time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,0.0001212714196299,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246826171875,0.0,0.0,0.0001277046394534,290.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,9.43222112255171e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151916503906,0.0,0.0,0.0001277046394534,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.0006057758000679,288.5529479980469,294.1499938964844,260.2931823730469,259.7419738769531,263.4378356933594,260.3392028808594,287.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014357002219185,4.017410049073079e-08,0.0014356600586324,-0.1036342978477478,0.0,0.0,0.0,-0.0254498329013586,60.0,-26.3855094909668,-0.0,-1.4053581764983394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,0.0001212186689372,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91680908203125,0.0,0.0,0.000127649094793,290.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91766357421875,0.0,0.0,9.428118937648831e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,0.000127649094793,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0006055122939869,288.54522705078125,294.1499938964844,260.2516784667969,259.7019348144531,263.3974914550781,260.29742431640625,287.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014350758865475,4.0108286469831e-08,0.0014350357232615,-0.103464588522911,0.0,0.0,0.0,-0.0254168938845396,60.0,-26.407346725463867,-0.0,-1.404135758775738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,0.0001211622802657,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089660644531,0.0,0.0,0.0001275897084269,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,9.423732990399004e-05,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,0.0001275897229788,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572998046875,0.0,0.0,0.0006052306271158,288.5375061035156,294.1499938964844,260.2104797363281,259.6622009277344,263.3571472167969,260.2559814453125,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014344081282615,4.003792497542236e-08,0.0014343680813908,-0.1032831445336341,0.0,0.0,0.0,-0.0253816787153482,60.0,-26.42798042297364,-0.0,-1.4028296391188633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,0.0001211033231811,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,0.0001275276299566,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,9.419147681910545e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918151855469,0.0,0.0,0.0001275276299566,291.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.849853515625,0.0,0.0,0.0006049360963515,288.52978515625,294.1499938964844,260.1695556640625,259.6227722167969,263.3168334960937,260.2148132324219,287.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014337101019918,3.996436603870279e-08,0.0014336701715365,-0.1030934378504753,0.0,0.0,0.0,-0.0253448635339736,60.0,-26.447717666625977,-0.0,-1.401464686523468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,0.0001210417394759,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89324951171875,0.0,0.0,0.0001274627720704,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,9.414357191417366e-05,290.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,0.0001274627866223,291.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,0.0006046284688636,288.5220642089844,294.1499938964844,260.1289367675781,259.5836486816406,263.2765197753906,260.1739501953125,287.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014329809928312,3.9887524394544016e-08,0.0014329411787912,-0.1028952524065971,0.0,0.0,0.0,-0.0253064036369323,60.0,-26.46646308898925,-0.0,-1.4000394799040805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,0.0001209775873576,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,0.0001273952220799,290.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,9.40936806728132e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,0.0001273952220799,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349609375,0.0,0.0,0.0006043080356903,288.51434326171875,294.1499938964844,260.088623046875,259.5448303222656,263.2362365722656,260.13336181640625,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014322214992716,3.980748175536064e-08,0.0014321816852316,-0.1026888042688369,0.0,0.0,0.0,-0.0252663437277078,60.0,-26.48438835144043,-0.0,-1.3985557245632665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,0.000120910735859,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775329589844,0.0,0.0,0.0001273248344659,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783264160156,0.0,0.0,9.404168667970224e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86846923828125,0.0,0.0,0.0001273248344659,291.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275146484375,0.0,0.0,0.0006039740983396,288.5066223144531,294.1499938964844,260.0486145019531,259.5062866210937,263.1959533691406,260.0931701660156,287.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014314301079139,3.972407824903712e-08,0.0014313902938738,-0.1024736687541008,0.0,0.0,0.0,-0.0252245999872684,60.0,-26.50111961364746,-0.0,-1.3970104362215352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87652587890625,0.0,0.0,0.0001208419635077,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86968994140625,0.0,0.0,0.0001272524095838,290.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704833984375,0.0,0.0,9.398819383932278e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607177734375,0.0,0.0,0.0001272524095838,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.820068359375,0.0,0.0,0.0006036305567249,288.4989318847656,294.1499938964844,260.0089111328125,259.4680480957031,263.1557312011719,260.0532531738281,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014306157827377,3.963826600283937e-08,0.0014305762015283,-0.1022523120045661,0.0,0.0,0.0,-0.0251816529780626,60.0,-26.517059326171875,-0.0,-1.3954215205558285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686218261719,0.0,0.0,0.0001207715904456,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,0.0001271783112315,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,9.393346408614887e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,0.0001271783112315,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126220703125,0.0,0.0,0.0006032790406607,288.4912109375,294.1499938964844,259.96954345703125,259.4301452636719,263.11553955078125,260.0135803222656,287.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014297827146947,3.9550467789695176e-08,0.0014297431334853,-0.1020258143544197,0.0,0.0,0.0,-0.0251377113163471,60.0,-26.53232192993164,-0.0,-1.3937967935362394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,0.0001206990345963,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,0.0001271018991246,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,9.387702448293568e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451538085937,0.0,0.0,0.0001271018991246,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80517578125,0.0,0.0,0.0006029165815562,288.4834899902344,294.1499938964844,259.9304504394531,259.3925170898437,263.0753479003906,259.97418212890625,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014289235696196,3.94599339870183e-08,0.0014288841048255,-0.1017922461032867,0.0,0.0,0.0,-0.0250923987478017,60.0,-26.54688262939453,-0.0,-1.3921223285251474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,0.0001206249726237,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461608886719,0.0,0.0,0.0001270239154109,290.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8469543457031,0.0,0.0,9.38194280024618e-05,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,0.0001270239154109,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977294921875,0.0,0.0,0.000602546671871,288.4757995605469,294.1499938964844,259.8916931152344,259.3551940917969,263.03521728515625,259.9352111816406,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014280468458309,3.936753500966007e-08,0.0014280074974521,-0.1015538424253463,0.0,0.0,0.0,-0.0250461548566818,60.0,-26.56040573120117,-0.0,-1.3904144680054742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.844970703125,0.0,0.0,0.0001205494118039,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.0,0.0,0.0001269443309865,290.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.839111328125,0.0,0.0,9.376065281685442e-05,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82965087890625,0.0,0.0,0.0001269443309865,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7903137207031,0.0,0.0,0.00060216919519,288.46807861328125,294.1499938964844,259.8532409667969,259.3182067871094,262.9951477050781,259.89654541015625,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014271521940827,3.927325309405205e-08,0.0014271129621192,-0.1013105660676956,0.0,0.0,0.0,-0.0249989666044712,60.0,-26.5732364654541,-0.0,-1.388672785651579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83709716796875,0.0,0.0,0.0001204726358992,290.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.0,0.0001268634950974,290.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8312683105469,0.0,0.0,9.37009390327148e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,0.0001268634950974,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.0,0.0006017857231199,288.4603881835937,294.1499938964844,259.81512451171875,259.281494140625,262.95513916015625,259.8581848144531,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014262433396652,3.917747193327159e-08,0.0014262041077017,-0.1010634005069732,0.0,0.0,0.0,-0.0249510277062654,60.0,-26.585430145263672,-0.0,-1.3869045289993664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,0.0001203947758767,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226928710937,0.0,0.0,0.0001267814950551,290.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8234558105469,0.0,0.0,9.364038123749197e-05,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0001267814950551,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754211425781,0.0,0.0,0.0006013967795297,288.45269775390625,294.1499938964844,259.7773132324219,259.2451171875,262.9151306152344,259.8200988769531,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014253214467316,3.908031942501111e-08,0.0014252823311835,-0.1008126884698867,0.0,0.0,0.0,-0.0249024052172899,60.0,-26.5970458984375,-0.0,-1.3851122560026854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82135009765625,0.0,0.0,0.0001203159263241,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,0.0001266984618268,290.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8156433105469,0.0,0.0,9.357905946671964e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.806396484375,0.0,0.0,0.0001266984763788,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,0.000601002946496,288.44500732421875,294.1499938964844,259.7398376464844,259.20904541015625,262.875244140625,259.78240966796875,287.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014243879122659,3.8981951888672484e-08,0.0014243490295484,-0.1005588099360466,0.0,0.0,0.0,-0.0248531717807054,60.0,-26.607934951782227,-0.0,-1.383298524615384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,0.0001202363855554,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,0.0001266147010028,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078308105469,0.0,0.0,9.351719199912624e-05,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79864501953125,0.0,0.0,0.0001266147155547,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,0.0006006056210026,288.4372863769531,294.1499938964844,259.7026672363281,259.1732788085937,262.8353881835937,259.7450256347656,287.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014234462287276,3.888271038476887e-08,0.0014234073460102,-0.1003026664257049,0.0,0.0,0.0,-0.024803502485156,60.0,-26.61827278137207,-0.0,-1.381470156047726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056335449219,0.0,0.0,0.0001201563645736,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992553710937,0.0,0.0,0.0001265304308617,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79998779296875,0.0,0.0,9.345494618173689e-05,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908935546875,0.0,0.0,0.0001265304454136,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75311279296875,0.0,0.0,0.0006002058507874,288.4295959472656,294.1499938964844,259.6658630371094,259.1378479003906,262.79559326171875,259.7079162597656,287.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014224988408386,3.878286491953986e-08,0.0014224600745365,-0.1000449433922767,0.0,0.0,0.0,-0.0247535295784473,60.0,-26.62812232971192,-0.0,-1.3796316977732206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977600097656,0.0,0.0,0.0001200759070343,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914733886719,0.0,0.0,0.0001264457096112,290.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922058105469,0.0,0.0,9.339237294625492e-05,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831726074219,0.0,0.0,0.0001264457241632,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74566650390625,0.0,0.0,0.0005998039850965,288.4219055175781,294.1499938964844,259.6293334960937,259.10272216796875,262.755859375,259.671142578125,287.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014215463306754,3.868248654725903e-08,0.0014215076807886,-0.0997858271002769,0.0,0.0,0.0,-0.0247032921761274,60.0,-26.63750457763672,-0.0,-1.3777847129858858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,0.0001199952384922,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,0.0001263607700821,290.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843933105469,0.0,0.0,9.33296323637478e-05,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754211425781,0.0,0.0,0.0001263607700821,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382202148437,0.0,0.0,0.00059940101346,288.4142150878906,294.1499938964844,259.5931701660156,259.0679016113281,262.7162170410156,259.6347351074219,287.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014205912593752,3.858184172145229e-08,0.0014205526094883,-0.0995259881019592,0.0,0.0,0.0,-0.0246529188007116,60.0,-26.646360397338867,-0.0,-1.3759338912677777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820739746094,0.0,0.0,0.0001199145845021,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,0.0001262758305529,290.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765808105469,0.0,0.0,9.326689905719832e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677001953125,0.0,0.0,0.0001262758305529,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,0.0005989981582388,288.4065246582031,294.1499938964844,259.5573425292969,259.0334167480469,262.6766357421875,259.5986328125,287.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014196363044902,3.8481214659213954e-08,0.001419597887434,-0.0992661863565445,0.0,0.0,0.0,-0.0246025566011667,60.0,-26.654804229736328,-0.0,-1.374084916960783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77423095703125,0.0,0.0,0.0001198340105474,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76806640625,0.0,0.0,0.0001261909928871,290.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.768798828125,0.0,0.0,9.320423123426735e-05,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599792480469,0.0,0.0,0.0001261909928871,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7233581542969,0.0,0.0,0.0005985956522636,288.3988342285156,294.1499938964844,259.5218505859375,258.9992370605469,262.6371154785156,259.5628662109375,287.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014186823973432,3.8380687072958615e-08,0.001418643980287,-0.0990066304802894,0.0,0.0,0.0,-0.0245522428303957,60.0,-26.662879943847656,-0.0,-1.3722387848247308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7663879394531,0.0,0.0,0.0001197538294945,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602844238281,0.0,0.0,0.000126106548123,290.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,9.31418690015562e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75225830078125,0.0,0.0,0.000126106548123,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,0.0005981951253488,288.3911437988281,294.1499938964844,259.4866943359375,258.96539306640625,262.59771728515625,259.5274353027344,287.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001417733146809,3.828064620847727e-08,0.0014176948461681,-0.0987483039498329,0.0,0.0,0.0,-0.0245021730661392,60.0,-26.670604705810547,-0.0,-1.370403026612621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585754394531,0.0,0.0,0.0001196741141029,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75250244140625,0.0,0.0,0.000126022612676,290.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,9.307987056672572e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445373535156,0.0,0.0,0.000126022612676,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,0.0005977969267405,288.38348388671875,294.1499938964844,259.4518737792969,258.931884765625,262.5583801269531,259.4923095703125,287.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014167893677949,3.818119154175293e-08,0.0014167511835694,-0.0984914675354957,0.0,0.0,0.0,-0.0244523957371711,60.0,-26.67802619934082,-0.0,-1.3685790634099249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.750732421875,0.0,0.0,0.0001195951263071,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,0.0001259394339285,290.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74542236328125,0.0,0.0,9.301843238063157e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73681640625,0.0,0.0,0.0001259394339285,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010498046875,0.0,0.0,0.0005974023952148,288.37579345703125,294.1499938964844,259.4173889160156,258.898681640625,262.51910400390625,259.4575500488281,287.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014158542035147,3.808264636973036e-08,0.0014158161357045,-0.0982369631528854,0.0,0.0,0.0,-0.0244030747562646,60.0,-26.685190200805664,-0.0,-1.3667730058841698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.742919921875,0.0,0.0,0.0001195169243146,290.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,0.0001258570700883,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7376403808594,0.0,0.0,9.2957605374977e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7290954589844,0.0,0.0,0.0001258570700883,291.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936340332031,0.0,0.0,0.0005970117053948,288.3681030273437,294.1499938964844,259.3832702636719,258.8658142089844,262.4799499511719,259.4231262207031,287.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014149282360449,3.79850710885421e-08,0.00141489028465,-0.0979849472641944,0.0,0.0,0.0,-0.0243542399257421,60.0,-26.692100524902344,-0.0,-1.3649859909037334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350769042969,0.0,0.0,0.0001194398064399,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7291564941406,0.0,0.0,0.0001257758704014,289.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298583984375,0.0,0.0,9.289762965636328e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72137451171875,0.0,0.0,0.0001257758704014,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861877441406,0.0,0.0,0.0005966265453025,288.36041259765625,294.1499938964844,259.3494567871094,258.8332824707031,262.4408569335937,259.3890075683594,286.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014140153070911,3.788886360212018e-08,0.0014139773556962,-0.0977364480495452,0.0,0.0,0.0,-0.0243060886859893,60.0,-26.69883918762207,-0.0,-1.3632251238959725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272644042969,0.0,0.0,0.0001193638890981,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72137451171875,0.0,0.0,0.0001256959221791,289.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220764160156,0.0,0.0,9.283857798436657e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7136535644531,0.0,0.0,0.0001256959221791,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787414550781,0.0,0.0,0.000596247264184,288.3527526855469,294.1499938964844,259.3160400390625,258.8010559082031,262.4018859863281,259.35528564453125,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014131164643913,3.779414470272968e-08,0.0014130786294117,-0.0974917709827423,0.0,0.0,0.0,-0.0242586806416511,60.0,-26.70539665222168,-0.0,-1.361492536489095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7194519042969,0.0,0.0,0.00011928940512,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.713623046875,0.0,0.0,0.000125617487356,289.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142944335937,0.0,0.0,9.278065408580004e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059631347656,0.0,0.0,0.000125617487356,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.0005958752590231,288.3450622558594,294.1499938964844,259.282958984375,258.7691955566406,262.3630065917969,259.3218994140625,286.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014122346183285,3.7701219923746976e-08,0.0014121968997642,-0.0972517132759094,0.0,0.0,0.0,-0.02421217225492,60.0,-26.711854934692383,-0.0,-1.359793913024987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,0.0001192163254017,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7058410644531,0.0,0.0,0.0001255405368283,289.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065124511719,0.0,0.0,9.272381430491804e-05,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982421875,0.0,0.0,0.0001255405368283,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66387939453125,0.0,0.0,0.0005955101805739,288.3373718261719,294.1499938964844,259.2502136230469,258.7376403808594,262.32421875,259.2888488769531,286.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014113694196566,3.761004663260793e-08,0.0014113318175077,-0.0970161706209182,0.0,0.0,0.0,-0.0241665411740541,60.0,-26.71822166442871,-0.0,-1.3581282587438184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,0.0001191452465718,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,0.0001254656817764,289.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6987609863281,0.0,0.0,9.266852430300788e-05,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905517578125,0.0,0.0,0.0001254656817764,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.0005951551138423,288.3297119140625,294.1499938964844,259.21783447265625,258.7064514160156,262.2855224609375,259.2561340332031,286.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014105278532952,3.75213637937577e-08,0.0014104903675615,-0.096787042915821,0.0,0.0,0.0,-0.0241221562027931,60.0,-26.72456169128418,-0.0,-1.356509073957568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,0.0001190756156574,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903381347656,0.0,0.0,0.0001253923546755,289.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69097900390625,0.0,0.0,9.26143693504855e-05,290.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828308105469,0.0,0.0,0.0001253923546755,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,0.0005948073230683,288.322021484375,294.1499938964844,259.1858215332031,258.6755676269531,262.2469482421875,259.22381591796875,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014097035164013,3.743448928616999e-08,0.0014096660306677,-0.0965625718235969,0.0,0.0,0.0,-0.0240786764770746,60.0,-26.730880737304688,-0.0,-1.3549239952226344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882019042969,0.0,0.0,0.0001190081529784,290.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825561523437,0.0,0.0,0.0001253213122254,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832275390625,0.0,0.0,9.2561895144172e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,0.0001253213122254,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0005944703007116,288.3143310546875,294.1499938964844,259.1541748046875,258.6450500488281,262.2084655761719,259.1918334960937,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014089046744629,3.735031839369185e-08,0.0014088674215599,-0.0963450670242309,0.0,0.0,0.0,-0.0240365471690893,60.0,-26.737234115600582,-0.0,-1.3533889386962985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.680419921875,0.0,0.0,0.0001189429312944,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748046875,0.0,0.0,0.0001252526271855,289.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754455566406,0.0,0.0,9.251116716768593e-05,290.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.0,0.0,0.0001252526417374,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,0.0005941445124335,288.3066711425781,294.1499938964844,259.12286376953125,258.6148376464844,262.1701354980469,259.16021728515625,286.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014081326080486,3.726894703959261e-08,0.0014080952387303,-0.0961347967386245,0.0,0.0,0.0,-0.0239958222955465,60.0,-26.74365997314453,-0.0,-1.3519058938982198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.672607421875,0.0,0.0,0.0001188802707474,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66705322265625,0.0,0.0,0.0001251866488019,289.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676940917969,0.0,0.0,9.246243280358613e-05,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597595214844,0.0,0.0,0.0001251866488019,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.626708984375,0.0,0.0,0.0005938315298408,288.2989807128906,294.1499938964844,259.0919494628906,258.5849914550781,262.1318664550781,259.1289367675781,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014073906932026,3.719077312780429e-08,0.0014073535567149,-0.0959327742457389,0.0,0.0,0.0,-0.0239566955715417,60.0,-26.750205993652344,-0.0,-1.3504818241472094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,0.0001188199021271,290.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,0.0001251230714842,289.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6599426269531,0.0,0.0,9.24154737731442e-05,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65203857421875,0.0,0.0,0.0001251230714842,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192626953125,0.0,0.0,0.0005935299559496,288.2912902832031,294.1499938964844,259.0613708496094,258.55548095703125,262.09375,259.0980529785156,286.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014066759031265,3.711545204510004e-08,0.0014066387666389,-0.0957381054759025,0.0,0.0,0.0,-0.0239189974963665,60.0,-26.75688743591309,-0.0,-1.3491104766671924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570129394531,0.0,0.0,0.0001187624584417,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65155029296875,0.0,0.0,0.0001250625791726,289.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,9.23707993933931e-05,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.64434814453125,0.0,0.0,0.0001250625937245,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6118469238281,0.0,0.0,0.0005932429921813,288.2835998535156,294.1499938964844,259.0311889648437,258.5263366699219,262.0557556152344,259.0675048828125,286.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014059958048164,3.704378315205759e-08,0.0014059587847441,-0.0955528765916824,0.0,0.0,0.0,-0.0238831285387277,60.0,-26.76375961303711,-0.0,-1.3478063465299786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64923095703125,0.0,0.0,0.0001187077359645,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,0.0001250049535883,289.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444091796875,0.0,0.0,9.232823504135013e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366577148437,0.0,0.0,0.0001250049681402,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044006347656,0.0,0.0,0.0005929696490056,288.2759094238281,294.1499938964844,259.0013732910156,258.4974975585937,262.0178527832031,259.0373229980469,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014053479535505,3.697551065329208e-08,0.0014053109334781,-0.0953764095902443,0.0,0.0,0.0,-0.0238489583134651,60.0,-26.770856857299805,-0.0,-1.3465644599364168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64141845703125,0.0,0.0,0.000118656331324,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63604736328125,0.0,0.0,0.0001249508350156,289.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366577148437,0.0,0.0,9.22882536542602e-05,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,0.0001249508350156,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5969543457031,0.0,0.0,0.0005927128950133,288.26824951171875,294.1499938964844,258.971923828125,258.4690246582031,261.9801025390625,259.00750732421875,286.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001404739334248,3.6911377065962376e-08,0.0014047024305909,-0.0952106341719627,0.0,0.0,0.0,-0.0238168593496084,60.0,-26.778228759765625,-0.0,-1.3453984593070345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336364746094,0.0,0.0,0.0001186079680337,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,0.0001248999033123,289.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,9.225064422935247e-05,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62127685546875,0.0,0.0,0.0001248999033123,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895080566406,0.0,0.0,0.0005924713332206,288.26055908203125,294.1499938964844,258.9428405761719,258.44091796875,261.94244384765625,258.97802734375,286.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014041666872799,3.68510413295553e-08,0.0014041299000382,-0.0950546786189079,0.0,0.0,0.0,-0.023786662146449,60.0,-26.78590583801269,-0.0,-1.34430194975721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
