time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258239746094,0.0,0.0,0.0001185633300337,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,0.0001248529006261,289.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62115478515625,0.0,0.0,9.22159233596176e-05,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6135559082031,0.0,0.0,0.0001248529006261,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820617675781,0.0,0.0,0.0005922483396716,288.2528381347656,294.1499938964844,258.91412353515625,258.41314697265625,261.9049377441406,258.9489440917969,286.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014036381617188,3.679534898992642e-08,0.0014036013744771,-0.0949106961488723,0.0,0.0,0.0,-0.0237587876617908,60.0,-26.79394149780273,-0.0,-1.343290136901487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180419921875,0.0,0.0,0.0001185220535262,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61279296875,0.0,0.0,0.0001248094340553,289.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,9.21838218346238e-05,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,0.0001248094340553,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,0.0005920421681366,288.2451477050781,294.1499938964844,258.88580322265625,258.3857421875,261.8675537109375,258.92022705078125,286.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014031494501978,3.674384885243853e-08,0.0014031127793714,-0.0947775691747665,0.0,0.0,0.0,-0.0237330123782157,60.0,-26.8023624420166,-0.0,-1.3423549205526797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102600097656,0.0,0.0,0.0001184849897981,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60504150390625,0.0,0.0,0.0001247704058187,289.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056213378906,0.0,0.0,9.215499449055642e-05,290.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981750488281,0.0,0.0,0.0001247704058187,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671691894531,0.0,0.0,0.0005918570095673,288.2374572753906,294.1499938964844,258.8578796386719,258.3586730957031,261.8302917480469,258.89190673828125,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014027106808498,3.6697610283908944e-08,0.0014026740100234,-0.0946580246090889,0.0,0.0,0.0,-0.0237098690122365,60.0,-26.81125259399414,-0.0,-1.341515485364653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024475097656,0.0,0.0,0.0001184517823276,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,0.0001247354375664,289.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978698730469,0.0,0.0,9.212916484102608e-05,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904846191406,0.0,0.0,0.0001247354375664,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596923828125,0.0,0.0,0.0005916911177337,288.2297668457031,294.1499938964844,258.830322265625,258.3319702148437,261.7931823730469,258.86395263671875,286.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014023174298927,3.665617498427309e-08,0.0014022807590663,-0.0945509076118469,0.0,0.0,0.0,-0.0236891321837902,60.0,-26.820606231689453,-0.0,-1.3407635890416716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946655273437,0.0,0.0,0.0001184229622595,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895080566406,0.0,0.0,0.0001247050822712,289.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,9.210674761561676e-05,290.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.582763671875,0.0,0.0,0.0001247050822712,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55224609375,0.0,0.0,0.0005915471701882,288.2220458984375,294.1499938964844,258.8031616210937,258.3056335449219,261.7561950683594,258.8363647460937,286.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014019762165844,3.662022152184363e-08,0.0014019396621733,-0.0944579541683197,0.0,0.0,0.0,-0.0236711371690034,60.0,-26.83048820495605,-0.0,-1.3401111687016964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868530273437,0.0,0.0,0.0001183982676593,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5817565917969,0.0,0.0,0.0001246790779987,289.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,9.208753908751532e-05,290.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5750732421875,0.0,0.0,0.0001246790779987,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447692871094,0.0,0.0,0.0005914238281548,288.2143249511719,294.1499938964844,258.7763977050781,258.2796325683594,261.7193298339844,258.8091735839844,286.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001401683781296,3.65894088361074e-08,0.0014016472268849,-0.0943782851099968,0.0,0.0,0.0,-0.0236557144671678,60.0,-26.84091186523437,-0.0,-1.3395522557857478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790710449219,0.0,0.050000000745058,0.0001183784261229,290.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.050000000745058,0.0001246581814484,289.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5745849609375,0.0,0.050000000745058,9.207211405737326e-05,290.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673522949219,0.0,0.050000000745058,0.0001246581814484,291.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.0,0.050000000745058,0.0005913247005082,288.2066345214844,291.1499938964844,258.75,258.2539978027344,261.6826171875,258.7823181152344,286.8062438964844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0014014488551765,3.656465352719352e-08,0.0014014123007655,-0.0943142846226692,0.0,0.0,0.0,-0.0236433260142803,60.0,-26.851957321166992,-0.0,-1.3391033348852946e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2902526855469,0.6533932685852051,0.050000000745058,0.0407908670604229,290.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2892150878906,0.6533932685852051,0.050000000745058,0.0429547503590583,290.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893371582031,0.6533932685852051,0.050000000745058,0.0317262299358844,290.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.6533932685852051,0.050000000745058,0.0429547503590583,291.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.6533932685852051,0.050000000745058,0.2037588357925415,287.0091247558594,291.1499938964844,258.7240600585937,258.2286682128906,275.3374328613281,281.64508056640625,286.3209533691406,1.0,0.1102437749505043,0.0,0.0,1.0,1.0,-0.4836086630821228,2.8222612513673084e-07,0.4836083948612213,-0.1992542743682861,0.0,0.0,0.0,8.69882869720459,60.0,-1687.36279296875,-0.0,13.641674995422363,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.6487634778022766,0.050000000745058,0.0451791957020759,290.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.6487634778022766,0.050000000745058,0.047575868666172,290.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.6487634778022766,0.050000000745058,0.0351393744349479,290.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.6487634778022766,0.050000000745058,0.047575868666172,291.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.6487634778022766,0.050000000745058,0.2256794273853302,285.505126953125,291.1499938964844,258.6986694335937,258.2035522460937,278.4685974121094,290.6500549316406,284.8715209960937,1.0,0.1220580860972404,0.0294818971306085,0.0294818971306085,1.0,1.0,-0.534871518611908,9.141261216427664e-06,0.5348623394966125,-0.2088275998830795,0.0,0.0,0.0,10.853960990905762,60.0,-2341.716552734375,-0.0,18.663429260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.6111090183258057,0.050000000745058,0.0454807355999946,290.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.6111090183258057,0.050000000745058,0.0478934049606323,290.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.6111090183258057,0.050000000745058,0.0353739038109779,290.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.6111090183258057,0.050000000745058,0.0478934049606323,291.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.505126953125,0.6111090183258057,0.050000000745058,0.2271856963634491,284.3805236816406,291.1499938964844,258.6737670898437,258.1787109375,278.5596008300781,291.1872253417969,284.0141906738281,1.0,0.1326527446508407,0.0078694447875022,0.0078694447875022,1.0,1.0,-0.5384421348571777,1.0281811455570278e-06,0.5384411215782166,-0.2095396220684051,0.0,0.0,0.0,14.671710014343262,60.0,-2203.5185546875,-0.0,22.40199851989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507019042969,0.5801820158958435,0.050000000745058,0.045630570501089,290.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507019042969,0.5801820158958435,0.050000000745058,0.0480511896312236,290.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507019042969,0.5801820158958435,0.050000000745058,0.035490445792675,290.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507019042969,0.5801820158958435,0.050000000745058,0.0480511896312236,291.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507019042969,0.5801820158958435,0.050000000745058,0.2279341518878936,283.66729736328125,291.1499938964844,258.6494140625,258.1540832519531,278.5661315917969,291.2062072753906,283.4078674316406,1.0,0.1422865390777588,0.0,0.0,1.0,1.0,-0.540213942527771,3.162546988733084e-07,0.5402135848999023,-0.2098904401063919,0.0,0.0,1.0,18.55524635314941,60.0,-1402.874755859375,-5871.78369140625,26.10289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245544433594,303.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,6627.90625,18000.0,0.0,0.0,0.0010806217323988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1849366724491119,0.1849384605884552,-1.791622707969509e-06,0.0,1.0966937225020956e-06,0.0,0.0,3.347286939620972,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367500,290.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83111572265625,0.5559290647506714,0.050000000745058,0.0457725338637828,290.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020690917969,0.5559290647506714,0.050000000745058,0.0482006818056106,290.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7455444335937,0.5559290647506714,0.050000000745058,0.0356008596718311,290.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.5559290647506714,0.050000000745058,0.0482006818056106,291.1955261230469,297.1499938964844,293.1499938964844,4.862400601268746e-05,-0.0,283.9623107910156,0.5559290647506714,0.050000000745058,0.2286432832479477,283.81060791015625,291.1499938964844,258.6255798339844,258.1297607421875,278.57037353515625,291.1978759765625,284.4417724609375,1.0,0.1510041952133178,0.0,0.0,1.0,1.0,-0.541892409324646,3.1729820193504565e-07,0.5418921113014221,-0.2102216929197311,0.0,0.0,1.0,22.349754333496094,60.0,1915.1151123046875,-8240.310546875,29.737457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1146240234375,308.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,5301.42919921875,19080.0,0.0,0.0,0.0205115340650081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7231296300888062,0.7231339812278748,-4.374321179057006e-06,0.0,2.0816600226680748e-05,0.0,0.0,42.49537658691406,0.0,0.0,0.0,0.4379628002643585,4.0,0.0,1.0
367560,290.48126220703125,297.1499938964844,293.1499938964844,0.0008981655701063,-82.05988311767578,286.3851013183594,0.5372861623764038,0.050000000745058,0.0459085665643215,290.40460205078125,297.1499938964844,293.1499938964844,0.0009681493393145,-93.14618682861328,286.4887390136719,0.5372861623764038,0.050000000745058,0.0483439341187477,290.0967102050781,297.1499938964844,293.1499938964844,0.0008742113714106,-62.12215042114258,286.2950134277344,0.5372861623764038,0.050000000745058,0.035706665366888,290.33251953125,297.1499938964844,293.1499938964844,0.0009862460428848,-94.88727569580078,286.51123046875,0.5372861623764038,0.050000000745058,0.0483439341187477,291.1984558105469,297.1499938964844,293.1499938964844,0.0007821933832019,-356.9785461425781,286.26678466796875,0.5372861623764038,0.050000000745058,0.2293228060007095,285.3744506835937,291.1499938964844,258.60223388671875,258.105712890625,278.58013916015625,291.1968688964844,286.0407409667969,1.0,0.1588519215583801,0.0,0.0,1.0,1.0,-0.5435008406639099,3.182993282280222e-07,0.5435004830360413,-0.2105381935834884,0.0,0.0,1.0,25.98900985717773,60.0,2816.546875,-8343.5146484375,33.24403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6277770996094,307.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,10709.8544921875,19080.0,0.0,0.0,0.0409798920154571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0518357753753662,1.0518449544906616,-9.140379916061647e-06,0.0,4.158938099863008e-05,0.0,0.0,129.43003845214844,0.0,0.0,0.0,0.5895854234695435,4.0,0.0,1.0
367620,290.49981689453125,297.1499938964844,293.1499938964844,0.001382528222166,-121.98004150390624,288.43048095703125,0.5230582356452942,0.050000000745058,0.0460371375083923,290.41766357421875,297.1499938964844,293.1499938964844,0.0014798516640439,-137.49314880371094,288.57196044921875,0.5230582356452942,0.050000000745058,0.0484793223440647,290.112548828125,297.1499938964844,293.1499938964844,0.0014485381543636,-99.40315246582033,288.48876953125,0.5230582356452942,0.050000000745058,0.0358066633343696,290.3460388183594,297.1499938964844,293.1499938964844,0.0015114271081984,-140.42677307128906,288.6155090332031,0.5230582356452942,0.050000000745058,0.0484793223440647,291.210205078125,297.1499938964844,293.1499938964844,0.0011359193595126,-500.62884521484375,288.10400390625,0.5230582356452942,0.050000000745058,0.2299650311470031,286.60693359375,291.1499938964844,258.5794677734375,258.0819396972656,278.5951843261719,291.2059631347656,287.018310546875,1.0,0.1658844500780105,0.0,0.0,1.0,1.0,-0.5450209379196167,3.192464248513716e-07,0.5450206398963928,-0.2108360677957534,0.0,0.0,1.0,29.42865753173828,60.0,2685.523681640625,-8170.91015625,36.57701873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.38385009765625,306.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,14333.833984375,19080.0,0.0,0.0,0.0617475658655166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.217686891555786,1.21769917011261,-1.224564402946271e-05,0.0,6.266593118198216e-05,0.0,0.0,200.7546539306641,0.0,0.0,0.0,0.6729512214660645,4.0,0.0,1.0
367680,290.52362060546875,297.1499938964844,293.1499938964844,0.0018558122683316,-159.87680053710938,289.9640197753906,0.5121539235115051,0.050000000745058,0.0461571812629699,290.4352111816406,297.1499938964844,293.1499938964844,0.0019816604908555,-179.77195739746094,290.1453552246094,0.5121539235115051,0.050000000745058,0.0486057363450527,290.1328430175781,297.1499938964844,293.1499938964844,0.0020098693203181,-134.66836547851562,290.159423828125,0.5121539235115051,0.050000000745058,0.03590003028512,290.3642578125,297.1499938964844,293.1499938964844,0.0020258543081581,-183.7795867919922,290.2077941894531,0.5121539235115051,0.050000000745058,0.0486057363450527,291.2267150878906,297.1499938964844,293.1499938964844,0.0014849387807771,-639.0269775390625,289.4488525390625,0.5121539235115051,0.050000000745058,0.230564683675766,287.40380859375,291.1499938964844,258.55718994140625,258.0584716796875,278.6127014160156,291.2210388183594,287.7005920410156,1.0,0.1721610724925995,0.0,0.0,1.0,1.0,-0.5464402437210083,3.201313347744872e-07,0.5464399456977844,-0.2111126780509948,0.0,0.0,1.0,32.640235900878906,60.0,2336.158203125,-7970.91357421875,39.70545196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.378662109375,305.9173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,16489.279296875,19080.0,0.0,0.0,0.082376055419445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3060623407363892,1.3060765266418457,-1.4087490853853524e-05,0.0,8.360122592421249e-05,0.0,0.0,247.71206665039065,0.0,0.0,0.0,0.7173444032669067,4.0,0.0,1.0
367740,290.5498962402344,297.1499938964844,293.1499938964844,0.002304472727701,-194.7108612060547,291.2288818359375,0.503670871257782,0.050000000745058,0.0462681092321872,290.455322265625,297.1499938964844,293.1499938964844,0.002458484377712,-218.716537475586,291.4488830566406,0.503670871257782,0.050000000745058,0.0487225502729415,290.15533447265625,297.1499938964844,293.1499938964844,0.002543153008446,-167.09103393554688,291.5498046875,0.503670871257782,0.050000000745058,0.0359863080084323,290.3851623535156,297.1499938964844,293.1499938964844,0.0025142538361251,-223.66470336914065,291.52789306640625,0.503670871257782,0.050000000745058,0.0487225502729415,291.245849609375,297.1499938964844,293.1499938964844,0.0018161757616326,-766.6343994140625,290.5438232421875,0.503670871257782,0.050000000745058,0.2311187982559204,288.013916015625,291.1499938964844,258.53546142578125,258.0353088378906,278.6310729980469,291.2393798828125,288.2587890625,1.0,0.1777426600456237,0.0,0.0,1.0,1.0,-0.547751784324646,3.20949425258732e-07,0.5477514863014221,-0.2113665640354156,0.0,0.0,1.0,35.607967376708984,60.0,1979.67138671875,-7796.44970703125,42.610469818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6031188964844,305.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.876953125,19080.0,0.0,0.0,0.1024879813194274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3528515100479126,1.3528666496276855,-1.511492610006826e-05,0.0,0.0001040122733684,0.0,0.0,275.2999267578125,0.0,0.0,0.0,0.7408339381217957,4.0,0.0,1.0
367800,290.5773620605469,297.1499938964844,293.1499938964844,0.0027191881090402,-225.825912475586,292.3225402832031,0.4969102442264557,0.050000000745058,0.0463697426021099,290.476806640625,297.1499938964844,293.1499938964844,0.0029014574829488,-253.6380157470703,292.5791320800781,0.4969102442264557,0.050000000745058,0.0488295741379261,290.17889404296875,297.1499938964844,293.1499938964844,0.0030398785602301,-196.18698120117188,292.75811767578125,0.4969102442264557,0.050000000745058,0.0360653549432754,290.4075927734375,297.1499938964844,293.1499938964844,0.0029679781291633,-259.4017028808594,292.6724853515625,0.4969102442264557,0.050000000745058,0.0488295741379261,291.2664794921875,297.1499938964844,293.1499938964844,0.002120649209246,-880.2468872070312,291.48468017578125,0.4969102442264557,0.050000000745058,0.2316264659166336,288.5284423828125,291.1499938964844,258.5142517089844,258.0124816894531,278.6495056152344,291.25958251953125,288.7394104003906,1.0,0.1826915889978408,0.0,0.0,1.0,1.0,-0.5489534139633179,3.216991331100872e-07,0.548953115940094,-0.2115973234176635,0.0,0.0,1.0,38.32704162597656,60.0,1664.3392333984375,-7663.73046875,45.283992767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04156494140625,304.7110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18343.44140625,20160.0,0.0,0.0,0.1217930391430854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775380849838257,1.3775537014007568,-1.5671585060772486e-05,0.0,0.0001236044481629,0.0,0.0,290.6474914550781,0.0,0.0,0.0,0.7682226300239563,4.0,0.0,1.0
367860,290.60516357421875,297.1499938964844,293.1499938964844,0.0031053381972014,-253.80859375,293.2859802246094,0.4913618266582489,0.050000000745058,0.0464621782302856,290.4989013671875,297.1499938964844,293.1499938964844,0.0033164981286972,-285.16180419921875,293.577392578125,0.4913618266582489,0.050000000745058,0.0489269122481346,290.202880859375,297.1499938964844,293.1499938964844,0.0035075107589364,-222.4837951660156,293.8270874023437,0.4913618266582489,0.050000000745058,0.0361372493207454,290.4308166503906,297.1499938964844,293.1499938964844,0.0033932591322809,-291.63201904296875,293.6830444335937,0.4913618266582489,0.050000000745058,0.0489269122481346,291.2877502441406,297.1499938964844,293.1499938964844,0.0024015039671212,-981.9688110351562,292.30987548828125,0.4913618266582489,0.050000000745058,0.2320882081985473,288.9760131835937,291.1499938964844,258.4935607910156,257.9899597167969,278.66748046875,291.2807006835937,289.1616516113281,1.0,0.1870679706335067,0.0,0.0,1.0,1.0,-0.5500463247299194,3.223809414976131e-07,0.5500459671020508,-0.2118052244186401,0.0,0.0,1.0,40.800086975097656,60.0,1406.052978515625,-7591.3544921875,47.72548675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6731262207031,304.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19431.322265625,20160.0,0.0,0.0,0.1400935798883438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177980422973633,1.4178146123886108,-1.6601008610450663e-05,0.0,0.0001421771739842,0.0,0.0,316.8831481933594,0.0,0.0,0.0,0.7751705050468445,4.0,0.0,1.0
367920,290.6329040527344,297.1499938964844,293.1499938964844,0.0034679269883781,-279.136962890625,294.1459655761719,0.4866696894168854,0.050000000745058,0.046545710414648,290.52117919921875,297.1499938964844,293.1499938964844,0.0037092475686222,-313.8129577636719,294.470703125,0.4866696894168854,0.050000000745058,0.0490148775279521,290.22674560546875,297.1499938964844,293.1499938964844,0.0039530238136649,-246.4153747558593,294.7850646972656,0.4866696894168854,0.050000000745058,0.0362022221088409,290.45428466796875,297.1499938964844,293.1499938964844,0.0037959632463753,-320.8929443359375,294.58697509765625,0.4866696894168854,0.050000000745058,0.0490148775279521,291.3092041015625,297.1499938964844,293.1499938964844,0.0026620628777891,-1073.68359375,293.0440979003906,0.4866696894168854,0.050000000745058,0.2325054705142974,289.372802734375,291.1499938964844,258.4734191894531,257.9678039550781,278.6846618652344,291.3021240234375,289.53778076171875,1.0,0.190928503870964,0.0,0.0,1.0,1.0,-0.5510339140892029,3.2299683994097e-07,0.5510335564613342,-0.2119910717010498,0.0,0.0,1.0,43.034942626953125,48.0,1196.0806884765625,-7550.63720703125,49.939937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4800109863281,304.2181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,19779.1796875,20160.0,0.0,0.0,0.157199427485466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304324388504028,1.430449366569519,-1.6898198737180792e-05,0.0,0.0001595374342286,0.0,0.0,325.4303894042969,0.0,0.0,0.0,0.7815011739730835,4.0,0.0,1.0
367980,290.66033935546875,297.1499938964844,293.1499938964844,0.0038094923365861,-302.0931091308594,294.91998291015625,0.4844639599323272,0.050000000745058,0.0465861596167087,290.5432434082031,297.1499938964844,293.1499938964844,0.0040829139761626,-339.9226379394531,295.27716064453125,0.4844639599323272,0.050000000745058,0.0490574724972248,290.250244140625,297.1499938964844,293.1499938964844,0.0043807323090732,-268.2668151855469,295.65118408203125,0.4844639599323272,0.050000000745058,0.0362336821854114,290.47772216796875,297.1499938964844,293.1499938964844,0.0041793752461671,-347.5216369628906,295.4025573730469,0.4844639599323272,0.050000000745058,0.0490574724972248,291.3304748535156,297.1499938964844,293.1499938964844,0.00290397554636,-1156.5325927734375,293.7029113769531,0.4844639599323272,0.050000000745058,0.2327075153589248,289.7265930175781,291.1499938964844,258.45379638671875,257.9460144042969,278.6980895996094,291.323486328125,289.8743591308594,1.0,0.1924486011266708,0.0,0.0,1.0,1.0,-0.5515122413635254,3.232885035231448e-07,0.5515118837356567,-0.2120642066001892,0.0,0.0,1.0,44.1173210144043,48.0,1030.3367919921875,-7546.068359375,51.01517105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44219970703125,304.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19961.517578125,20160.0,0.0,0.0,0.1729795634746551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437010645866394,1.4370276927947998,-1.705397698970046e-05,0.0,0.0001755522680468,0.0,0.0,329.9408264160156,0.0,0.0,0.0,0.7847973108291626,4.0,0.0,1.0
368040,290.6874389648437,297.1499938964844,293.1499938964844,0.004132202360779,-322.8887939453125,295.6230163574219,0.48410364985466,0.050000000745058,0.0465928167104721,290.5648803710937,297.1499938964844,293.1499938964844,0.0044401488266885,-363.7357177734375,296.0124206542969,0.48410364985466,0.050000000745058,0.0490644797682762,290.2730712890625,297.1499938964844,293.1499938964844,0.004793934058398,-288.23907470703125,296.4420471191406,0.48410364985466,0.050000000745058,0.036238856613636,290.5008850097656,297.1499938964844,293.1499938964844,0.0045461282134056,-371.76507568359375,296.1454772949219,0.48410364985466,0.050000000745058,0.0490644797682762,291.3513488769531,297.1499938964844,293.1499938964844,0.0031291311606764,-1231.4942626953125,294.3002624511719,0.48410364985466,0.050000000745058,0.2327407598495483,290.04571533203125,291.1499938964844,258.4347229003906,257.924560546875,278.706787109375,291.344482421875,290.1804504394531,1.0,0.1925836503505706,0.0,0.0,1.0,1.0,-0.5515909194946289,3.233272991565173e-07,0.551590621471405,-0.2120535224676132,0.0,0.0,1.0,44.29560852050781,36.0,904.5029296875,-7574.76806640625,51.19243621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5395202636719,304.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,20056.908203125,20160.0,0.0,0.0,0.187343493103981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440440058708191,1.4404572248458862,-1.7135473171947524e-05,0.0,0.0001901298383018,0.0,0.0,332.3087158203125,0.0,0.0,0.0,0.7865152955055237,4.0,0.0,1.0
368100,290.7136535644531,297.1499938964844,293.1499938964844,0.0044418587349355,-341.9741516113281,296.2693176269531,0.4852260947227478,0.050000000745058,0.0465721227228641,290.58599853515625,297.1499938964844,293.1499938964844,0.0047855791635811,-385.61822509765625,296.6896667480469,0.4852260947227478,0.050000000745058,0.0490426868200302,290.295166015625,297.1499938964844,293.1499938964844,0.0051980256102979,-306.62823486328125,297.17138671875,0.4852260947227478,0.050000000745058,0.0362227633595466,290.5237121582031,297.1499938964844,293.1499938964844,0.0049006855115294,-393.981689453125,296.82891845703125,0.4852260947227478,0.050000000745058,0.0490426868200302,291.37164306640625,297.1499938964844,293.1499938964844,0.0033407744485884,-1299.9029541015625,294.8482666015625,0.4852260947227478,0.050000000745058,0.2326373904943466,290.3388977050781,291.1499938964844,258.4161682128906,257.90350341796875,278.71197509765625,291.364990234375,290.4642639160156,1.0,0.1914807558059692,0.0,0.0,1.0,1.0,-0.5513463020324707,3.2316097531293053e-07,0.5513460040092468,-0.2119738757610321,0.0,0.0,1.0,43.74234390258789,36.0,813.2242431640625,-7632.59375,50.64239883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7523498535156,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,20106.48046875,21240.0,0.0,0.0,0.200239360332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422190189361572,1.4422361850738523,-1.7177824702230282e-05,0.0,0.0002032174961641,0.0,0.0,333.5414428710937,0.0,0.0,0.0,0.8024064302444458,4.0,0.0,1.0
368160,290.7386779785156,297.1499938964844,293.1499938964844,0.0047400980256497,-359.452392578125,296.8705749511719,0.4876654148101806,0.050000000745058,0.0465276576578617,290.60650634765625,297.1499938964844,293.1499938964844,0.0051206550560891,-405.66156005859375,297.3197937011719,0.4876654148101806,0.050000000745058,0.0489958636462688,290.31646728515625,297.1499938964844,293.1499938964844,0.0055948360823094,-323.510009765625,297.8504638671875,0.4876654148101806,0.050000000745058,0.0361881777644157,290.5462951660156,297.1499938964844,293.1499938964844,0.0052440748549997,-414.2415466308594,297.4634094238281,0.4876654148101806,0.050000000745058,0.0489958636462688,291.3913269042969,297.1499938964844,293.1499938964844,0.0035400986671447,-1362.1568603515625,295.35723876953125,0.4876654148101806,0.050000000745058,0.2324152737855911,290.6142272949219,291.1499938964844,258.3981628417969,257.8828430175781,278.7140197753906,291.3848571777344,290.7344055175781,1.0,0.1892838329076767,0.0,0.0,1.0,1.0,-0.5508206486701965,3.228165326163435e-07,0.5508202910423279,-0.2118343859910965,0.0,0.0,1.0,42.55308151245117,25.0,755.8175048828125,-7728.68017578125,49.46171188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0596618652344,304.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,20882.158203125,21240.0,0.0,0.0,0.2116678208112716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4697750806808472,1.4697929620742798,-1.7840520740719512e-05,0.0,0.0002148159255739,0.0,0.0,353.02789306640625,0.0,0.0,0.0,0.8029335737228394,4.0,0.0,1.0
368220,290.762451171875,297.1499938964844,293.1499938964844,0.0050270850770175,-375.3128662109375,297.43609619140625,0.4911633431911468,0.050000000745058,0.0464656203985214,290.6263732910156,297.1499938964844,293.1499938964844,0.0054453914053738,-423.8478088378906,297.9117736816406,0.4911633431911468,0.050000000745058,0.048930536955595,290.33697509765625,297.1499938964844,293.1499938964844,0.005984662566334,-338.8797302246094,298.4884033203125,0.4911633431911468,0.050000000745058,0.03613992780447,290.5682067871094,297.1499938964844,293.1499938964844,0.0055776145309209,-432.6263427734375,298.0589904785156,0.4911633431911468,0.050000000745058,0.048930536955595,291.41033935546875,297.1499938964844,293.1499938964844,0.003727194853127,-1418.167236328125,295.83624267578125,0.4911633431911468,0.050000000745058,0.232105404138565,290.880126953125,291.1499938964844,258.38067626953125,257.8625793457031,278.7135009765625,291.4040832519531,290.9971008300781,1.0,0.186270385980606,0.0,0.0,1.0,1.0,-0.5500872135162354,3.223408668873162e-07,0.5500869154930115,-0.2116512358188629,0.0,0.0,1.0,40.89384078979492,25.0,718.9611206054688,-7833.22412109375,47.81808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4441223144531,305.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21055.482421875,21240.0,0.0,0.0,0.2216292023658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758621454238892,1.475880146026611,-1.798859921109397e-05,0.0,0.0002249254757771,0.0,0.0,357.4322814941406,0.0,0.0,0.0,0.8059788346290588,4.0,0.0,1.0
368280,290.78497314453125,297.1499938964844,293.1499938964844,0.005304301623255,-389.7049560546875,297.9707946777344,0.4957504272460937,0.050000000745058,0.0463884137570858,290.6456298828125,297.1499938964844,293.1499938964844,0.0057612084783613,-440.3384704589844,298.4706115722656,0.4957504272460937,0.050000000745058,0.048849232494831,290.3567199707031,297.1499938964844,293.1499938964844,0.0063692275434732,-352.8680114746094,299.0904846191406,0.4957504272460937,0.050000000745058,0.0360798761248588,290.5892333984375,297.1499938964844,293.1499938964844,0.0059031588025391,-449.3260192871094,298.6215209960937,0.4957504272460937,0.050000000745058,0.048849232494831,291.4286804199219,297.1499938964844,293.1499938964844,0.0039033328648656,-1468.5341796875,296.2897644042969,0.4957504272460937,0.050000000745058,0.2317197173833847,291.13916015625,291.1499938964844,258.3637390136719,257.8427124023437,278.7108764648437,291.4226379394531,291.2538757324219,1.0,0.1824715286493301,0.0,0.0,1.0,1.0,-0.5491743683815002,3.21752082754756e-07,0.5491740703582764,-0.2114301323890686,0.0,0.0,0.994157612323761,38.82862854003906,25.0,697.5609741210938,-7951.54736328125,45.77823638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8891296386719,305.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,21152.853515625,21240.0,0.0,0.0,0.2301536500453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4789048433303833,1.478922963142395,-1.806521322578192e-05,0.0,0.0002335766912437,0.0,0.0,359.67926025390625,0.0,0.0,0.0,0.8074323534965515,4.0,0.0,1.0
368340,290.806396484375,297.1499938964844,293.1499938964844,0.0055762575939297,-402.9500427246094,298.4786376953125,0.4995911419391632,0.050000000745058,0.0463279634714126,290.6643371582031,297.1499938964844,293.1499938964844,0.0060729868710041,-455.4951171875,299.00030517578125,0.4995911419391632,0.050000000745058,0.0487855784595012,290.375732421875,297.1499938964844,293.1499938964844,0.0067541832104325,-365.7632446289063,299.6608581542969,0.4995911419391632,0.050000000745058,0.0360328592360019,290.6092529296875,297.1499938964844,293.1499938964844,0.0062260148115456,-464.7219848632813,299.1553039550781,0.4995911419391632,0.050000000745058,0.0487855784595012,291.44635009765625,297.1499938964844,293.1499938964844,0.0040719551034271,-1514.536376953125,296.7216491699219,0.4995911419391632,0.050000000745058,0.2314177751541137,291.39404296875,291.1499938964844,258.3473205566406,257.8232421875,278.70880126953125,291.4405212402344,291.50787353515625,1.0,0.1797017008066177,0.0,0.0,1.0,1.0,-0.5484596490859985,3.212909120975383e-07,0.5484593510627747,-0.2112557291984558,0.0,0.0,0.9523770213127136,37.21176910400391,25.0,686.98681640625,-8075.28466796875,44.18582534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3796081542969,306.06396484375,278.1499938964844,0.0,18000.0,313.1499938964844,21541.09765625,21240.0,0.0,0.0,0.23728609085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465912938117981,1.4659309387207031,-1.792068906070199e-05,0.0,0.000240815221332,0.0,0.0,352.56170654296875,0.0,0.0,0.0,0.8004186749458313,4.0,0.0,1.0
368400,290.8267517089844,297.1499938964844,293.1499938964844,0.0058427401818335,-415.0672607421875,298.9624328613281,0.5030229687690735,0.050000000745058,0.046277318149805,290.6825256347656,297.1499938964844,293.1499938964844,0.0063804052770137,-469.3407287597656,299.5037841796875,0.5030229687690735,0.050000000745058,0.0487322434782981,290.3941345214844,297.1499938964844,293.1499938964844,0.0071394112892448,-377.588134765625,300.2025451660156,0.5030229687690735,0.050000000745058,0.035993468016386,290.6282958984375,297.1499938964844,293.1499938964844,0.0065460777841508,-478.8438415527344,299.6634521484375,0.5030229687690735,0.050000000745058,0.0487322434782981,291.46337890625,297.1499938964844,293.1499938964844,0.0042330408468842,-1556.2529296875,297.1346130371094,0.5030229687690735,0.050000000745058,0.2311647832393646,291.6465148925781,291.1499938964844,258.3314514160156,257.8042297363281,278.7081604003906,291.457763671875,291.75897216796875,1.0,0.1772226095199585,0.0,0.0,1.0,1.0,-0.547860860824585,3.209032115591981e-07,0.5478605031967163,-0.2111057490110397,0.0,0.0,0.8940004110336304,35.857112884521484,25.0,678.4859619140625,-8190.986328125,42.8547477722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9028625488281,306.528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,22172.59375,22320.0,0.0,0.0,0.2430751174688339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227266311645508,1.4227439165115356,-1.7305959772784263e-05,0.0,0.0002466903533786,0.0,0.0,327.79962158203125,0.0,0.0,0.0,0.7941761612892151,4.0,0.0,1.0
368460,290.84619140625,297.1499938964844,293.1499938964844,0.0061047347262501,-426.19281005859375,299.4233093261719,0.5062276124954224,0.050000000745058,0.0462328232824802,290.7002868652344,297.1499938964844,293.1499938964844,0.0066843605600297,-482.02288818359375,299.9822692871094,0.5062276124954224,0.050000000745058,0.0486853905022144,290.4119567871094,297.1499938964844,293.1499938964844,0.0075263022445142,-388.4675598144531,300.7171325683594,0.5062276124954224,0.050000000745058,0.0359588637948036,290.6464233398437,297.1499938964844,293.1499938964844,0.0068645435385406,-491.8480224609375,300.1473083496094,0.5062276124954224,0.050000000745058,0.0486853905022144,291.47979736328125,297.1499938964844,293.1499938964844,0.0043874299153685,-1594.22412109375,297.5292663574219,0.5062276124954224,0.050000000745058,0.2309425324201584,291.8949890136719,291.1499938964844,258.3161315917969,257.78564453125,278.7080383300781,291.474365234375,292.005615234375,1.0,0.1750130206346511,0.0,0.0,1.0,1.0,-0.5473347902297974,3.2056215104603325e-07,0.5473344922065735,-0.2109724134206771,0.0,0.0,0.8194624781608582,34.66708755493164,25.0,669.825439453125,-8298.580078125,41.68777084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44757080078125,306.9926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,23914.26171875,22320.0,0.0,0.0,0.2475801706314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3603721857070925,1.3603887557983398,-1.6646024960209616e-05,0.0,0.0002512623905204,0.0,0.0,296.718994140625,0.0,0.0,0.0,0.751059889793396,4.0,0.0,1.0
368520,290.86474609375,297.1499938964844,293.1499938964844,0.0063639478757977,-436.5330810546875,299.86199951171875,0.509216845035553,0.050000000745058,0.046193640679121,290.7177429199219,297.1499938964844,293.1499938964844,0.0069864415563642,-493.7618713378906,300.4364929199219,0.509216845035553,0.050000000745058,0.0486441291868686,290.42926025390625,297.1499938964844,293.1499938964844,0.0079174395650625,-398.5942077636719,301.20587158203125,0.509216845035553,0.050000000745058,0.0359283871948719,290.6636962890625,297.1499938964844,293.1499938964844,0.0071835680864751,-503.9744262695313,300.6078796386719,0.509216845035553,0.050000000745058,0.0486441291868686,291.4956359863281,297.1499938964844,293.1499938964844,0.0045362152159214,-1629.193115234375,297.9056091308594,0.509216845035553,0.050000000745058,0.230746790766716,292.136962890625,291.1499938964844,258.3013610839844,257.7675170898437,278.7083740234375,291.49041748046875,292.2418518066406,1.0,0.1730412989854812,0.0,0.0,1.0,1.0,-0.5468714833259583,3.202613925168407e-07,0.5468711853027344,-0.210853636264801,0.0,0.0,0.7294045090675354,33.61905288696289,25.0,641.4027099609375,-8341.0244140625,40.66183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0087280273437,307.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,25420.9375,22320.0,0.0,0.0,0.2508150637149811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2117376327514648,1.2117522954940796,-1.466521916881902e-05,0.0,0.0002545454190112,0.0,0.0,225.71343994140625,0.0,0.0,0.0,0.6816139817237854,4.0,0.0,1.0
368580,290.88250732421875,297.1499938964844,293.1499938964844,0.0066278395242989,-446.7887268066406,300.27587890625,0.5119994282722473,0.050000000745058,0.0461590476334095,290.7347717285156,297.1499938964844,293.1499938964844,0.0072962222620844,-505.3987731933594,300.8650207519531,0.5119994282722473,0.050000000745058,0.04860769957304,290.4461364746094,297.1499938964844,293.1499938964844,0.0083238240331411,-408.60357666015625,301.6678466796875,0.5119994282722473,0.050000000745058,0.0359014831483364,290.6801452636719,297.1499938964844,293.1499938964844,0.0075124423019587,-516.03076171875,301.04351806640625,0.5119994282722473,0.050000000745058,0.04860769957304,291.5108947753906,297.1499938964844,293.1499938964844,0.0046837483532726,-1663.71142578125,298.2584228515625,0.5119994282722473,0.050000000745058,0.2305740118026733,292.3593139648437,291.1499938964844,258.287109375,257.74981689453125,278.70904541015625,291.505859375,292.4501342773437,1.0,0.1712798774242401,0.0,0.0,1.0,1.0,-0.5464625358581543,3.199955358468287e-07,0.5464622378349304,-0.210747629404068,0.0,0.0,0.6263918876647949,32.693878173828125,25.0,571.9614868164062,-8273.3212890625,39.75757598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5888671875,307.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,26840.85546875,22320.0,0.0,0.0,0.2527191936969757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9831943511962892,0.983206272125244,-1.194014839711599e-05,0.0,0.0002564778551459,0.0,0.0,140.9385528564453,0.0,0.0,0.0,0.581645667552948,4.0,0.0,1.0
368640,290.8994445800781,297.1499938964844,293.1499938964844,0.0069071883335709,-457.9580383300781,300.6609802246094,0.5145832300186157,0.050000000745058,0.0461284480988979,290.7510681152344,297.1499938964844,293.1499938964844,0.0076273456215858,-518.0964965820312,301.2657775878906,0.5145832300186157,0.050000000745058,0.0485754758119583,290.4625549316406,297.1499938964844,293.1499938964844,0.0087639596313238,-419.4509887695313,302.10235595703125,0.5145832300186157,0.050000000745058,0.0358776822686195,290.69580078125,297.1499938964844,293.1499938964844,0.007865241728723,-529.1798706054688,301.4518737792969,0.5145832300186157,0.050000000745058,0.0485754758119583,291.52557373046875,297.1499938964844,293.1499938964844,0.0048358039930462,-1701.3896484375,298.5791320800781,0.5145832300186157,0.050000000745058,0.2304211407899856,292.5397033691406,291.1499938964844,258.2734069824219,257.73260498046875,278.7099914550781,291.5207214355469,292.602783203125,1.0,0.1697047501802444,0.0,0.0,1.0,1.0,-0.5461007356643677,3.197600335624884e-07,0.546100378036499,-0.2106529474258422,0.0,0.0,0.5153893828392029,31.87541961669922,25.0,429.3413391113281,-8019.1025390625,38.958717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1994323730469,307.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,27208.14453125,22320.0,0.0,0.0,0.2531317174434662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.711806058883667,0.7118152379989624,-9.229845090885648e-06,0.0,0.000256896513747,0.0,0.0,72.6534194946289,0.0,0.0,0.0,0.475999116897583,4.0,0.0,1.0
368700,290.9154968261719,297.1499938964844,293.1499938964844,0.0072289989329874,-472.050048828125,301.0117492675781,0.5169759392738342,0.050000000745058,0.0461013242602348,290.7665405273437,297.1499938964844,293.1499938964844,0.0080128340050578,-534.1329345703125,301.6356506347656,0.5169759392738342,0.050000000745058,0.04854691401124,290.47821044921875,297.1499938964844,293.1499938964844,0.0092832408845424,-433.0048522949219,302.5101013183594,0.5169759392738342,0.050000000745058,0.0358565859496593,290.71063232421875,297.1499938964844,293.1499938964844,0.0082770250737667,-545.7396240234375,301.8303527832031,0.5169759392738342,0.050000000745058,0.04854691401124,291.5394897460937,297.1499938964844,293.1499938964844,0.0050067226402461,-1749.57373046875,298.8542785644531,0.5169759392738342,0.050000000745058,0.2302856594324112,292.6416015625,291.1499938964844,258.26025390625,257.71588134765625,278.7110900878906,291.5348815917969,292.6566772460937,1.0,0.168295070528984,0.0,0.0,1.0,1.0,-0.5457800626754761,3.195510771547561e-07,0.5457797050476074,-0.2105683237314224,0.0,0.0,0.4052013158798218,31.150026321411133,25.0,180.8125915527344,-7533.3056640625,38.25156021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8601379394531,307.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,26275.70703125,21240.0,0.0,0.0,0.2517743110656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4736903011798858,0.4736976325511932,-7.30957617633976e-06,0.0,0.0002555189130362,0.0,0.0,35.24644088745117,0.0,0.0,0.0,0.3802593946456909,4.0,0.0,1.0
