time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,290.9306335449219,297.1499938964844,293.1499938964844,0.0076290434226393,-491.4705200195313,301.32421875,0.5191863775253296,0.050000000745058,0.0460772402584552,290.78106689453125,297.1499938964844,293.1499938964844,0.0084976851940155,-556.229248046875,301.9738464355469,0.5191863775253296,0.050000000745058,0.0485215559601783,290.49298095703125,297.1499938964844,293.1499938964844,0.009946608915925,-451.48736572265625,302.8949584960937,0.5191863775253296,0.050000000745058,0.0358378551900386,290.7247009277344,297.1499938964844,293.1499938964844,0.0087962942197918,-568.4878540039062,302.1789855957031,0.5191863775253296,0.050000000745058,0.0485215559601783,291.5525817871094,297.1499938964844,293.1499938964844,0.0052141635678708,-1817.150390625,299.0690002441406,0.5191863775253296,0.050000000745058,0.2301653623580932,292.61871337890625,291.1499938964844,258.24761962890625,257.6996459960937,278.7121887207031,291.5482482910156,292.5649719238281,1.0,0.1670322716236114,0.0,0.0,1.0,1.0,-0.5454952716827393,3.1936542654875666e-07,0.5454949736595154,-0.2104926854372024,0.0,0.0,0.3087488412857055,30.50591278076172,25.0,-181.8194274902344,-6842.4775390625,37.62431716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5892333984375,306.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,23869.330078125,21240.0,0.0,0.0,0.2483474463224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3060102164745331,0.3060162365436554,-6.016397037456045e-06,0.0,0.0002520410926081,0.0,0.0,17.72928810119629,0.0,0.0,0.0,0.3408663272857666,4.0,0.0,1.0
368820,290.9447631835937,297.1499938964844,293.1499938964844,0.0081440526992082,-517.9915771484375,301.6022644042969,0.5212233662605286,0.050000000745058,0.0460558235645294,290.794677734375,297.1499938964844,293.1499938964844,0.0091301528736948,-586.3621215820312,302.2867736816406,0.5212233662605286,0.050000000745058,0.0484990030527114,290.5068664550781,297.1499938964844,293.1499938964844,0.0108296666294336,-476.4917907714844,303.2674255371094,0.5212233662605286,0.050000000745058,0.0358211956918239,290.7378845214844,297.1499938964844,293.1499938964844,0.0094760414212942,-599.4381713867188,302.5050354003906,0.5212233662605286,0.050000000745058,0.0484990030527114,291.56463623046875,297.1499938964844,293.1499938964844,0.0054745352827012,-1911.029541015625,299.2177429199219,0.5212233662605286,0.050000000745058,0.2300583869218826,292.43902587890625,291.1499938964844,258.2355651855469,257.68389892578125,278.7131042480469,291.5606689453125,292.3184814453125,1.0,0.1659003049135208,0.0,0.0,1.0,1.0,-0.5452420711517334,3.192002395735472e-07,0.5452417731285095,-0.2104251533746719,0.0,0.0,0.2399445623159408,29.933124542236328,25.0,-558.9495849609375,-6222.83984375,37.06707000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3918151855469,305.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,22628.625,21240.0,0.0,0.0,0.2426511496305465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2165046334266662,0.2165101170539856,-5.480858817463741e-06,0.0,0.0002462600823491,0.0,0.0,11.124835968017578,0.0,0.0,0.0,0.3172808587551117,4.0,0.0,1.0
368880,290.9579467773437,297.1499938964844,293.1499938964844,0.0087758563458919,-550.2557983398438,301.8648681640625,0.5230963230133057,0.050000000745058,0.0460367500782012,290.80731201171875,297.1499938964844,293.1499938964844,0.0099189281463623,-622.97265625,302.5924987792969,0.5230963230133057,0.050000000745058,0.0484789162874221,290.51983642578125,297.1499938964844,293.1499938964844,0.0119628608226776,-506.7409057617188,303.64459228515625,0.5230963230133057,0.050000000745058,0.0358063615858554,290.7502746582031,297.1499938964844,293.1499938964844,0.0103282136842608,-636.9905395507812,302.8263244628906,0.5230963230133057,0.050000000745058,0.0484789162874221,291.5756225585937,297.1499938964844,293.1499938964844,0.005783543922007,-2026.7496337890625,299.3227233886719,0.5230963230133057,0.050000000745058,0.2299631088972091,292.134521484375,291.1499938964844,258.2240295410156,257.66864013671875,278.7138366699219,291.5719909667969,291.9773864746094,1.0,0.1648849248886108,0.0,0.0,1.0,1.0,-0.5450165867805481,3.190531288055354e-07,0.5450162291526794,-0.2103649526834488,0.0,0.0,0.2042460441589355,29.42301750183105,25.0,-828.6625366210938,-5846.029296875,36.57122421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251220703125,305.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,21915.13671875,21240.0,0.0,0.0,0.2347214668989181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1739245951175689,0.173929825425148,-5.22615891895839e-06,0.0,0.0002382124512223,0.0,0.0,8.430455207824707,0.0,0.0,0.0,0.3064474165439605,4.0,0.0,1.0
368940,290.9703369140625,297.1499938964844,293.1499938964844,0.009501414373517,-584.9660034179688,302.1346435546875,0.5248149633407593,0.050000000745058,0.0460197441279888,290.81915283203125,297.1499938964844,293.1499938964844,0.0108430963009595,-662.326171875,302.90972900390625,0.5248149633407593,0.050000000745058,0.0484610088169574,290.53204345703125,297.1499938964844,293.1499938964844,0.013338629156351,-539.1782836914062,304.0393371582031,0.5248149633407593,0.050000000745058,0.0357931368052959,290.7619934082031,297.1499938964844,293.1499938964844,0.0113333845511078,-677.3218383789062,303.16021728515625,0.5248149633407593,0.050000000745058,0.0484610088169574,291.585693359375,297.1499938964844,293.1499938964844,0.0061225872486829,-2152.15771484375,299.4210205078125,0.5248149633407593,0.050000000745058,0.229878157377243,291.7838134765625,291.1499938964844,258.21307373046875,257.6539306640625,278.71435546875,291.5823669433594,291.6300964355469,1.0,0.1639736443758011,0.0,0.0,1.0,1.0,-0.5448154807090759,3.189220478816424e-07,0.544815182685852,-0.2103114277124405,0.0,0.0,0.1970681846141815,28.96817779541016,25.0,-915.7162475585938,-5767.86865234375,36.12944412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1322631835937,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,21531.623046875,21240.0,0.0,0.0,0.2248258888721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1588008254766464,0.1588059365749359,-5.109831363370176e-06,0.0,0.0002281697088619,0.0,0.0,7.50125789642334,0.0,0.0,0.0,0.3021179139614105,4.0,0.0,1.0
369000,290.9821472167969,297.1499938964844,293.1499938964844,0.010269546881318,-618.03564453125,302.42596435546875,0.5283079147338867,0.050000000745058,0.0459865257143974,290.8304443359375,297.1499938964844,293.1499938964844,0.0118443192914128,-699.8109741210938,303.2478332519531,0.5283079147338867,0.050000000745058,0.0484260283410549,290.546630859375,297.1499938964844,293.1499938964844,0.0195315331220626,-668.5281372070312,304.1058349609375,0.5730410218238831,0.0748513489961624,0.0435700491070747,290.7732238769531,297.1499938964844,293.1499938964844,0.0124311577528715,-715.7242431640625,303.5145263671875,0.5283079147338867,0.050000000745058,0.0484260283410549,291.59521484375,297.1499938964844,293.1499938964844,0.0064616254530847,-2271.878662109375,299.5438232421875,0.5283079147338867,0.050000000745058,0.2297122329473495,291.4670104980469,291.1499938964844,258.20263671875,257.63970947265625,278.7738037109375,291.5920715332031,291.3448791503906,1.0,0.1632813811302185,0.0,0.0,1.0,1.0,-0.5548178553581238,3.253227589539165e-07,0.5548174977302551,-0.2126060724258422,0.0,0.0,0.2079581022262573,28.156457901000977,28.0,-840.8328247070312,-5941.4658203125,36.37556457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9737243652344,306.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,21325.630859375,20160.0,0.0,0.0,0.2135922312736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1594097763299942,0.1594148427248001,-5.064405286248075e-06,0.0,0.0002167689672205,0.0,0.0,7.465482234954834,0.0,0.0,0.0,0.28626748919487,4.0,0.0,1.0
369060,290.9936828613281,297.1499938964844,293.1499938964844,0.0110672609880566,-648.3534545898438,302.73895263671875,0.533542811870575,0.050000000745058,0.0459397993981838,290.8414001464844,297.1499938964844,293.1499938964844,0.0129106305539608,-734.2034301757812,303.604736328125,0.533542811870575,0.050000000745058,0.0483768209815025,290.5835266113281,297.1499938964844,293.1499938964844,0.0428975000977516,-985.0030517578124,304.0708923339844,0.6542168855667114,0.100606769323349,0.0620959140360355,290.7842712402344,297.1499938964844,293.1499938964844,0.0136101925745606,-750.9500732421875,303.8863830566406,0.533542811870575,0.050000000745058,0.0483768209815025,291.6051025390625,297.1499938964844,293.1499938964844,0.006789059843868,-2380.63037109375,299.6974792480469,0.533542811870575,0.050000000745058,0.2294788062572479,291.2147827148437,291.1499938964844,258.1927795410156,257.6260681152344,278.9991149902344,291.6019287109375,291.1229553222656,1.0,0.1634557396173477,0.0,0.0,1.0,1.0,-0.5790151357650757,3.409530791032012e-07,0.5790148377418518,-0.2178905457258224,0.0,0.0,0.2291963100433349,27.09501266479492,28.0,-712.8025512695312,-6224.43115234375,37.82308197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6985778808594,306.6855163574219,278.1499938964844,0.0,18000.0,313.1499938964844,20253.34765625,20160.0,0.0,0.0,0.2019500732421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.165339708328247,0.165344551205635,-4.833336333831539e-06,0.0,0.0002049536560662,0.0,0.0,7.408257961273193,0.0,0.0,0.0,0.2955222129821777,4.0,0.0,1.0
369120,291.0052795410156,297.1499938964844,293.1499938964844,0.0118959303945302,-675.8319702148438,303.067626953125,0.5380116701126099,0.050000000745058,0.0459024980664253,290.852294921875,297.1499938964844,293.1499938964844,0.0140468534082174,-765.41064453125,303.9742736816406,0.5380116701126099,0.050000000745058,0.0483375415205955,290.6366577148437,297.1499938964844,293.1499938964844,0.0594405271112918,-1225.9617919921875,304.0554504394531,0.7158552408218384,0.1226948201656341,0.0786670446395874,290.7953186035156,297.1499938964844,293.1499938964844,0.0150573151186108,-795.0291748046875,304.1248779296875,0.5462194085121155,0.0604530647397041,0.0501383729279041,291.6163024902344,297.1499938964844,293.1499938964844,0.00710477726534,-2478.01611328125,299.8757019042969,0.5380116701126099,0.050000000745058,0.22929248213768,291.0272521972656,291.1499938964844,258.1834411621094,257.6129455566406,279.2085266113281,291.61285400390625,290.97216796875,1.0,0.1641522943973541,0.008965166285634,0.008965166285634,0.9910348057746888,1.0,-0.6031045913696289,8.852820769789105e-07,0.603103756904602,-0.2232400029897689,0.0,0.0,0.2565682530403137,26.286476135253903,31.0,-513.71484375,-6649.4609375,39.54754257202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2636413574219,307.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20098.015625,20160.0,0.0,0.0,0.190606027841568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1811950504779815,0.1811998784542083,-4.830072157346876e-06,0.0,0.0001934408792294,0.0,0.0,8.149216651916504,0.0,0.0,0.0,0.2975381314754486,4.0,0.0,1.0
369180,291.0175476074219,297.1499938964844,293.1499938964844,0.0126996310427784,-698.3187255859375,303.406494140625,0.548922598361969,0.050000000745058,0.0458199083805084,290.8641662597656,297.1499938964844,293.1499938964844,0.0167088359594345,-843.5487060546875,304.1255798339844,0.5708221793174744,0.0657722055912017,0.053044818341732,290.6974792480469,297.1499938964844,293.1499938964844,0.078298382461071,-1480.2384033203125,304.0388488769531,0.7678374648094177,0.1425985991954803,0.0932803601026535,290.8177185058594,297.1499938964844,293.1499938964844,0.0300149414688348,-1124.345703125,304.1018371582031,0.6320552229881287,0.0859024971723556,0.0703740864992141,291.6293640136719,297.1499938964844,293.1499938964844,0.0073846941813826,-2555.823974609375,300.079345703125,0.548922598361969,0.050000000745058,0.2288799285888672,290.9246520996094,291.1499938964844,258.1746826171875,257.6003723144531,279.5619812011719,291.6256408691406,290.9032592773437,1.0,0.1657472401857376,0.0551640503108501,0.0551640503108501,0.985620379447937,1.0,-0.6551724672317505,9.626692190067844e-05,0.6550762057304382,-0.2348919361829757,0.0,0.0,0.2823095619678497,24.494781494140625,31.0,-309.8124389648437,-7193.4931640625,43.41483688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6265869140625,308.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,20024.458984375,20160.0,0.0,0.0,0.1803507059812545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2006150931119918,0.2006199359893798,-4.855250153923407e-06,0.0,0.0001830330438679,0.0,0.0,9.122406959533691,0.0,0.0,0.0,0.3007270991802215,4.0,0.0,1.0
369240,291.0307312011719,297.1499938964844,293.1499938964844,0.013497850857675,-717.4364624023438,303.74725341796875,0.5669969320297241,0.050000000745058,0.0457032918930053,290.8910217285156,297.1499938964844,293.1499938964844,0.0336299240589141,-1189.9910888671875,304.0990295410156,0.6607351899147034,0.0894739553332328,0.074338711798191,290.764404296875,297.1499938964844,293.1499938964844,0.0928425267338752,-1692.7562255859375,304.0326843261719,0.8244059085845947,0.1605263501405716,0.1064115613698959,290.8595275878906,297.1499938964844,293.1499938964844,0.0496128983795642,-1469.600341796875,304.0751037597656,0.7125260829925537,0.1072522029280662,0.0921092703938484,291.6451110839844,297.1499938964844,293.1499938964844,0.0076333796605467,-2618.89501953125,300.29364013671875,0.5669969320297241,0.050000000745058,0.2282974123954773,290.8809814453125,291.1499938964844,258.1664428710937,257.58837890625,280.033203125,291.64111328125,290.8711853027344,1.0,0.1684357672929763,0.1349034160375595,0.1349034160375595,0.9851203560829164,1.0,-0.7291229963302612,0.0143242496997118,0.7147987484931946,-0.2373958826065063,0.0,0.0,0.3047920167446136,21.99982643127441,34.0,-178.31149291992188,-7768.37451171875,49.469215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7707824707031,308.3031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,19996.7109375,20160.0,0.0,0.0,0.1717754751443863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2197664827108383,0.2197713702917099,-4.893471214018064e-06,0.0,0.0001743302709655,0.0,0.0,10.133660316467283,0.0,0.0,0.0,0.3042702972888946,4.0,0.0,1.0
369300,291.04510498046875,297.1499938964844,293.1499938964844,0.0143560590222477,-735.9512939453125,304.0841979980469,0.5844980478286743,0.050000000745058,0.0456075929105281,290.93560791015625,297.1499938964844,293.1499938964844,0.052114762365818,-1513.954345703125,304.0748291015625,0.7364813685417175,0.1093478947877883,0.0946891233325004,290.83526611328125,297.1499938964844,293.1499938964844,0.1060880348086357,-1885.1085205078125,304.02996826171875,0.8745498657226562,0.1768383830785751,0.1182773560285568,290.9122619628906,297.1499938964844,293.1499938964844,0.0661782622337341,-1771.0841064453125,304.0587463378906,0.7752317190170288,0.1259214729070663,0.1108937487006187,291.6642150878906,297.1499938964844,293.1499938964844,0.0078741777688264,-2677.279541015625,300.501220703125,0.5844980478286743,0.050000000745058,0.2278193682432174,290.8523864746094,291.1499938964844,258.1587829589844,257.57696533203125,280.38836669921875,291.6598815917969,290.8453063964844,1.0,0.1719082295894622,0.2239523530006408,0.2239523530006408,0.9846203327178956,1.0,-0.7963684797286987,0.0531037300825119,0.7432647347450256,-0.2141672968864441,0.0,0.0,0.3275204598903656,20.040483474731445,34.0,-102.12161254882812,-8284.337890625,56.00893020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.714111328125,308.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,19975.27734375,19080.0,0.0,0.0,0.1651279032230377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2393920421600341,0.2393969893455505,-4.937854100717232e-06,0.0,0.0001675838284427,0.0,0.0,11.213276863098145,0.0,0.0,0.0,0.2931786775588989,4.0,0.0,1.0
369360,291.0639953613281,297.1499938964844,293.1499938964844,0.0192861873656511,-862.266357421875,304.1278991699219,0.6387133598327637,0.0693753957748413,0.0535978339612484,290.9901428222656,297.1499938964844,293.1499938964844,0.067486748099327,-1795.84228515625,304.0606689453125,0.80406254529953,0.1266971081495285,0.1121630892157554,290.90777587890625,297.1499938964844,293.1499938964844,0.1186829581856727,-2063.46875,304.0289001464844,0.9342437982559204,0.1919244825839996,0.1291745752096176,290.97003173828125,297.1499938964844,293.1499938964844,0.0802400112152099,-2042.0823974609373,304.0498352050781,0.8378411531448364,0.1429228484630584,0.1276408284902572,291.6866455078125,297.1499938964844,293.1499938964844,0.008106998167932,-2732.32177734375,300.69677734375,0.6054664254188538,0.050000000745058,0.2273255884647369,290.8233947753906,291.1499938964844,258.15167236328125,257.5661315917969,280.6640930175781,291.6820678710937,290.81231689453125,1.0,0.1762027740478515,0.3203796744346618,0.3203796744346618,0.9844088554382324,1.0,-0.8665191531181335,0.1180941611528396,0.7484250068664551,-0.1660747677087783,0.0,0.0,0.352092295885086,18.05374526977539,37.0,-88.18699645996094,-8714.7109375,63.728397369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5,308.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18999.271484375,19080.0,0.0,0.0,0.1603318899869918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2552337050437927,0.2552384734153747,-4.759729108627653e-06,0.0,0.0001627164892852,0.0,0.0,11.615843772888184,0.0,0.0,0.0,0.3053501844406128,4.0,0.0,1.0
369420,291.10565185546875,297.1499938964844,293.1499938964844,0.0344058386981487,-1145.0682373046875,304.1044006347656,0.7324261665344238,0.0876455754041671,0.0710862353444099,291.0497741699219,297.1499938964844,293.1499938964844,0.0805751234292984,-2048.7978515625,304.0531921386719,0.871707022190094,0.1423491835594177,0.1276430934667587,290.9836120605469,297.1499938964844,293.1499938964844,0.1277974843978881,-2190.04638671875,304.0348205566406,0.9914178848266602,0.2054339498281479,0.1366796642541885,291.0297241210937,297.1499938964844,293.1499938964844,0.0930142402648925,-2295.08447265625,304.0448608398437,0.9064632058143616,0.1588167399168014,0.1430742591619491,291.7123413085937,297.1499938964844,293.1499938964844,0.0083359749987721,-2785.716552734375,300.877197265625,0.6299146413803101,0.050000000745058,0.226817101240158,290.78289794921875,291.1499938964844,258.1451110839844,257.5558776855469,280.9007873535156,291.7076110839844,290.7742004394531,1.0,0.1814062595367431,0.426026850938797,0.426026850938797,0.9841973781585692,1.0,-0.9399679899215698,0.2286278009414672,0.7113401889801025,-0.0737289488315582,0.0,0.0,0.3806467652320862,16.061723709106445,37.0,-76.65874481201172,-9262.2666015625,72.99696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1368713378906,308.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18853.01171875,19080.0,0.0,0.0,0.1576025635004043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2814034223556518,0.2814082205295563,-4.802987859875429e-06,0.0,0.0001599465758772,0.0,0.0,13.060735702514648,0.0,0.0,0.0,0.3106864988803863,4.0,0.0,1.0
369480,291.1626281738281,297.1499938964844,293.1499938964844,0.0487117581069469,-1380.8836669921875,304.0868225097656,0.7811576724052429,0.1023618429899215,0.0857706069946289,291.11090087890625,297.1499938964844,293.1499938964844,0.0922315791249275,-2279.06982421875,304.0496520996094,0.907264232635498,0.1569513380527496,0.1419344246387481,291.0318603515625,297.1499938964844,293.1499938964844,0.1116807609796524,-1957.96435546875,304.0841064453125,0.9593090415000916,0.2233712524175644,0.1215202137827873,291.0895690917969,297.1499938964844,293.1499938964844,0.1050301492214202,-2531.181884765625,304.04217529296875,0.9446505308151244,0.173921599984169,0.1577234864234924,291.74053955078125,297.1499938964844,293.1499938964844,0.0085684955120086,-2835.91650390625,301.05322265625,0.6319448947906494,0.050000000745058,0.2267780900001526,290.7688293457031,291.1499938964844,258.1391296386719,257.5462341308594,280.815185546875,291.73565673828125,290.7732238769531,1.0,0.1866007000207901,0.5065588355064392,0.5065588355064392,0.9839859008789062,1.0,-0.9783149361610411,0.3201093971729278,0.6582055687904358,0.0073131942190229,0.0,0.0,0.4077700972557068,16.24172592163086,40.0,-22.40665626525879,-9767.27734375,80.26597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64361572265625,308.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18756.12109375,19080.0,0.0,0.0,0.1570370346307754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3123934268951416,0.3123983144760132,-4.881724635197315e-06,0.0,0.0001593726192368,0.0,0.0,14.930845260620115,0.0,0.0,0.0,0.3178738355636596,4.0,0.0,1.0
369540,291.22467041015625,297.1499938964844,293.1499938964844,0.0607182271778583,-1585.9539794921875,304.0765380859375,0.8251721858978271,0.1153578907251358,0.098157100379467,291.1719970703125,297.1499938964844,293.1499938964844,0.1036494225263595,-2504.578125,304.047119140625,0.9497990608215332,0.1707863360643386,0.15534308552742,291.065185546875,297.1499938964844,293.1499938964844,0.1055673360824585,-1870.509033203125,304.10699462890625,0.9520531296730042,0.2436514198780059,0.115479364991188,291.1490783691406,297.1499938964844,293.1499938964844,0.1172069013118743,-2765.820556640625,304.03961181640625,0.981853723526001,0.1883383393287658,0.1716429144144058,291.7699279785156,297.1499938964844,293.1499938964844,0.0088090533390641,-2891.200439453125,301.21484375,0.6378127932548523,0.050000000745058,0.2266730666160583,290.72674560546875,291.1499938964844,258.1336669921875,257.5372009277344,280.2967224121094,291.76513671875,290.6961669921875,1.0,0.1922564655542373,0.524321973323822,0.524321973323822,0.9837743639945984,1.0,-1.023082613945007,0.3507252931594848,0.6723573207855225,0.0256224572658538,0.0,0.0,0.4393383860588074,16.133506774902344,40.0,-167.13284301757812,-10353.2890625,88.94356536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.034912109375,307.8221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18677.75390625,19080.0,0.0,0.0,0.1587268263101577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3447360098361969,0.3447409868240356,-4.981699476047652e-06,0.0,0.0001610875478945,0.0,0.0,17.05521583557129,0.0,0.0,0.0,0.3263196647167206,4.0,0.0,1.0
369600,291.2870788574219,297.1499938964844,293.1499938964844,0.0718725398182869,-1786.71240234375,304.0696716308594,0.8487183451652527,0.1274926513433456,0.1094470396637916,291.2319030761719,297.1499938964844,293.1499938964844,0.1157671958208084,-2740.178466796875,304.0437927246094,0.9698731899261476,0.1840762048959732,0.1681692749261856,291.1001892089844,297.1499938964844,293.1499938964844,0.1112532243132591,-1953.513427734375,304.1037292480469,0.9568212628364564,0.263203501701355,0.119372047483921,291.20245361328125,297.1499938964844,293.1499938964844,0.1175066232681274,-2769.657470703125,304.06011962890625,0.9727265238761902,0.2031810581684112,0.1697115749120712,291.7997131347656,297.1499938964844,293.1499938964844,0.0091189537197351,-2968.42236328125,301.3498840332031,0.6339938640594482,0.050000000745058,0.2267388850450515,290.5820617675781,291.1499938964844,258.1287841796875,257.52880859375,279.9426574707031,291.7950744628906,290.553466796875,1.0,0.1980375945568084,0.5368063449859619,0.5368063449859619,0.9835628867149352,1.0,-1.0578275918960571,0.3738088011741638,0.6840188503265381,0.0388931967318058,0.0,0.0,0.4916237592697143,16.84415054321289,60.0,-242.0394744873047,-11042.3466796875,97.5879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3139343261719,307.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18360.2734375,18000.0,0.0,0.0,0.1628683060407638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4004184007644653,0.4004235565662384,-5.144847364135785e-06,0.0,0.0001652906212257,0.0,0.0,21.00569725036621,0.0,0.0,0.0,0.3269971311092376,4.0,0.0,1.0
369660,291.3485717773437,297.1499938964844,293.1499938964844,0.0818814262747764,-1972.48583984375,304.06610107421875,0.8631856441497803,0.1390126943588256,0.1201042830944061,291.2904357910156,297.1499938964844,293.1499938964844,0.1273589879274368,-2959.685302734375,304.04205322265625,0.9789639711380004,0.1968780905008316,0.1805317848920822,291.1531982421875,297.1499938964844,293.1499938964844,0.121798925101757,-2103.913330078125,304.0931701660156,0.9661644697189332,0.2787795662879944,0.1279332041740417,291.2381286621094,297.1499938964844,293.1499938964844,0.1217743381857872,-2848.274658203125,304.06793212890625,0.9661644697189332,0.2208433151245117,0.1732112020254135,291.8297424316406,297.1499938964844,293.1499938964844,0.0094082728028297,-3033.390869140625,301.4925842285156,0.6260075569152832,0.050000000745058,0.2268891334533691,290.49072265625,291.1499938964844,258.1244812011719,257.5210266113281,279.6956787109375,291.8252258300781,290.476318359375,1.0,0.2068710178136825,0.5452133417129517,0.5452133417129517,0.9851740598678588,1.0,-1.1046196222305298,0.3986830413341522,0.7059366106987,0.0497613325715065,0.0,0.0,0.5450208187103271,18.13147354125977,60.0,-213.57742309570312,-11757.48046875,110.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4987487792969,307.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17102.142578125,18000.0,0.0,0.0,0.1694908738136291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4676263332366943,0.4676315486431122,-5.201102339924546e-06,0.0,0.0001720116997603,0.0,0.0,25.76087760925293,0.0,0.0,0.0,0.356746107339859,4.0,0.0,1.0
369720,291.40875244140625,297.1499938964844,293.1499938964844,0.0911963507533073,-2147.917236328125,304.064453125,0.8735700249671936,0.1500163525342941,0.130254253745079,291.34747314453125,297.1499938964844,293.1499938964844,0.1386110037565231,-3168.16064453125,304.0412292480469,0.9842876195907592,0.2092345356941223,0.1924505233764648,291.2245483398437,297.1499938964844,293.1499938964844,0.1341265588998794,-2273.97314453125,304.0810241699219,0.9751015901565552,0.2900843918323517,0.1377425342798233,291.27789306640625,297.1499938964844,293.1499938964844,0.1337012350559234,-3074.496337890625,304.06103515625,0.9751015901565552,0.23726187646389,0.1864922493696212,291.8604736328125,297.1499938964844,293.1499938964844,0.0096798399463295,-3090.359619140625,301.63592529296875,0.6171684265136719,0.050000000745058,0.2270696759223938,290.4321594238281,291.1499938964844,258.1206970214844,257.5138854980469,279.5201110839844,291.8560791015625,290.4205017089844,1.0,0.2177241444587707,0.5503015518188477,0.5503015518188477,0.9867852926254272,1.0,-1.165366291999817,0.4271061420440674,0.7382601499557495,0.0592901930212974,0.0,0.0,0.5987963080406189,19.7414779663086,80.0,-185.7383575439453,-12554.04296875,129.05149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5883178710937,307.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,16683.9296875,18000.0,0.0,0.0,0.178794652223587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5543892979621887,0.5543949604034424,-5.639501523546642e-06,0.0,0.0001814538409234,0.0,0.0,34.529422760009766,0.0,0.0,0.0,0.3857387602329254,4.0,0.0,1.0
369780,291.4675598144531,297.1499938964844,293.1499938964844,0.1003081128001213,-2319.520751953125,304.0634460449219,0.8775615692138672,0.1605232506990432,0.1399662047624588,291.40301513671875,297.1499938964844,293.1499938964844,0.1499370485544204,-3374.53173828125,304.0404052734375,0.9842020273208618,0.221158966422081,0.203970804810524,291.31768798828125,297.1499938964844,293.1499938964844,0.1506500840187072,-2498.568603515625,304.0634460449219,0.9844514727592468,0.2962110042572021,0.1507863849401474,291.3255615234375,297.1499938964844,293.1499938964844,0.1502411067485809,-3378.872314453125,304.04705810546875,0.9844514727592468,0.2516284584999084,0.2041525542736053,291.892578125,297.1499938964844,293.1499938964844,0.0099568422883749,-3148.23291015625,301.7695007324219,0.6049776673316956,0.050000000745058,0.2273278832435608,290.3651428222656,291.1499938964844,258.1175231933594,257.5074157714844,279.39422607421875,291.8882141113281,290.3497314453125,1.0,0.2304302453994751,0.5529029369354248,0.5529029369354248,0.9883964657783508,1.0,-1.2349592447280884,0.4577507376670837,0.7772085070610046,0.0674720183014869,0.0,0.0,0.6577048897743225,21.88479232788086,80.0,-196.2997589111328,-13332.107421875,152.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6109313964844,306.7201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,16257.5546875,18000.0,0.0,0.0,0.1906620264053344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6550434827804565,0.6550498008728027,-6.282235062826658e-06,0.0,0.0001934977190103,0.0,0.0,47.51165771484375,0.0,0.0,0.0,0.4233974516391754,4.0,0.0,1.0
369840,291.52520751953125,297.1499938964844,293.1499938964844,0.10947997123003,-2489.88623046875,304.0625,0.8759605288505554,0.1705178469419479,0.1492419242858886,291.4572448730469,297.1499938964844,293.1499938964844,0.1615166813135147,-3582.489013671875,304.0392761230469,0.9794837832450868,0.2326383590698242,0.2150937616825103,291.4233093261719,297.1499938964844,293.1499938964844,0.1714487671852111,-2774.594970703125,304.04132080078125,0.9925131797790528,0.2986741662025451,0.1665819734334945,291.3824462890625,297.1499938964844,293.1499938964844,0.171063631772995,-3752.953857421875,304.02783203125,0.9925131797790528,0.2635792195796966,0.2255385071039199,291.9266052246094,297.1499938964844,293.1499938964844,0.0102497665211558,-3210.38232421875,301.8890380859375,0.589742124080658,0.050000000745058,0.2276775240898132,290.2736511230469,291.1499938964844,258.1148681640625,257.5015869140625,279.30340576171875,291.9222412109375,290.25457763671875,1.0,0.2448307424783706,0.553634762763977,0.553634762763977,0.9900076389312744,1.0,-1.31220281124115,0.4905807077884674,0.8216221332550049,0.0747134909033775,0.0,0.0,0.7251405119895935,24.637231826782227,100.0,-232.603256225586,-14103.7548828125,183.3486175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.592529296875,306.21710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,15748.068359375,18000.0,0.0,0.0,0.2049377560615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7740330696105957,0.7740402817726135,-7.199613264674554e-06,0.0,0.0002079857658827,0.0,0.0,67.36019897460938,0.0,0.0,0.0,0.4719663858413696,4.0,0.0,1.0
369900,291.5816955566406,297.1499938964844,293.1499938964844,0.1187742054462432,-2659.872314453125,304.0615234375,0.8693276643753052,0.18000128865242,0.1580769121646881,291.5102844238281,297.1499938964844,293.1499938964844,0.1734085381031036,-3793.158203125,304.03778076171875,0.9699159264564514,0.2436676770448684,0.2258137464523315,291.5199890136719,297.1499938964844,293.1499938964844,0.1961262077093124,-3093.64599609375,304.01617431640625,0.9979609847068788,0.3015541136264801,0.1844782084226608,291.4486694335937,297.1499938964844,293.1499938964844,0.1957785636186599,-4185.39794921875,304.00506591796875,0.9979609847068788,0.2729738354682922,0.2497685551643371,291.96209716796875,297.1499938964844,293.1499938964844,0.0105654709041118,-3278.146728515625,301.9956970214844,0.5717564821243286,0.050000000745058,0.2281454354524612,290.1562194824219,291.1499938964844,258.11279296875,257.4964294433594,279.23846435546875,291.95782470703125,290.13336181640625,1.0,0.2607284188270569,0.5530946254730225,0.5530946254730225,0.9916188716888428,1.0,-1.3950940370559692,0.5250392556190491,0.8700547814369202,0.0816743373870849,0.0,0.0,0.8029932379722595,28.14323616027832,100.0,-286.8016052246094,-14839.267578125,221.0329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5588073730469,305.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,15241.087890625,18000.0,0.0,0.0,0.2214260101318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9100414514541626,0.9100499153137208,-8.475853064737748e-06,0.0,0.0002247192460345,0.0,0.0,97.29638671875,0.0,0.0,0.0,0.5313546061515808,4.0,0.0,1.0
369960,291.6369323730469,297.1499938964844,293.1499938964844,0.1283060014247894,-2831.74072265625,304.0602722167969,0.85155189037323,0.1890207231044769,0.1665414422750473,291.5619812011719,297.1499938964844,293.1499938964844,0.1857546269893646,-4009.059326171875,304.0357360839844,0.946369469165802,0.2542822360992431,0.2361949533224105,291.6168212890625,297.1499938964844,293.1499938964844,0.2306207120418548,-3527.5615234375,303.9775390625,0.9990000128746032,0.3031999170780182,0.2087264955043792,291.51776123046875,297.1499938964844,293.1499938964844,0.2111506462097168,-4445.88623046875,304.0040283203125,0.9807262420654296,0.2809492647647857,0.2625018954277038,291.9984741210937,297.1499938964844,293.1499938964844,0.0109273921698331,-3356.1123046875,302.09088134765625,0.5460735559463501,0.050000000745058,0.2289635390043258,290.0100402832031,291.1499938964844,258.1112976074219,257.4919738769531,279.19683837890625,291.9943542480469,289.9845275878906,1.0,0.2775653600692749,0.552221417427063,0.552221417427063,0.9925526976585388,1.0,-1.4706405401229858,0.5561548471450806,0.9144856929779052,0.0886085331439971,0.0,0.0,0.8934764266014099,33.50208282470703,118.0,-347.9129333496094,-15426.849609375,264.4988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5450744628906,305.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,14915.2451171875,18000.0,0.0,0.0,0.2397680580615997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.054171800613403,1.0541819334030151,-1.0121301784238312e-05,0.0,0.0002433340996503,0.0,0.0,139.27078247070312,0.0,0.0,0.0,0.5972462892532349,4.0,0.0,1.0
370020,291.690673828125,297.1499938964844,293.1499938964844,0.1379754394292831,-3003.37451171875,304.0590209960937,0.8207377195358276,0.1976315975189209,0.1747658997774124,291.6122131347656,297.1499938964844,293.1499938964844,0.1983626633882522,-4226.30224609375,304.0335998535156,0.9031279683113098,0.2645363807678222,0.2463689893484115,291.7055053710937,297.1499938964844,293.1499938964844,0.2403243631124496,-3642.1640625,303.9918212890625,0.9581479430198668,0.3051715791225433,0.2129426449537277,291.5771789550781,297.1499938964844,293.1499938964844,0.2227403372526168,-4638.8740234375,304.00946044921875,0.9361841678619384,0.2899519205093384,0.2708736062049866,292.0350646972656,297.1499938964844,293.1499938964844,0.0113595528528094,-3445.9296875,302.179931640625,0.5123768448829651,0.050000000745058,0.2305291444063186,289.8571472167969,291.1499938964844,258.1103515625,257.4881896972656,279.1781005859375,292.0310974121094,289.8342590332031,1.0,0.293835699558258,0.5521750450134277,0.5521750450134277,0.9934865832328796,1.0,-1.5140036344528198,0.5743250846862793,0.9396785497665404,0.0937038883566856,0.0,0.0,0.9950381517410278,42.4718132019043,118.0,-374.2553405761719,-15696.1748046875,306.5504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6143798828125,304.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,14978.0615234375,18000.0,0.0,0.0,0.2592372596263885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1896389722824097,1.1896510124206543,-1.1981318493781146e-05,0.0,0.0002630928647704,0.0,0.0,190.3617706298828,0.0,0.0,0.0,0.660785436630249,4.0,0.0,1.0
370080,291.7431945800781,297.1499938964844,293.1499938964844,0.1476025879383087,-3171.68505859375,304.0580444335937,0.7976312637329102,0.2058071494102478,0.1826246529817581,291.6612243652344,297.1499938964844,293.1499938964844,0.2110239714384079,-4441.3017578125,304.03173828125,0.8753341436386108,0.2743895649909973,0.2561989426612854,291.7702941894531,297.1499938964844,293.1499938964844,0.2484315484762191,-3737.10009765625,304.0057067871094,0.9167695045471193,0.3107360005378723,0.2159655094146728,291.6305236816406,297.1499938964844,293.1499938964844,0.2353236079216003,-4846.197265625,304.0120849609375,0.9022732973098756,0.2993918359279632,0.2799350917339325,292.0711364746094,297.1499938964844,293.1499938964844,0.0118126524612307,-3536.895263671875,302.26617431640625,0.4899618327617645,0.050000000745058,0.2321869432926178,289.7071228027344,291.1499938964844,258.1099548339844,257.485107421875,279.1651611328125,292.0673522949219,289.6802978515625,1.0,0.309898167848587,0.5519437193870544,0.5519437193870544,0.9944204688072203,1.0,-1.555901050567627,0.5917965173721313,0.9641045331954956,0.0987830162048339,0.0,0.0,1.0,51.935455322265625,136.0,-411.2107543945313,-15810.6474609375,351.4685974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8249816894531,303.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,15911.9912109375,18000.0,0.0,0.0,0.2790181934833526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.279840111732483,1.279853582382202,-1.3545171896112151e-05,0.0,0.0002831679885275,0.0,0.0,233.29444885253903,0.0,0.0,0.0,0.7026853561401367,4.0,0.0,1.0
370140,291.79412841796875,297.1499938964844,293.1499938964844,0.1577564030885696,-3347.402099609375,304.0562744140625,0.780069887638092,0.2136252075433731,0.1901317089796066,291.7088317871094,297.1499938964844,293.1499938964844,0.2245419770479202,-4668.5625,304.02862548828125,0.8554884791374207,0.2838963568210602,0.2656788229942322,291.8232116699219,297.1499938964844,293.1499938964844,0.259881854057312,-3872.927490234375,304.01104736328125,0.8899061679840088,0.3178131580352783,0.2206626236438751,291.68017578125,297.1499938964844,293.1499938964844,0.2493881434202194,-5076.31103515625,304.01153564453125,0.8800920248031616,0.3088914453983307,0.2892205417156219,292.1061706542969,297.1499938964844,293.1499938964844,0.0123298149555921,-3640.568115234375,302.344970703125,0.4713783264160156,0.050000000745058,0.2338781356811523,289.5110168457031,291.1499938964844,258.11016845703125,257.48272705078125,279.1558532714844,292.1026306152344,289.4781188964844,1.0,0.3257648646831512,0.5515221953392029,0.5515221953392029,0.9953543543815612,1.0,-1.5994951725006104,0.6098526120185852,0.9896425604820251,0.1041696295142173,0.0,0.0,1.0,61.627685546875,136.0,-488.8614501953125,-15848.0419921875,400.1959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.202392578125,303.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,16848.90234375,18000.0,0.0,0.0,0.2985453307628631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3201123476028442,1.32012677192688,-1.4392880075320136e-05,0.0,0.0003029855433851,0.0,0.0,255.8007049560547,0.0,0.0,0.0,0.7226080298423767,4.0,0.0,1.0
370200,291.84332275390625,297.1499938964844,293.1499938964844,0.1682456880807876,-3526.617919921875,304.05426025390625,0.7664703130722046,0.2211402207612991,0.1973538994789123,291.7549133300781,297.1499938964844,293.1499938964844,0.2386085093021392,-4902.01611328125,304.0251159667969,0.8404361605644226,0.2931047677993774,0.2748655080795288,291.87030029296875,297.1499938964844,293.1499938964844,0.2730000615119934,-4027.784423828125,304.0124206542969,0.870366632938385,0.3253680467605591,0.2260370552539825,291.7271423339844,297.1499938964844,293.1499938964844,0.264317512512207,-5317.7587890625,304.00958251953125,0.863143801689148,0.3182846009731293,0.2984902560710907,292.1400756835937,297.1499938964844,293.1499938964844,0.0129016311839222,-3751.75048828125,302.42022705078125,0.4505479037761688,0.050000000745058,0.2356215119361877,289.290771484375,291.1499938964844,258.11090087890625,257.4810791015625,279.1492919921875,292.1367492675781,289.2581787109375,1.0,0.3413498401641845,0.5509853959083557,0.5509853959083557,0.996288239955902,1.0,-1.6432188749313354,0.6278579831123352,1.015360951423645,0.1096806824207305,0.0,0.0,1.0,71.62706756591797,139.0,-543.3209228515625,-15908.4052734375,452.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74481201171875,302.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17382.03515625,19080.0,0.0,0.0,0.3175003826618194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3409478664398191,1.3409627676010132,-1.4850133993604686e-05,0.0,0.0003222225059289,0.0,0.0,268.096923828125,0.0,0.0,0.0,0.7480669021606445,4.0,0.0,1.0
370260,291.8907165527344,297.1499938964844,293.1499938964844,0.178462877869606,-3698.350830078125,304.0531005859375,0.7588754296302795,0.2283817678689956,0.2042602002620697,291.79937744140625,297.1499938964844,293.1499938964844,0.2523747384548187,-5126.71728515625,304.0228271484375,0.831862211227417,0.3020424246788025,0.2837234437465668,291.9140930175781,297.1499938964844,293.1499938964844,0.2861820459365845,-4181.26904296875,304.01348876953125,0.8587525486946106,0.3329749405384063,0.2315427809953689,291.7720031738281,297.1499938964844,293.1499938964844,0.2790422141551971,-5552.0830078125,304.00836181640625,0.8534131050109863,0.3274945020675659,0.3075608611106872,292.1729431152344,297.1499938964844,293.1499938964844,0.0134574025869369,-3853.82666015625,302.4973449707031,0.4364300072193146,0.050000000745058,0.2370875179767608,289.0913391113281,291.1499938964844,258.1122436523437,257.48016357421875,279.1449279785156,292.1697998046875,289.06475830078125,1.0,0.3544484078884125,0.5503963828086853,0.5503963828086853,0.9970306158065796,1.0,-1.6856268644332886,0.6452996134757996,1.0403271913528442,0.1150292456150055,0.0,0.0,1.0,80.14706420898438,139.0,-531.75732421875,-16083.6162109375,501.9978637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4273376464844,302.6410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18402.5078125,19080.0,0.0,0.0,0.3358253538608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797540664672852,1.3797696828842163,-1.5722047464805655e-05,0.0,0.0003408200573176,0.0,0.0,292.05242919921875,0.0,0.0,0.0,0.7543331980705261,4.0,0.0,1.0
370320,291.9363708496094,297.1499938964844,293.1499938964844,0.1884561628103256,-3863.8486328125,304.05255126953125,0.7544458508491516,0.2353673577308654,0.2108906060457229,291.84228515625,297.1499938964844,293.1499938964844,0.265901654958725,-5344.20703125,304.0213623046875,0.826672375202179,0.3107243478298187,0.2922917008399963,291.9556884765625,297.1499938964844,293.1499938964844,0.2992276847362518,-4331.2060546875,304.0145874023437,0.8513321876525879,0.3404629230499267,0.2369918972253799,291.81512451171875,297.1499938964844,293.1499938964844,0.2935630679130554,-5779.78125,304.0077209472656,0.8475004434585571,0.3364856839179992,0.316399484872818,292.20489501953125,297.1499938964844,293.1499938964844,0.0140000944957137,-3948.48974609375,302.5754089355469,0.426635205745697,0.050000000745058,0.2383587658405304,288.91143798828125,291.1499938964844,258.1141357421875,257.4799499511719,279.14215087890625,292.201904296875,288.8875427246094,1.0,0.3662324845790863,0.5497907400131226,0.5497907400131226,0.9977729320526124,1.0,-1.7266374826431274,0.6621687412261963,1.0644687414169312,0.1201974749565124,0.0,0.0,1.0,87.62483215332031,127.0,-508.2368774414063,-16245.2890625,549.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.24041748046875,302.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18722.244140625,19080.0,0.0,0.0,0.3533473610877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916888236999512,1.391704797744751,-1.599521237949375e-05,0.0,0.0003586026432458,0.0,0.0,299.69696044921875,0.0,0.0,0.0,0.760323166847229,4.0,0.0,1.0
370380,291.9803161621094,297.1499938964844,293.1499938964844,0.1980462819337844,-4020.3203125,304.0528564453125,0.7547397613525391,0.2421101629734039,0.217195987701416,291.8836669921875,297.1499938964844,293.1499938964844,0.2789643704891205,-5551.04150390625,304.0210266113281,0.8265429735183716,0.3191627860069275,0.300518125295639,291.9955139160156,297.1499938964844,293.1499938964844,0.3117841184139251,-4473.5185546875,304.0163879394531,0.8496069312095642,0.3477680683135986,0.2422559708356857,291.8565979003906,297.1499938964844,293.1499938964844,0.3076074123382568,-5996.69287109375,304.008056640625,0.8470425605773926,0.3452464938163757,0.3249193727970123,292.2360534667969,297.1499938964844,293.1499938964844,0.0144874136894941,-4029.097900390625,302.654052734375,0.4215256869792938,0.050000000745058,0.2391366064548492,288.75390625,291.1499938964844,258.1166076660156,257.48052978515625,279.1407775878906,292.2331848144531,288.7344055175781,1.0,0.3747477829456329,0.5492202043533325,0.5492202043533325,0.9985153079032898,1.0,-1.7654352188110352,0.6781561970710754,1.0872790813446045,0.1251177042722702,0.0,0.0,1.0,92.45014190673828,127.0,-462.3034057617188,-16444.197265625,590.3922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1692810058594,302.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18891.763671875,19080.0,0.0,0.0,0.3699661195278168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979750871658323,1.3979912996292114,-1.6140040315804072e-05,0.0,0.0003754685749299,0.0,0.0,303.77655029296875,0.0,0.0,0.0,0.7634764313697815,4.0,0.0,1.0
370440,292.0226135253906,297.1499938964844,293.1499938964844,0.2071135491132736,-4166.0703125,304.0540466308594,0.7579448819160461,0.2486220002174377,0.2232166677713394,291.923583984375,297.1499938964844,293.1499938964844,0.2913839519023895,-5744.70166015625,304.0219116210937,0.8295484781265259,0.3273661732673645,0.3084419965744018,292.0338439941406,297.1499938964844,293.1499938964844,0.3236132860183716,-4605.66650390625,304.0191955566406,0.8513568043708801,0.3548670709133148,0.2473278194665908,291.8966064453125,297.1499938964844,293.1499938964844,0.3209617137908935,-6199.81787109375,304.0096130371094,0.8499448895454407,0.3537736237049103,0.333143413066864,292.2665710449219,297.1499938964844,293.1499938964844,0.0149134136736392,-4095.29296875,302.7330322265625,0.4190467894077301,0.050000000745058,0.2395478039979934,288.6259765625,291.1499938964844,258.1196594238281,257.4818420410156,279.1402587890625,292.2638244628906,288.61102294921875,1.0,0.3813680708408355,0.5486940145492554,0.5486940145492554,0.9992576241493224,1.0,-1.802313446998596,0.6933972835540771,1.108916163444519,0.1298175901174545,0.0,0.0,1.0,95.30146026611328,115.0,-399.21478271484375,-16682.46875,624.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1971740722656,302.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18981.142578125,19080.0,0.0,0.0,0.3856347203254699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012782573699951,1.401294469833374,-1.6216401490964927e-05,0.0,0.0003913702093996,0.0,0.0,305.9349365234375,0.0,0.0,0.0,0.7651335000991821,4.0,0.0,1.0
