time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.0633544921875,297.1499938964844,293.1499938964844,0.2155929654836654,-4300.40087890625,304.0560913085937,0.7632541060447693,0.2548970580101013,0.2289688736200332,291.9621276855469,297.1499938964844,293.1499938964844,0.3030685484409332,-5924.19970703125,304.0239562988281,0.8347837328910828,0.3353297412395477,0.3160799145698547,292.0708312988281,297.1499938964844,293.1499938964844,0.3346050083637237,-4726.7080078125,304.02301025390625,0.855588436126709,0.3617406785488128,0.2522035539150238,291.9352722167969,297.1499938964844,293.1499938964844,0.3335181474685669,-6387.97216796875,304.0123291015625,0.8552750945091248,0.3620566427707672,0.3410799205303192,292.2967224121094,297.1499938964844,293.1499938964844,0.015274710021913,-4147.5458984375,302.8109741210937,0.4183248579502105,0.050000000745058,0.2396711260080337,288.5286865234375,291.1499938964844,258.1232604980469,257.4839172363281,279.14044189453125,292.2940673828125,288.51806640625,1.0,0.38639897108078,0.5482259392738342,0.5482259392738342,1.0,1.0,-1.8374266624450684,0.7079663276672363,1.129460334777832,0.1343333572149276,0.0,0.0,1.0,96.59968566894533,115.0,-326.6923522949219,-16956.94140625,654.5559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3074035644531,302.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,19028.109375,20160.0,0.0,0.0,0.4003382325172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4030108451843262,1.403027057647705,-1.6256526578217745e-05,0.0,0.0004062924126628,0.0,0.0,307.0711364746094,0.0,0.0,0.0,0.7810027003288269,4.0,0.0,1.0
370560,292.1026916503906,297.1499938964844,293.1499938964844,0.2231769412755966,-4418.49609375,304.05938720703125,0.7703224420547485,0.2609358131885528,0.234460562467575,291.9994201660156,297.1499938964844,293.1499938964844,0.3135878145694732,-6082.982421875,304.0278015136719,0.8418720960617065,0.3430522382259369,0.3234402239322662,292.10662841796875,297.1499938964844,293.1499938964844,0.3442921340465545,-4831.462890625,304.02850341796875,0.8618752360343933,0.3683817684650421,0.2568824291229248,291.97271728515625,297.1499938964844,293.1499938964844,0.3448022603988647,-6554.07958984375,304.0168762207031,0.8626418709754944,0.3700914978981018,0.3487335443496704,292.32623291015625,297.1499938964844,293.1499938964844,0.0155543396249413,-4182.70068359375,302.8895263671875,0.4189850687980652,0.050000000745058,0.2395554184913635,288.4764099121094,291.1499938964844,258.1274719238281,257.4867858886719,279.1408386230469,292.3236999511719,288.4720764160156,1.0,0.3901292085647583,0.547795832157135,0.547795832157135,1.0,1.0,-1.8708667755126955,0.7219067811965942,1.148959994316101,0.1386823505163192,0.0,0.0,1.0,96.60523223876952,103.0,-225.86573791503903,-17338.853515625,679.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4726867675781,302.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19795.064453125,20160.0,0.0,0.0,0.414213091135025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431006669998169,1.4310235977172852,-1.6911768398131244e-05,0.0,0.0004203736316412,0.0,0.0,325.8224792480469,0.0,0.0,0.0,0.781788170337677,4.0,0.0,1.0
370620,292.1406555175781,297.1499938964844,293.1499938964844,0.2302058637142181,-4526.62646484375,304.0630798339844,0.7789551019668579,0.2667504847049713,0.2397041022777557,292.0354919433594,297.1499938964844,293.1499938964844,0.323412537574768,-6229.47314453125,304.0321350097656,0.8506537675857544,0.3505410254001617,0.3305323421955108,292.1412353515625,297.1499938964844,293.1499938964844,0.3532041013240814,-4926.69873046875,304.0343933105469,0.8699910640716553,0.3747983574867248,0.261369377374649,292.0089416503906,297.1499938964844,293.1499938964844,0.3553302884101867,-6707.17041015625,304.0219421386719,0.8718375563621521,0.3778846561908722,0.3561117351055145,292.35479736328125,297.1499938964844,293.1499938964844,0.0157807394862175,-4207.83837890625,302.96734619140625,0.4208428263664245,0.050000000745058,0.2392419725656509,288.4471435546875,291.1499938964844,258.1322326660156,257.4904479980469,279.1414489746094,292.3523864746094,288.4447326660156,1.0,0.3927887082099914,0.5474145412445068,0.5474145412445068,1.0,1.0,-1.902733564376831,0.7352423667907715,1.1674911975860596,0.1428596526384353,0.0,0.0,1.0,95.53826141357422,103.0,-152.45352172851562,-17678.9921875,700.8217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6860046386719,302.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19969.876953125,20160.0,0.0,0.0,0.427226722240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373115301132202,1.437328577041626,-1.7061120161088184e-05,0.0,0.0004335808334872,0.0,0.0,330.1481018066406,0.0,0.0,0.0,0.7849479913711548,4.0,0.0,1.0
370680,292.1771850585937,297.1499938964844,293.1499938964844,0.2367194294929504,-4625.68115234375,304.0670471191406,0.7890346050262451,0.27235808968544,0.2447226345539093,292.07037353515625,297.1499938964844,293.1499938964844,0.3325881659984588,-6364.708984375,304.0368957519531,0.8610972762107849,0.3578111529350281,0.3373774588108063,292.1746826171875,297.1499938964844,293.1499938964844,0.3614023625850677,-5013.32373046875,304.0404968261719,0.8798249363899231,0.381007969379425,0.2656816244125366,292.0440368652344,297.1499938964844,293.1499938964844,0.3651523292064667,-6848.3515625,304.0273742675781,0.882752537727356,0.3854518532752991,0.3632358014583587,292.38232421875,297.1499938964844,293.1499938964844,0.015961118042469,-4224.55224609375,303.04400634765625,0.4238314926624298,0.050000000745058,0.2387662827968597,288.435546875,291.1499938964844,258.1375732421875,257.4949035644531,279.1421813964844,292.3800354003906,288.4355163574219,1.0,0.394574224948883,0.5470792055130005,0.5470792055130005,1.0,1.0,-1.9331848621368408,0.7480345964431763,1.1851502656936646,0.1468827128410339,0.0,0.0,1.0,93.5896224975586,91.0,-89.12957763671875,-18029.490234375,718.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9385681152344,302.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20061.0625,20160.0,0.0,0.0,0.4393821954727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440589189529419,1.4406063556671145,-1.7139022020273842e-05,0.0,0.0004459170741029,0.0,0.0,332.41192626953125,0.0,0.0,0.0,0.7865899801254272,4.0,0.0,1.0
370740,292.21240234375,297.1499938964844,293.1499938964844,0.2427137494087219,-4715.8173828125,304.0712280273437,0.8004735708236694,0.2777665257453918,0.2495315372943878,292.10406494140625,297.1499938964844,293.1499938964844,0.3411024212837219,-6488.79736328125,304.0419921875,0.8732306361198425,0.3648701310157776,0.343990683555603,292.2070007324219,297.1499938964844,293.1499938964844,0.3688836395740509,-5091.49462890625,304.0468139648437,0.891324520111084,0.3870189785957336,0.2698312997817993,292.07794189453125,297.1499938964844,293.1499938964844,0.3742554187774658,-6977.7392578125,304.0331115722656,0.8953213691711426,0.3928007781505584,0.3701211810111999,292.4089050292969,297.1499938964844,293.1499938964844,0.0160966385155916,-4233.416015625,303.1192932128906,0.4279828071594238,0.050000000745058,0.2381574809551239,288.4413452148437,291.1499938964844,258.1434936523437,257.5001525878906,279.1429748535156,292.40673828125,288.4432983398437,1.0,0.3956395089626312,0.5467885732650757,0.5467885732650757,1.0,1.0,-1.962336540222168,0.7603300213813782,1.202006459236145,0.1507664024829864,0.0,0.0,1.0,90.91567993164062,91.0,-33.94206619262695,-18389.26953125,733.0494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2205505371094,303.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20108.671875,20160.0,0.0,0.0,0.4507057666778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422976970672607,1.442314863204956,-1.7179698261315934e-05,0.0,0.0004574090708047,0.0,0.0,333.5960388183594,0.0,0.0,0.0,0.7874458432197571,4.0,0.0,1.0
370800,292.2463073730469,297.1499938964844,293.1499938964844,0.2482238709926605,-4797.80224609375,304.0755310058594,0.8129746317863464,0.2829832732677459,0.2541436851024627,292.1366271972656,297.1499938964844,293.1499938964844,0.3489993512630462,-6602.701171875,304.0472717285156,0.8870804309844971,0.3717257082462311,0.3503855466842651,292.2381591796875,297.1499938964844,293.1499938964844,0.3757043182849884,-5162.02587890625,304.0531616210937,0.9044671654701232,0.3928400576114654,0.2738288938999176,292.1107482910156,297.1499938964844,293.1499938964844,0.3826884031295776,-7096.36962890625,304.0390319824219,0.9097524881362916,0.3999399840831756,0.3767818510532379,292.4343566894531,297.1499938964844,293.1499938964844,0.0161948688328266,-4235.84375,303.1934509277344,0.4334031343460083,0.050000000745058,0.2374408841133117,288.4617614746094,291.1499938964844,258.1499938964844,257.5062255859375,279.1437683105469,292.43231201171875,288.46533203125,1.0,0.3961144685745239,0.5465363264083862,0.5465363264083862,1.0,1.0,-1.990289807319641,0.7721639275550842,1.2181259393692017,0.1545184552669525,0.0,0.0,1.0,87.652099609375,79.0,13.3650541305542,-18755.3125,744.9434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5227355957031,303.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,20133.5,21240.0,0.0,0.0,0.4612424671649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431877136230469,1.4432048797607422,-1.7200909496750683e-05,0.0,0.0004681024583987,0.0,0.0,334.2140197753906,0.0,0.0,0.0,0.8028916716575623,4.0,0.0,1.0
370860,292.27899169921875,297.1499938964844,293.1499938964844,0.2529484927654266,-4866.83984375,304.0805053710937,0.8260053396224976,0.2880147695541382,0.2585687041282654,292.1680603027344,297.1499938964844,293.1499938964844,0.3558524549007416,-6699.841796875,304.0534973144531,0.9026697278022766,0.3783841133117676,0.3565723001956939,292.2682800292969,297.1499938964844,293.1499938964844,0.3814171254634857,-5219.87353515625,304.0603942871094,0.9205422401428224,0.3984792530536651,0.2776830494403839,292.1424560546875,297.1499938964844,293.1499938964844,0.389986515045166,-7197.2197265625,304.04595947265625,0.927423059940338,0.4068768322467804,0.3832291066646576,292.45855712890625,297.1499938964844,293.1499938964844,0.0162378121167421,-4228.12109375,303.2678527832031,0.4402837455272674,0.050000000745058,0.2366361618041992,288.511474609375,291.1499938964844,258.15728759765625,257.5134582519531,279.14453125,292.4566650390625,288.5184936523437,1.0,0.3960981965065002,0.5463190674781799,0.5463190674781799,1.0,1.0,-2.01712417602539,0.7835647463798523,1.233559489250183,0.1581445485353469,0.0,0.0,1.0,83.90443420410156,79.0,79.4461669921875,-19207.666015625,754.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8253479003906,303.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,20896.203125,21240.0,0.0,0.0,0.4711678028106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702693223953247,1.4702870845794678,-1.78525187948253e-05,0.0,0.0004781754105351,0.0,0.0,353.3840637207031,0.0,0.0,0.0,0.8031796216964722,4.0,0.0,1.0
370920,292.3104553222656,297.1499938964844,293.1499938964844,0.2573962807655334,-4931.50634765625,304.0850524902344,0.8403459787368774,0.2928687930107116,0.262816309928894,292.1984558105469,297.1499938964844,293.1499938964844,0.3623671531677246,-6791.7841796875,304.0592041015625,0.9214625358581544,0.3848532438278198,0.3625608086585998,292.2973022460937,297.1499938964844,293.1499938964844,0.3867866098880768,-5274.09228515625,304.0669250488281,0.9393681883811952,0.4039464890956878,0.2814022302627563,292.173095703125,297.1499938964844,293.1499938964844,0.3969216048717499,-7292.67529296875,304.05224609375,0.9472249746322632,0.4136205911636352,0.3894737660884857,292.4814758300781,297.1499938964844,293.1499938964844,0.0162646453827619,-4218.2666015625,303.341064453125,0.4488771855831146,0.050000000745058,0.2357606440782547,288.5643310546875,291.1499938964844,258.1656188964844,257.5220947265625,279.1452331542969,292.4797058105469,288.57086181640625,1.0,0.3956773281097412,0.5461355447769165,0.5461355447769165,1.0,1.0,-2.042913913726806,0.7945625185966492,1.2483514547348022,0.1616530567407608,0.0,0.0,1.0,79.7654800415039,67.0,110.25348663330078,-19586.49609375,761.8751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1294250488281,303.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.64453125,21240.0,0.0,0.0,0.4804725646972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476113200187683,1.4761312007904053,-1.7994716472458094e-05,0.0,0.0004876185557805,0.0,0.0,357.6146545410156,0.0,0.0,0.0,0.8061050176620483,4.0,0.0,1.0
370980,292.3407287597656,297.1499938964844,293.1499938964844,0.2615820467472076,-4992.04296875,304.0892333984375,0.8568199276924133,0.2975547909736633,0.2668971717357635,292.2278137207031,297.1499938964844,293.1499938964844,0.3685622811317444,-6878.81396484375,304.0644226074219,0.9434368014335632,0.3911441564559936,0.3683634400367737,292.32525634765625,297.1499938964844,293.1499938964844,0.3918384611606598,-5324.93701171875,304.07281494140625,0.9595672488212584,0.4092553853988647,0.2849973440170288,292.2026672363281,297.1499938964844,293.1499938964844,0.4035161733627319,-7383.06005859375,304.0580139160156,0.9676910638809204,0.4201841354370117,0.3955298960208893,292.50311279296875,297.1499938964844,293.1499938964844,0.0162783898413181,-4206.658203125,303.4131774902344,0.4595155119895935,0.050000000745058,0.2348273396492004,288.6181030273437,291.1499938964844,258.1748962402344,257.5321350097656,279.1459045410156,292.5014343261719,288.62481689453125,1.0,0.3949200809001922,0.5459822416305542,0.5459822416305542,1.0,1.0,-2.0677406787872314,0.8051874041557312,1.262553095817566,0.1650520116090774,0.0,0.0,1.0,75.30557250976562,67.0,129.4584503173828,-19952.97265625,767.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.43408203125,304.21112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.66015625,21240.0,0.0,0.0,0.4891595840454101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4791241884231567,1.479142189025879,-1.8068203644361347e-05,0.0,0.0004964348045177,0.0,0.0,359.8075561523437,0.0,0.0,0.0,0.8076106905937195,4.0,0.0,1.0
371040,292.3699035644531,297.1499938964844,293.1499938964844,0.2655087113380432,-5048.53076171875,304.0931396484375,0.8760969638824463,0.3020786345005035,0.2708215117454529,292.2561340332031,297.1499938964844,293.1499938964844,0.37444007396698,-6961.00732421875,304.0693054199219,0.9664537906646729,0.397264301776886,0.3739923536777496,292.3522033691406,297.1499938964844,293.1499938964844,0.3965786397457123,-5372.4814453125,304.0782470703125,0.9798105359077454,0.4144135415554046,0.2884782254695892,292.2312316894531,297.1499938964844,293.1499938964844,0.4097737073898315,-7468.4638671875,304.0633544921875,0.987517774105072,0.4265758395195007,0.4014108777046203,292.52349853515625,297.1499938964844,293.1499938964844,0.0162804517894983,-4193.45361328125,303.4842834472656,0.471490740776062,0.050000000745058,0.2338473945856094,288.6736145019531,291.1499938964844,258.1850891113281,257.54351806640625,279.14654541015625,292.52197265625,288.6803894042969,1.0,0.3938852548599243,0.545856773853302,0.545856773853302,1.0,1.0,-2.091679573059082,0.8154681921005249,1.2762113809585571,0.168350264430046,0.0,0.0,1.0,70.58489990234375,85.0,141.6822509765625,-20309.583984375,771.3568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7362060546875,304.4590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.041015625,21240.0,0.0,0.0,0.4972675144672394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806753396987915,1.4806934595108032,-1.810612047847826e-05,0.0,0.0005046633305028,0.0,0.0,360.9407348632813,0.0,0.0,0.0,0.8083866834640503,4.0,0.0,1.0
371100,292.3981018066406,297.1499938964844,293.1499938964844,0.26936936378479,-5104.01611328125,304.096435546875,0.885574996471405,0.3064192235469818,0.2747291028499603,292.2835693359375,297.1499938964844,293.1499938964844,0.380217581987381,-7041.74609375,304.0734558105469,0.9764824509620668,0.4031997621059418,0.3795977830886841,292.37823486328125,297.1499938964844,293.1499938964844,0.4012303352355957,-5419.24267578125,304.08282470703125,0.9880307912826538,0.4194056093692779,0.2919555902481079,292.2588806152344,297.1499938964844,293.1499938964844,0.4159187972545624,-7552.3232421875,304.06793212890625,0.9957379102706908,0.4327827394008636,0.4072678387165069,292.5428466796875,297.1499938964844,293.1499938964844,0.016367819160223,-4191.83447265625,303.553955078125,0.4748878479003906,0.050000000745058,0.2335438281297683,288.729248046875,291.1499938964844,258.1962280273437,257.5561828613281,279.1467590332031,292.5413818359375,288.7357482910156,1.0,0.3967781662940979,0.5457119345664978,0.5457119345664978,1.0,1.0,-2.116420030593872,0.8260909914970398,1.290329098701477,0.1717181801795959,0.0,0.0,1.0,69.49842834472656,85.0,147.2120819091797,-20665.822265625,789.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0320129394531,304.69921875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.830078125,22320.0,0.0,0.0,0.5048393607139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814711809158323,1.4814893007278442,-1.812559094105381e-05,0.0,0.0005123477894812,0.0,0.0,361.5231018066406,0.0,0.0,0.0,0.8237848281860352,4.0,0.0,1.0
371160,292.4255676269531,297.1499938964844,293.1499938964844,0.2727278769016266,-5151.5048828125,304.10009765625,0.887570858001709,0.3105490207672119,0.2785432040691376,292.3102722167969,297.1499938964844,293.1499938964844,0.385325938463211,-7112.130859375,304.0780944824219,0.9786275625228882,0.4089313447475433,0.3851086497306824,292.403564453125,297.1499938964844,293.1499938964844,0.4051994383335113,-5458.4228515625,304.0878295898437,0.9892191886901855,0.4242096543312073,0.2953751683235168,292.2857971191406,297.1499938964844,293.1499938964844,0.4213398098945617,-7625.2509765625,304.072998046875,0.9974055886268616,0.4387862980365753,0.4130306243896484,292.561279296875,297.1499938964844,293.1499938964844,0.0164843890815973,-4192.6513671875,303.6224365234375,0.4734967947006225,0.050000000745058,0.2336676269769668,288.80145263671875,291.1499938964844,258.2082214355469,257.5700988769531,279.1469421386719,292.5599060058594,288.8096923828125,1.0,0.4012518525123596,0.5455716252326965,0.5455716252326965,1.0,1.0,-2.1412739753723145,0.8367698788642883,1.304504156112671,0.1751228719949722,0.0,0.0,1.0,70.70426940917969,103.0,174.82601928710938,-21104.923828125,815.6661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.30426025390625,304.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6484375,22320.0,0.0,0.0,0.5120765566825867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080749988555908,1.5080938339233398,-1.8782424376695417e-05,0.0,0.0005196926067583,0.0,0.0,381.3514709472656,0.0,0.0,0.0,0.8237971067428589,4.0,0.0,1.0
371220,292.45233154296875,297.1499938964844,293.1499938964844,0.2761270105838775,-5199.86865234375,304.1029663085937,0.8842390179634094,0.3144700229167938,0.2822293937206268,292.3362731933594,297.1499938964844,293.1499938964844,0.3905395567417145,-7184.42626953125,304.0816650390625,0.9755591154098512,0.4144582450389862,0.3904898166656494,292.4281921386719,297.1499938964844,293.1499938964844,0.4093021750450134,-5499.42724609375,304.0916442871094,0.9857163429260254,0.4288263022899627,0.2987103760242462,292.31201171875,297.1499938964844,293.1499938964844,0.4268839359283447,-7700.38525390625,304.076904296875,0.9948075413703918,0.4445865452289581,0.4186643660068512,292.5789794921875,297.1499938964844,293.1499938964844,0.0166551247239112,-4201.59375,303.6885070800781,0.4685272872447967,0.050000000745058,0.2340982258319854,288.8631591796875,291.1499938964844,258.2210388183594,257.5852355957031,279.14715576171875,292.57769775390625,288.86968994140625,1.0,0.407023936510086,0.545444130897522,0.545444130897522,1.0,1.0,-2.165905475616455,0.8473731875419617,1.3185322284698486,0.1785102933645248,0.0,0.0,1.0,73.55069732666016,103.0,169.21983337402344,-21455.2890625,848.6295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5596008300781,305.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.78515625,22320.0,0.0,0.0,0.5189550518989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.513694167137146,1.5137131214141846,-1.892265208880417e-05,0.0,0.000526673393324,0.0,0.0,385.6301879882813,0.0,0.0,0.0,0.8266055583953857,4.0,0.0,1.0
371280,292.4783935546875,297.1499938964844,293.1499938964844,0.2795098125934601,-5248.10986328125,304.1053771972656,0.8771973252296448,0.3181920349597931,0.2857848107814789,292.3616027832031,297.1499938964844,293.1499938964844,0.3957818150520324,-7257.2880859375,304.0845642089844,0.96851909160614,0.4197893142700195,0.3957367241382599,292.4521484375,297.1499938964844,293.1499938964844,0.4134600460529327,-5541.2373046875,304.0946960449219,0.9785172939300536,0.4332665205001831,0.3019594550132751,292.3374938964844,297.1499938964844,293.1499938964844,0.432470828294754,-7776.32421875,304.0800170898437,0.9888808131217957,0.4501939713954925,0.4241660833358764,292.5960388183594,297.1499938964844,293.1499938964844,0.0168711394071578,-4216.89013671875,303.7522888183594,0.4600133597850799,0.050000000745058,0.2347809225320816,288.9158935546875,291.1499938964844,258.23468017578125,257.6015014648437,279.1473999023437,292.59478759765625,288.92156982421875,1.0,0.4137937128543854,0.5453338027000427,0.5453338027000427,1.0,1.0,-2.190225839614868,0.8578673005104065,1.332358479499817,0.1818730533123016,0.0,0.0,1.0,77.74346160888672,121.0,156.75518798828125,-21785.576171875,887.0099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8016357421875,305.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.751953125,22320.0,0.0,0.0,0.5254713892936707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.516560673713684,1.5165797472000122,-1.899438939290121e-05,0.0,0.0005332866567187,0.0,0.0,387.8251953125,0.0,0.0,0.0,0.8280377388000488,4.0,0.0,1.0
371340,292.5037536621094,297.1499938964844,293.1499938964844,0.2828328609466553,-5295.5185546875,304.107421875,0.8679216504096985,0.3217182159423828,0.2892045378684997,292.38629150390625,297.1499938964844,293.1499938964844,0.4009947478771209,-7329.77392578125,304.08697509765625,0.95846027135849,0.4249269068241119,0.4008434414863586,292.4754333496094,297.1499938964844,293.1499938964844,0.4176135659217834,-5583.13525390625,304.0971984863281,0.968363881111145,0.4375333189964294,0.3051188588142395,292.3623046875,297.1499938964844,293.1499938964844,0.4380397498607635,-7852.08935546875,304.0826110839844,0.98026305437088,0.4556117653846741,0.4295308887958526,292.6124572753906,297.1499938964844,293.1499938964844,0.0171244088560342,-4237.1259765625,303.8139038085937,0.4497138857841491,0.050000000745058,0.2356732785701751,288.9622802734375,291.1499938964844,258.2491149902344,257.618896484375,279.1477355957031,292.6112670898437,288.9672546386719,1.0,0.4213251173496246,0.5452442169189453,0.5452442169189453,1.0,1.0,-2.2141530513763428,0.8682206869125366,1.3459322452545166,0.1852048635482788,0.0,0.0,1.0,83.05390930175781,121.0,142.24795532226562,-22100.130859375,930.0137939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0308532714844,305.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,22275.56640625,22320.0,0.0,0.0,0.5316433906555176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180202722549438,1.518039345741272,-1.903096926980652e-05,0.0,0.0005395504995249,0.0,0.0,388.946044921875,0.0,0.0,0.0,0.828766942024231,4.0,0.0,1.0
371400,292.5284423828125,297.1499938964844,293.1499938964844,0.2860831320285797,-5341.87646484375,304.1092529296875,0.8576257228851318,0.3250535130500793,0.2924862504005432,292.4103698730469,297.1499938964844,293.1499938964844,0.40616175532341,-7401.59423828125,304.0890197753906,0.9463265538215636,0.4298752546310425,0.4058067798614502,292.4980773925781,297.1499938964844,293.1499938964844,0.4217456877231598,-5624.8935546875,304.0992736816406,0.956023335456848,0.4416311681270599,0.3081865310668945,292.386474609375,297.1499938964844,293.1499938964844,0.4435741901397705,-7927.38720703125,304.0848083496094,0.9695618748664856,0.4608448445796966,0.4347563087940216,292.6283569335937,297.1499938964844,293.1499938964844,0.0174104254692792,-4261.45166015625,303.8733825683594,0.4392635226249695,0.050000000745058,0.2367376983165741,289.0032043457031,291.1499938964844,258.2642822265625,257.6373596191406,279.1481018066406,292.627197265625,289.007568359375,1.0,0.4294152855873108,0.5451785326004028,0.5451785326004028,1.0,1.0,-2.237623929977417,0.8784093260765076,1.3592146635055542,0.1885013729333877,0.0,0.0,1.0,89.27951049804688,139.0,127.5771026611328,-22400.984375,976.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2474365234375,305.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,22297.404296875,23400.0,0.0,0.0,0.5374975204467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.000545491639059,0.0,0.0,389.5181579589844,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
371460,292.5525207519531,297.1499938964844,293.1499938964844,0.2887990772724151,-5379.86181640625,304.1117248535156,0.8471231460571289,0.3281980156898498,0.2956256568431854,292.433837890625,297.1499938964844,293.1499938964844,0.4106349945068359,-7462.77587890625,304.0920104980469,0.9330596327781676,0.4346333146095276,0.4106216132640838,292.5201110839844,297.1499938964844,293.1499938964844,0.4251869618892669,-5658.95947265625,304.1022644042969,0.9423034191131592,0.4455585181713104,0.3111586570739746,292.4100341796875,297.1499938964844,293.1499938964844,0.4483712613582611,-7991.60302734375,304.08795166015625,0.9573771357536316,0.4658921957015991,0.4398375749588012,292.64373779296875,297.1499938964844,293.1499938964844,0.0176911633461713,-4283.3359375,303.93121337890625,0.4294211864471435,0.050000000745058,0.2379445880651474,289.0592041015625,291.1499938964844,258.2801513671875,257.6568603515625,279.1485595703125,292.64263916015625,289.0649108886719,1.0,0.4379044771194458,0.5451394319534302,0.5451394319534302,1.0,1.0,-2.260575532913208,0.8884087800979614,1.3721667528152466,0.1917580664157867,0.0,0.0,1.0,96.2605209350586,139.0,141.9439697265625,-22782.712890625,1027.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43731689453125,305.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,23072.25,23400.0,0.0,0.0,0.5432093739509583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.544927716255188,1.5449475049972534,-1.971160963876173e-05,0.0,0.0005512884818017,0.0,0.0,409.9975891113281,0.0,0.0,0.0,0.843896210193634,4.0,0.0,1.0
371520,292.5760192871094,297.1499938964844,293.1499938964844,0.2916423976421356,-5420.0751953125,304.113525390625,0.8368903994560242,0.3311558663845062,0.2986185252666473,292.4567565917969,297.1499938964844,293.1499938964844,0.4153424799442291,-7527.75244140625,304.0939636230469,0.9196592569351196,0.4392042458057403,0.4152819216251373,292.5415954589844,297.1499938964844,293.1499938964844,0.4288977682590484,-5696.2548828125,304.10418701171875,0.9281119108200072,0.4493191540241241,0.3140304982662201,292.4329833984375,297.1499938964844,293.1499938964844,0.4534396231174469,-8060.119140625,304.0899963378906,0.9443621039390564,0.4707575440406799,0.4447687268257141,292.6586303710937,297.1499938964844,293.1499938964844,0.0180144570767879,-4311.11083984375,303.98681640625,0.4205671548843384,0.050000000745058,0.2392682880163192,289.1011962890625,291.1499938964844,258.29669189453125,257.6773376464844,279.1490478515625,292.6575927734375,289.1052551269531,1.0,0.4466580152511596,0.545129120349884,0.545129120349884,1.0,1.0,-2.2829456329345703,0.8981947898864746,1.3847508430480957,0.1949697881937027,0.0,0.0,1.0,103.85800170898438,157.0,126.097412109375,-23067.3515625,1080.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6108093261719,306.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.548724353313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005568854394368,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371580,292.598876953125,297.1499938964844,293.1499938964844,0.2944990396499634,-5460.61767578125,304.1149597167969,0.8271204829216003,0.3339355885982513,0.3014672100543976,292.4790954589844,297.1499938964844,293.1499938964844,0.420127809047699,-7593.9599609375,304.095458984375,0.9071557521820068,0.4435975253582001,0.4197906851768493,292.5624694824219,297.1499938964844,293.1499938964844,0.4327168464660644,-5734.83935546875,304.1055603027344,0.9144349098205566,0.452924519777298,0.3168055117130279,292.455322265625,297.1499938964844,293.1499938964844,0.4586118757724762,-8130.22802734375,304.09149169921875,0.9312119483947754,0.4754522144794464,0.4495541751384735,292.673095703125,297.1499938964844,293.1499938964844,0.018369261175394,-4342.7119140625,304.0404052734375,0.412752240896225,0.050000000745058,0.2406864613294601,289.1336364746094,291.1499938964844,258.3138732910156,257.6987609863281,279.14959716796875,292.6720886230469,289.1368713378906,1.0,0.4555695056915283,0.5451483726501465,0.5451483726501465,1.0,1.0,-2.304722547531128,0.9077631831169128,1.3969593048095703,0.1981362551450729,0.0,0.0,1.0,111.95186614990234,157.0,107.4882583618164,-23330.388671875,1135.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7733459472656,306.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.337890625,23400.0,0.0,0.0,0.5540123581886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.553078293800354,1.553098201751709,-1.992014222196304e-05,0.0,0.0005622521275654,0.0,0.0,416.52099609375,0.0,0.0,0.0,0.8479641675949097,4.0,0.0,1.0
371640,292.62115478515625,297.1499938964844,293.1499938964844,0.2973134517669678,-5500.59423828125,304.1162109375,0.8177741765975952,0.3365420997142792,0.3041746020317077,292.5008850097656,297.1499938964844,293.1499938964844,0.4249142110347748,-7660.18310546875,304.0966796875,0.8962000608444214,0.447818249464035,0.4241513013839721,292.5827941894531,297.1499938964844,293.1499938964844,0.4365649223327636,-5773.78857421875,304.10662841796875,0.902265727519989,0.4563798010349273,0.3194867670536041,292.47705078125,297.1499938964844,293.1499938964844,0.4638058841228485,-8200.6494140625,304.0926818847656,0.9186119437217712,0.4799819886684418,0.4541983604431152,292.6871337890625,297.1499938964844,293.1499938964844,0.0187499895691871,-4377.05322265625,304.0921630859375,0.4057731330394745,0.050000000745058,0.2421804517507553,289.1598205566406,291.1499938964844,258.3316955566406,257.7210693359375,279.150146484375,292.6861877441406,289.1624450683594,1.0,0.4645544588565826,0.5451973080635071,0.5451973080635071,1.0,1.0,-2.325899839401245,0.9171113967895508,1.4087883234024048,0.2012577056884765,0.0,0.0,1.0,120.4419937133789,175.0,89.97135925292969,-23578.08203125,1192.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9267578125,306.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.89453125,23400.0,0.0,0.0,0.5590767860412598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544617176055908,1.5544817447662354,-1.9955647076130845e-05,0.0,0.0005673918640241,0.0,0.0,417.6350708007813,0.0,0.0,0.0,0.8486544489860535,4.0,0.0,1.0
371700,292.6428527832031,297.1499938964844,293.1499938964844,0.3000567853450775,-5539.54541015625,304.11737060546875,0.8086384534835815,0.3389774560928345,0.3067393898963928,292.5221252441406,297.1499938964844,293.1499938964844,0.4296630322933197,-7725.81298828125,304.09771728515625,0.8860193490982056,0.4518683850765228,0.4283625185489654,292.6025390625,297.1499938964844,293.1499938964844,0.4404021501541137,-5812.63720703125,304.1075439453125,0.8914442658424377,0.4596873223781585,0.3220734894275665,292.49822998046875,297.1499938964844,293.1499938964844,0.4689810574054718,-8270.7470703125,304.0936889648437,0.907197117805481,0.4843494594097137,0.4587007164955139,292.7007751464844,297.1499938964844,293.1499938964844,0.0191530678421258,-4413.48779296875,304.1421813964844,0.3992574214935303,0.050000000745058,0.2437356114387512,289.18121337890625,291.1499938964844,258.3500671386719,257.7442321777344,279.1507263183594,292.6998596191406,289.1833801269531,1.0,0.4735466837882995,0.5452763438224792,0.5452763438224792,1.0,1.0,-2.346452713012696,0.9262292981147766,1.4202234745025637,0.2043312788009643,0.0,0.0,1.0,129.24905395507812,175.0,74.77289581298828,-23813.4296875,1250.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07196044921875,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7890625,24480.0,0.0,0.0,0.5639237761497498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551568269729614,1.555176854133606,-1.9973498638137244e-05,0.0,0.0005723109352402,0.0,0.0,418.1955871582031,0.0,0.0,0.0,0.8640013337135315,4.0,0.0,1.0
371760,292.6641540527344,297.1499938964844,293.1499938964844,0.3022350668907165,-5569.76416015625,304.1193542480469,0.8009226322174072,0.341221421957016,0.3091149628162384,292.5429992675781,297.1499938964844,293.1499938964844,0.4336932003498077,-7780.53369140625,304.09991455078125,0.8780276775360107,0.4557244777679443,0.4323742389678955,292.6218566894531,297.1499938964844,293.1499938964844,0.4435338675975799,-5843.6533203125,304.1095886230469,0.8828486204147339,0.4628235995769501,0.3245287239551544,292.5189819335937,297.1499938964844,293.1499938964844,0.4734027683734894,-8329.6005859375,304.0959167480469,0.8988447189331055,0.4885311126708984,0.4630113840103149,292.7143859863281,297.1499938964844,293.1499938964844,0.0202353596687316,-4531.4169921875,304.1455383300781,0.3981193900108337,0.0527100563049316,0.25106942653656,289.21697998046875,291.1499938964844,258.3690185546875,257.7681884765625,279.14971923828125,292.71343994140625,289.2195129394531,1.0,0.4827893376350403,0.5452008843421936,0.5452008843421936,1.0,1.0,-2.373743772506714,0.9381582140922546,1.4355854988098145,0.2079932540655136,0.0,0.0,1.0,137.38540649414062,193.0,83.63036346435547,-24177.828125,1315.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19256591796875,306.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,24159.326171875,24480.0,0.0,0.0,0.5687481760978699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809043645858765,1.5809249877929688,-2.064034379145596e-05,0.0,0.0005772070726379,0.0,0.0,439.312744140625,0.0,0.0,0.0,0.8635190725326538,4.0,0.0,1.0
371820,292.6849365234375,297.1499938964844,293.1499938964844,0.3048574328422546,-5607.16064453125,304.1201477050781,0.794318437576294,0.3432941734790802,0.3112979829311371,292.5634765625,297.1499938964844,293.1499938964844,0.4384242296218872,-7846.0322265625,304.10040283203125,0.8713979125022888,0.4593927562236786,0.4361739456653595,292.6407775878906,297.1499938964844,293.1499938964844,0.4474117457866668,-5883.115234375,304.10986328125,0.8756571412086487,0.4657990336418152,0.3268445134162903,292.539306640625,297.1499938964844,293.1499938964844,0.4786129295825958,-8400.3134765625,304.09625244140625,0.8919728994369507,0.4925338923931122,0.4671178758144378,292.7297058105469,297.1499938964844,293.1499938964844,0.0224113948643207,-4766.97412109375,304.14239501953125,0.4016981422901153,0.0552205517888069,0.2642253935337066,289.22418212890625,291.1499938964844,258.3884582519531,257.7928771972656,279.1485290527344,292.7286376953125,289.2240905761719,1.0,0.4924202859401703,0.5450325608253479,0.5450325608253479,1.0,1.0,-2.4078304767608643,0.95289146900177,1.4549390077590942,0.2126740217208862,0.0,0.0,1.0,145.1746826171875,193.0,47.85361099243164,-24477.8203125,1389.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2889099121094,306.6011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,24319.265625,24480.0,0.0,0.0,0.5735993385314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861287117004397,1.5861494541168213,-2.0776986275450327e-05,0.0,0.0005821303930133,0.0,0.0,443.6824645996094,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
371880,292.7051086425781,297.1499938964844,293.1499938964844,0.3076726496219635,-5647.58349609375,304.1204528808594,0.7873159050941467,0.3452216684818268,0.3133752048015594,292.5834350585937,297.1499938964844,293.1499938964844,0.4434653520584106,-7916.0732421875,304.1002502441406,0.864409327507019,0.4628995656967163,0.4398465454578399,292.6591491699219,297.1499938964844,293.1499938964844,0.4516368508338928,-5926.35107421875,304.1094665527344,0.8681359887123108,0.4686430394649505,0.3290864825248718,292.5590515136719,297.1499938964844,293.1499938964844,0.4841849505901336,-8476.19921875,304.09588623046875,0.8846833109855652,0.4963879585266113,0.4711075723171234,292.7463684082031,297.1499938964844,293.1499938964844,0.0247569009661674,-4981.72021484375,304.1394958496094,0.4035920202732086,0.0572752021253109,0.2758867144584656,289.2169494628906,291.1499938964844,258.40838623046875,257.8183288574219,279.1485900878906,292.7452392578125,289.2160949707031,1.0,0.5020862817764282,0.5449634194374084,0.5449634194374084,1.0,1.0,-2.439359188079834,0.9666293263435364,1.472730040550232,0.2171403765678405,0.0,0.0,1.0,153.676025390625,211.0,14.940702438354492,-24737.083984375,1463.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3682556152344,306.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.431640625,24480.0,0.0,0.0,0.5784465670585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887408256530762,1.5887616872787476,-2.084547668346204e-05,0.0,0.0005870496970601,0.0,0.0,445.878173828125,0.0,0.0,0.0,0.867424726486206,4.0,0.0,1.0
371940,292.7247619628906,297.1499938964844,293.1499938964844,0.3104944229125976,-5688.09814453125,304.1206970214844,0.7801835536956787,0.3469956219196319,0.3153403401374817,292.60302734375,297.1499938964844,293.1499938964844,0.4485564529895782,-7986.67041015625,304.1000366210937,0.8573475480079651,0.4662314653396606,0.4433842897415161,292.67706298828125,297.1499938964844,293.1499938964844,0.4559443295001983,-5970.3759765625,304.1090087890625,0.8605770468711853,0.4713408648967743,0.3312493562698364,292.578369140625,297.1499938964844,293.1499938964844,0.4898396730422973,-8553.052734375,304.095458984375,0.8772744536399841,0.5000784397125244,0.474973976612091,292.7636413574219,297.1499938964844,293.1499938964844,0.026702469214797,-5163.1826171875,304.1378479003906,0.4040932059288025,0.0589991807937622,0.2859186232089996,289.2040405273437,291.1499938964844,258.42877197265625,257.84442138671875,279.1494140625,292.7624816894531,289.2027587890625,1.0,0.5116620063781738,0.5449920296669006,0.5449920296669006,1.0,1.0,-2.468112707138061,0.9792866110801696,1.4888261556625366,0.2213273793458938,0.0,0.0,1.0,162.7407989501953,211.0,-9.232653617858888,-24965.810546875,1539.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4379272460937,306.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,24439.740234375,24480.0,0.0,0.0,0.5832419395446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.590052604675293,1.5900734663009644,-2.087991560983937e-05,0.0,0.0005919164395891,0.0,0.0,446.9835510253906,0.0,0.0,0.0,0.8680785298347473,4.0,0.0,1.0
372000,292.7439270019531,297.1499938964844,293.1499938964844,0.3132518827915191,-5727.60693359375,304.1210021972656,0.7731896042823792,0.34862020611763,0.3171866834163666,292.6222229003906,297.1499938964844,293.1499938964844,0.4535945355892181,-8056.2763671875,304.0999755859375,0.8504793643951416,0.4693887233734131,0.4467749893665313,292.694580078125,297.1499938964844,293.1499938964844,0.4602282345294952,-6014.01611328125,304.1086730957031,0.8532521724700928,0.4738923907279968,0.3333233892917633,292.5972900390625,297.1499938964844,293.1499938964844,0.4954649209976196,-8629.212890625,304.0951232910156,0.8700368404388428,0.5036044120788574,0.4787033796310425,292.781005859375,297.1499938964844,293.1499938964844,0.0285568926483392,-5328.01904296875,304.1366882324219,0.4037535488605499,0.0604813992977142,0.2947536408901214,289.18829345703125,291.1499938964844,258.4495849609375,257.8711242675781,279.1505432128906,292.7798767089844,289.1868591308594,1.0,0.5210806727409363,0.5451027154922485,0.5451027154922485,1.0,1.0,-2.4946115016937256,0.991072118282318,1.5035393238067627,0.2252907454967498,0.0,0.0,1.0,172.18142700195312,229.0,-25.54862403869629,-25173.83203125,1614.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5026550292969,306.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,24460.009765625,25560.0,0.0,0.0,0.5879537463188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907118320465088,1.5907326936721802,-2.0897230569971725e-05,0.0,0.0005966983153484,0.0,0.0,447.5397338867188,0.0,0.0,0.0,0.8834070563316345,4.0,0.0,1.0
372060,292.7626037597656,297.1499938964844,293.1499938964844,0.3153797090053558,-5757.36083984375,304.1224060058594,0.7664798498153687,0.3500963449478149,0.3189109861850738,292.6410827636719,297.1499938964844,293.1499938964844,0.4577691853046417,-8112.7783203125,304.1015014648437,0.8439323902130127,0.4723711907863617,0.4500132203102112,292.7117004394531,297.1499938964844,293.1499938964844,0.4636690020561218,-6048.2529296875,304.1099548339844,0.8462918400764465,0.476297378540039,0.3353045582771301,292.6158447265625,297.1499938964844,293.1499938964844,0.5001804232597351,-8691.77734375,304.0965576171875,0.8631242513656616,0.5069653987884521,0.4822897911071777,292.7982177734375,297.1499938964844,293.1499938964844,0.0302069243043661,-5469.22607421875,304.1361083984375,0.4029005467891693,0.0617773979902267,0.3026764988899231,289.1926574707031,291.1499938964844,258.47076416015625,257.8984375,279.1517639160156,292.797119140625,289.1926574707031,1.0,0.5303009748458862,0.5452830791473389,0.5452830791473389,1.0,1.0,-2.5192108154296875,1.002125859260559,1.5170849561691284,0.2290670573711395,0.0,0.0,1.0,181.86883544921875,229.0,-6.860513687133789,-25467.03515625,1689.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5498046875,306.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.005859375,25560.0,0.0,0.0,0.5927272439002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156874143111054e-05,0.0,0.0006015428225509,0.0,0.0,469.2840576171875,0.0,0.0,0.0,0.8826977610588074,4.0,0.0,1.0
372120,292.7807922363281,297.1499938964844,293.1499938964844,0.3176722526550293,-5789.80859375,304.1232604980469,0.760128378868103,0.3514316976070404,0.3205117583274841,292.6595764160156,297.1499938964844,293.1499938964844,0.4622094333171844,-8173.33349609375,304.10223388671875,0.8377547860145569,0.475187748670578,0.4530969858169555,292.7284240722656,297.1499938964844,293.1499938964844,0.4674108028411865,-6085.87451171875,304.11041259765625,0.8397445678710938,0.4785663485527038,0.3371916115283966,292.63397216796875,297.1499938964844,293.1499938964844,0.5052111148834229,-8759.0126953125,304.0971069335937,0.856611430644989,0.5101714134216309,0.4857312142848968,292.8150329589844,297.1499938964844,293.1499938964844,0.0317868776619434,-5602.6533203125,304.1357727050781,0.4017440378665924,0.0629274323582649,0.3098939061164856,289.1847839355469,291.1499938964844,258.4923095703125,257.9262390136719,279.1529846191406,292.8139953613281,289.18389892578125,1.0,0.5392969846725464,0.5455227494239807,0.5455227494239807,1.0,1.0,-2.54217791557312,1.0125504732131958,1.5296274423599243,0.2326877266168594,0.0,0.0,1.0,191.70684814453125,217.0,-16.051849365234375,-25657.123046875,1764.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5927429199219,306.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.86328125,25560.0,0.0,0.0,0.5974552631378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.0006063411710783,0.0,0.0,473.69244384765625,0.0,0.0,0.0,0.8852102160453796,4.0,0.0,1.0
372180,292.7983093261719,297.1499938964844,293.1499938964844,0.319704532623291,-5818.38671875,304.1244201660156,0.7575699687004089,0.3526674509048462,0.3218287527561188,292.6775207519531,297.1499938964844,293.1499938964844,0.4663837552070617,-8229.8857421875,304.10333251953125,0.8355794548988342,0.4778757989406585,0.4558582603931427,292.7445373535156,297.1499938964844,293.1499938964844,0.4709208011627197,-6120.9296875,304.1112365722656,0.8372591733932495,0.4807409346103668,0.3388626277446747,292.6515197753906,297.1499938964844,293.1499938964844,0.509998619556427,-8822.5830078125,304.0980529785156,0.8543912768363953,0.5132620334625244,0.4888617396354675,292.8312683105469,297.1499938964844,293.1499938964844,0.0330963991582393,-5711.8173828125,304.135986328125,0.4024783670902252,0.0639827474951744,0.3156898319721222,289.1736755371094,291.1499938964844,258.51416015625,257.9545593261719,279.1544189453125,292.83026123046875,289.1728210449219,1.0,0.5442245006561279,0.5458539724349976,0.5458539724349976,1.0,1.0,-2.561752796173096,1.021608591079712,1.5401442050933838,0.2359798699617386,0.0,0.0,1.0,196.8409423828125,217.0,-22.523176193237305,-25818.265625,1815.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6386108398437,306.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.46875,25560.0,0.0,0.0,0.6020662188529968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236183643341064,1.623640060424805,-2.1770760213257745e-05,0.0,0.0006110207177698,0.0,0.0,475.8927307128906,0.0,0.0,0.0,0.886457085609436,4.0,0.0,1.0
372240,292.8150634765625,297.1499938964844,293.1499938964844,0.3214974105358124,-5843.42431640625,304.1258239746094,0.7570393681526184,0.3538350164890289,0.3229721784591675,292.69482421875,297.1499938964844,293.1499938964844,0.470263123512268,-8282.083984375,304.1047668457031,0.8355481624603271,0.4804596304893493,0.4584049582481384,292.75994873046875,297.1499938964844,293.1499938964844,0.4741743803024292,-6153.20263671875,304.11236572265625,0.8369541168212891,0.4828491806983948,0.3404004275798797,292.6683959960937,297.1499938964844,293.1499938964844,0.5145036578178406,-8882.0107421875,304.09930419921875,0.8544697761535645,0.5162630081176758,0.4917905926704407,292.8467102050781,297.1499938964844,293.1499938964844,0.0342344902455806,-5805.73291015625,304.136474609375,0.4042268991470337,0.0649872347712516,0.3206596970558166,289.1638488769531,291.1499938964844,258.5362854003906,257.9833374023437,279.1557312011719,292.84576416015625,289.1631164550781,1.0,0.5475109815597534,0.5462391376495361,0.5462391376495361,1.0,1.0,-2.579265117645264,1.02984881401062,1.5494163036346436,0.2390203475952148,0.0,0.0,1.0,199.17564392089844,205.0,-24.333175659179688,-25966.908203125,1851.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.690673828125,306.8714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.4375,25560.0,0.0,0.0,0.606517493724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.62485933303833,1.624881148338318,-2.1804053176310845e-05,0.0,0.0006155381561256,0.0,0.0,476.98480224609375,0.0,0.0,0.0,0.8870748281478882,4.0,0.0,1.0
