time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.8310546875,297.1499938964844,293.1499938964844,0.3230835497379303,-5865.4228515625,304.1273498535156,0.7578164339065552,0.3549319207668304,0.3239830434322357,292.7115478515625,297.1499938964844,293.1499938964844,0.4738746583461761,-8330.3740234375,304.1064147949219,0.8369045853614807,0.482942670583725,0.4607811868190765,292.7746887207031,297.1499938964844,293.1499938964844,0.4772011041641235,-6183.04248046875,304.1137084960937,0.838064968585968,0.484894335269928,0.3418385982513428,292.6846008300781,297.1499938964844,293.1499938964844,0.5187534689903259,-8937.7412109375,304.1007995605469,0.8560414910316467,0.5191791653633118,0.4945634007453918,292.861328125,297.1499938964844,293.1499938964844,0.0352546609938144,-5889.24755859375,304.1370849609375,0.4066392481327057,0.0659561604261398,0.3250861465930938,289.1557922363281,291.1499938964844,258.5586853027344,258.0124816894531,279.1568298339844,292.8604431152344,289.1552429199219,1.0,0.5494690537452698,0.546664297580719,0.546664297580719,1.0,1.0,-2.5953116416931152,1.0375064611434937,1.5578051805496216,0.241903930902481,0.0,0.0,1.0,199.6090087890625,205.0,-22.913633346557617,-26109.728515625,1876.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7492370605469,306.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,25540.923828125,26640.0,0.0,0.0,0.6107921600341797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254794597625732,1.6255013942718506,-2.18207023863215e-05,0.0,0.0006198763730935,0.0,0.0,477.5312194824219,0.0,0.0,0.0,0.9023836255073548,4.0,0.0,1.0
372360,292.846435546875,297.1499938964844,293.1499938964844,0.3239339590072632,-5876.2529296875,304.1299133300781,0.7595975399017334,0.3559540808200836,0.3248760104179382,292.7276916503906,297.1499938964844,293.1499938964844,0.4764483869075775,-8363.3837890625,304.10968017578125,0.8393317461013794,0.4853232800960541,0.4630067348480224,292.7888488769531,297.1499938964844,293.1499938964844,0.4792259335517883,-6202.0029296875,304.1166381835937,0.8402698636054993,0.4868710041046142,0.3431904911994934,292.7002258300781,297.1499938964844,293.1499938964844,0.5219078660011292,-8977.611328125,304.10400390625,0.8587729334831238,0.5220069289207458,0.4971999526023865,292.87518310546875,297.1499938964844,293.1499938964844,0.0360927954316139,-5955.88330078125,304.1379089355469,0.4095923006534576,0.0668967738747596,0.3291013538837433,289.1712341308594,291.1499938964844,258.5813293457031,258.0419921875,279.1577453613281,292.87432861328125,289.1722412109375,1.0,0.5504046082496643,0.5471204519271851,0.5471204519271851,1.0,1.0,-2.610158443450928,1.044684648513794,1.5654736757278442,0.244658350944519,0.0,0.0,1.0,198.5746154785156,193.0,8.868122100830078,-26349.443359375,1894.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7981262207031,306.9825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,26332.17578125,26640.0,0.0,0.0,0.6150544285774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.650465965270996,1.6504884958267212,-2.2496702513308264e-05,0.0,0.0006242020754143,0.0,0.0,499.89306640625,0.0,0.0,0.0,0.9014606475830078,4.0,0.0,1.0
372420,292.86114501953125,297.1499938964844,293.1499938964844,0.3249157667160034,-5889.375,304.1317749023437,0.7621766924858093,0.3569066226482391,0.3256609737873077,292.7433166503906,297.1499938964844,293.1499938964844,0.4792248606681824,-8399.748046875,304.1119689941406,0.8426135182380676,0.4876062572002411,0.465092122554779,292.8023986816406,297.1499938964844,293.1499938964844,0.4814930558204651,-6223.85546875,304.1185913085937,0.8433480262756348,0.4887799620628357,0.3444609940052032,292.7152709960937,297.1499938964844,293.1499938964844,0.5253102779388428,-9021.427734375,304.1061706542969,0.862434983253479,0.5247476696968079,0.499707818031311,292.88824462890625,297.1499938964844,293.1499938964844,0.036904864013195,-6021.0390625,304.1386108398437,0.413021445274353,0.0678112357854843,0.3327876329421997,289.1761474609375,291.1499938964844,258.6041259765625,258.07177734375,279.1584777832031,292.887451171875,289.1764831542969,1.0,0.5505443811416626,0.5476014614105225,0.5476014614105225,1.0,1.0,-2.623957633972168,1.051441311836243,1.5725163221359253,0.2472977042198181,0.0,0.0,1.0,196.412109375,193.0,9.426379203796388,-26493.080078125,1905.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84844970703125,307.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.37109375,26640.0,0.0,0.0,0.619204580783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553537845611572,1.655376434326172,-2.2630145394941792e-05,0.0,0.000628413981758,0.0,0.0,504.3475036621094,0.0,0.0,0.0,0.903891384601593,4.0,0.0,1.0
372480,292.8752136230469,297.1499938964844,293.1499938964844,0.3258401155471802,-5901.78466796875,304.1334228515625,0.765420138835907,0.3578033745288849,0.3263596892356872,292.7583312988281,297.1499938964844,293.1499938964844,0.4819263517856598,-8435.1943359375,304.11395263671875,0.8466107845306396,0.489805519580841,0.4670609831809997,292.8153991699219,297.1499938964844,293.1499938964844,0.4837181270122528,-6245.3759765625,304.1202392578125,0.8471556901931763,0.4906297326087951,0.3456644117832184,292.729736328125,297.1499938964844,293.1499938964844,0.5286540389060974,-9064.5546875,304.1080627441406,0.8668749332427979,0.5274109840393066,0.5021073222160339,292.9006042480469,297.1499938964844,293.1499938964844,0.0376673638820648,-6082.212890625,304.1393127441406,0.4169041812419891,0.0687003210186958,0.3362029790878296,289.1783447265625,291.1499938964844,258.6270751953125,258.10186767578125,279.1590881347656,292.8998413085937,289.1786193847656,1.0,0.550072431564331,0.5481014847755432,0.5481014847755432,1.0,1.0,-2.6368932723999023,1.05784809589386,1.579045057296753,0.2498406022787094,0.0,0.0,1.0,193.3912506103516,181.0,7.847302436828613,-26625.3125,1911.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.904296875,307.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.6328125,26640.0,0.0,0.0,0.6231943368911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577662229537964,1.657788872718811,-2.2696154701407067e-05,0.0,0.0006324630230665,0.0,0.0,506.5557556152344,0.0,0.0,0.0,0.9050909876823424,4.0,0.0,1.0
372540,292.8886413574219,297.1499938964844,293.1499938964844,0.3266693353652954,-5912.88916015625,304.1349182128906,0.7692440152168274,0.3586503565311432,0.3269868195056915,292.7727966308594,297.1499938964844,293.1499938964844,0.4844897091388702,-8468.77734375,304.1158447265625,0.8512401580810547,0.4919250905513763,0.4689271450042724,292.827880859375,297.1499938964844,293.1499938964844,0.4858316481113434,-6265.79541015625,304.1217956542969,0.8516046404838562,0.4924183487892151,0.3468070328235626,292.7436828613281,297.1499938964844,293.1499938964844,0.5318636298179626,-9105.888671875,304.10986328125,0.8719937205314636,0.5299956202507019,0.5044075846672058,292.91229248046875,297.1499938964844,293.1499938964844,0.0383778363466262,-6139.109375,304.13995361328125,0.4212468862533569,0.0695632100105285,0.3393810093402862,289.180419921875,291.1499938964844,258.6501770019531,258.13214111328125,279.1595764160156,292.9115905761719,289.18072509765625,1.0,0.549116313457489,0.5486165881156921,0.5486165881156921,1.0,1.0,-2.6490678787231445,1.0639444589614868,1.5851235389709473,0.2522972822189331,0.0,0.0,1.0,189.70692443847656,181.0,7.09937858581543,-26752.513671875,1913.5189208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96588134765625,307.1119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.45703125,26640.0,0.0,0.0,0.6270082592964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.658945918083191,1.6589686870574951,-2.272846904816106e-05,0.0,0.0006363336578942,0.0,0.0,507.6380310058594,0.0,0.0,0.0,0.9056777358055116,4.0,0.0,1.0
372600,292.90142822265625,297.1499938964844,293.1499938964844,0.3273961842060089,-5922.56298828125,304.1363220214844,0.7735757231712341,0.3594500720500946,0.3275533616542816,292.7867431640625,297.1499938964844,293.1499938964844,0.4868978559970855,-8500.23828125,304.11767578125,0.8564333915710449,0.4939676225185394,0.470701664686203,292.8398742675781,297.1499938964844,293.1499938964844,0.4878108203411102,-6284.861328125,304.1233215332031,0.8566224575042725,0.4941448271274566,0.3478933572769165,292.75714111328125,297.1499938964844,293.1499938964844,0.5349145531654358,-9145.072265625,304.1116027832031,0.8777046799659729,0.5325013399124146,0.5066156387329102,292.9233703613281,297.1499938964844,293.1499938964844,0.0390387997031211,-6191.91796875,304.1405944824219,0.4260595738887787,0.0703992545604705,0.3423516750335693,289.1832275390625,291.1499938964844,258.6733703613281,258.1625671386719,279.1599426269531,292.9226989746094,289.1836242675781,1.0,0.5477848649024963,0.5491436719894409,0.5491436719894409,1.0,1.0,-2.660566091537476,1.0697622299194336,1.5908039808273315,0.2546761035919189,0.0,0.0,1.0,185.52706909179688,169.0,7.720559120178223,-26877.3046875,1912.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0323181152344,307.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.248046875,27720.0,0.0,0.0,0.6306461691856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595317125320437,1.6595544815063477,-2.2744523448636755e-05,0.0,0.0006400257116183,0.0,0.0,508.1759643554688,0.0,0.0,0.0,0.920969009399414,4.0,0.0,1.0
372660,292.9136657714844,297.1499938964844,293.1499938964844,0.3274807333946228,-5922.521484375,304.138671875,0.7783702611923218,0.3601956069469452,0.3280616104602813,292.8002014160156,297.1499938964844,293.1499938964844,0.4883570373058319,-8517.892578125,304.12091064453125,0.8621542453765869,0.4959259331226349,0.47238689661026,292.8514404296875,297.1499938964844,293.1499938964844,0.4888592064380646,-6293.91943359375,304.12628173828125,0.862170934677124,0.4958008527755737,0.348923772573471,292.7701721191406,297.1499938964844,293.1499938964844,0.5369374752044678,-9169.5712890625,304.11492919921875,0.8839542269706726,0.5349202156066895,0.5087323784828186,292.9338684082031,297.1499938964844,293.1499938964844,0.0395588465034961,-6231.79931640625,304.141357421875,0.4313603341579437,0.0712070018053054,0.3451299965381622,289.2082214355469,291.1499938964844,258.69659423828125,258.1931457519531,279.1602783203125,292.9332275390625,289.2099304199219,1.0,0.5461477041244507,0.5496811866760254,0.5496811866760254,1.0,1.0,-2.671415567398072,1.0753109455108645,1.5961047410964966,0.2569794952869415,0.0,0.0,1.0,180.9659881591797,169.0,37.0365104675293,-27099.8828125,1907.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0871276855469,307.2413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.248046875,27720.0,0.0,0.0,0.6342769861221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841588020324707,1.6841822862625122,-2.3424579921993427e-05,0.0,0.0006437104893848,0.0,0.0,531.13720703125,0.0,0.0,0.0,0.9198390245437622,4.0,0.0,1.0
372720,292.9253845214844,297.1499938964844,293.1499938964844,0.3277925252914428,-5926.1962890625,304.1401672363281,0.7835809588432312,0.3608859181404114,0.3285095989704132,292.8132019042969,297.1499938964844,293.1499938964844,0.4901329576969147,-8540.58984375,304.1229553222656,0.8683649897575378,0.4978004097938537,0.4739807546138763,292.86260986328125,297.1499938964844,293.1499938964844,0.4902436137199402,-6306.89208984375,304.1280822753906,0.8682121634483337,0.4973882734775543,0.349896490573883,292.78277587890625,297.1499938964844,293.1499938964844,0.5393112301826477,-9199.5263671875,304.1169738769531,0.8906870484352112,0.5372539162635803,0.5107555389404297,292.94384765625,297.1499938964844,293.1499938964844,0.0400922298431396,-6273.6806640625,304.1419372558594,0.4371557533740997,0.071985051035881,0.347728818655014,289.2210998535156,291.1499938964844,258.7198791503906,258.2237854003906,279.1605224609375,292.9432373046875,289.2221374511719,1.0,0.5442639589309692,0.5502281188964844,0.5502281188964844,1.0,1.0,-2.681622266769409,1.0805912017822266,1.6010310649871826,0.2592064440250397,0.0,0.0,1.0,176.1238555908203,157.0,34.82627868652344,-27226.88671875,1901.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1413269042969,307.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.35546875,27720.0,0.0,0.0,0.63780677318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.68888521194458,1.6889086961746216,-2.355624019401148e-05,0.0,0.000647292821668,0.0,0.0,535.6215209960938,0.0,0.0,0.0,0.9221864342689514,4.0,0.0,1.0
372780,292.9366149902344,297.1499938964844,293.1499938964844,0.3281050324440002,-5930.0185546875,304.1413879394531,0.7891913056373596,0.3615236580371856,0.3289026916027069,292.8257751464844,297.1499938964844,293.1499938964844,0.491900622844696,-8563.365234375,304.1246643066406,0.8750590682029724,0.4995970129966736,0.4754917323589325,292.8733825683594,297.1499938964844,293.1499938964844,0.4916413426399231,-6320.14111328125,304.1295166015625,0.8747414350509644,0.4989159703254699,0.3508197069168091,292.7949523925781,297.1499938964844,293.1499938964844,0.5416849255561829,-9229.67578125,304.11865234375,0.8978816270828247,0.5395116806030273,0.5126962661743164,292.9533386230469,297.1499938964844,293.1499938964844,0.0405992679297924,-6313.66845703125,304.1424865722656,0.443456619977951,0.0727326050400734,0.3501539826393127,289.2305908203125,291.1499938964844,258.7431335449219,258.2544250488281,279.1607666015625,292.9527587890625,289.2314453125,1.0,0.5421772003173828,0.5507826209068298,0.5507826209068298,1.0,1.0,-2.6912379264831543,1.085623264312744,1.6056146621704102,0.2613615989685058,0.0,0.0,1.0,171.065673828125,157.0,30.658672332763672,-27342.7109375,1893.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19921875,307.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,27648.076171875,27720.0,0.0,0.0,0.6411872506141663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912026405334473,1.691226363182068,-2.3620932552148588e-05,0.0,0.0006507235229946,0.0,0.0,537.8295288085938,0.0,0.0,0.0,0.9233379364013672,4.0,0.0,1.0
372840,292.9474182128906,297.1499938964844,293.1499938964844,0.328368216753006,-5933.205078125,304.1424560546875,0.7951833009719849,0.3621032238006592,0.3292414844036102,292.83795166015625,297.1499938964844,293.1499938964844,0.4935909211635589,-8585.17578125,304.1261901855469,0.8822275996208191,0.5013134479522705,0.4769235253334045,292.8837280273437,297.1499938964844,293.1499938964844,0.4929857850074768,-6332.921875,304.1307983398437,0.8817523717880249,0.5003847479820251,0.3516978919506073,292.8067321777344,297.1499938964844,293.1499938964844,0.5439863801002502,-9258.947265625,304.12017822265625,0.9055647253990172,0.5416949987411499,0.5145612359046936,292.9623718261719,297.1499938964844,293.1499938964844,0.0410733371973037,-6351.0908203125,304.1430053710937,0.4502693712711334,0.0734499469399452,0.3524168133735657,289.239013671875,291.1499938964844,258.766357421875,258.2850646972656,279.16094970703125,292.9618225097656,289.2398376464844,1.0,0.539922833442688,0.5513435006141663,0.5513435006141663,1.0,1.0,-2.700298309326172,1.090420484542847,1.6098778247833252,0.2634487450122833,0.0,0.0,1.0,165.84609985351562,145.0,27.372478485107425,-27453.326171875,1882.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26092529296875,307.3840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.427734375,27720.0,0.0,0.0,0.6444103121757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923446655273438,1.6923682689666748,-2.3652843083255e-05,0.0,0.0006539945024996,0.0,0.0,538.9197387695312,0.0,0.0,0.0,0.9239051938056946,4.0,0.0,1.0
372900,292.9578857421875,297.1499938964844,293.1499938964844,0.3285512030124664,-5935.2802734375,304.1434936523437,0.8015415072441101,0.3626144528388977,0.329519510269165,292.84979248046875,297.1499938964844,293.1499938964844,0.4951647818088531,-8605.4375,304.1276550292969,0.8898640275001526,0.5029425621032715,0.4782719612121582,292.89373779296875,297.1499938964844,293.1499938964844,0.4942429959774017,-6344.85888671875,304.1319885253906,0.8892427682876587,0.5017931461334229,0.3525311946868896,292.8181457519531,297.1499938964844,293.1499938964844,0.5461786389350891,-9286.798828125,304.1216125488281,0.9142305850982666,0.5438024401664734,0.5163508057594299,292.970947265625,297.1499938964844,293.1499938964844,0.0415110811591148,-6385.6142578125,304.1434631347656,0.4575949013233185,0.0741364955902099,0.3545210659503937,289.2474060058594,291.1499938964844,258.7895202636719,258.3156433105469,279.1611022949219,292.970458984375,289.24822998046875,1.0,0.5375214219093323,0.5519102811813354,0.5519102811813354,1.0,1.0,-2.7087948322296143,1.094977855682373,1.6138168573379517,0.2654659152030945,0.0,0.0,1.0,160.50343322753906,145.0,25.665470123291016,-27560.888671875,1871.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3260192871094,307.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.13671875,28800.0,0.0,0.0,0.6474714279174805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928858757019043,1.6929094791412354,-2.3667973437113687e-05,0.0,0.0006571012199856,0.0,0.0,539.4369506835938,0.0,0.0,0.0,0.9391740560531616,4.0,0.0,1.0
372960,292.96807861328125,297.1499938964844,293.1499938964844,0.3281058073043823,-5927.8427734375,304.1455078125,0.8082172870635986,0.3630462288856506,0.3297301828861236,292.8613586425781,297.1499938964844,293.1499938964844,0.4958153963088989,-8612.30859375,304.13055419921875,0.8979558944702148,0.5044745802879333,0.4795330464839935,292.9034423828125,297.1499938964844,293.1499938964844,0.4946130812168121,-6347.2763671875,304.1346130371094,0.8972045183181763,0.5031347274780273,0.3533197343349457,292.8292236328125,297.1499938964844,293.1499938964844,0.5473833680152893,-9300.609375,304.12457275390625,0.9238020181655884,0.5458279848098755,0.5180656313896179,292.9791564941406,297.1499938964844,293.1499938964844,0.0418173894286155,-6408.0986328125,304.14410400390625,0.4653462767601013,0.074792593717575,0.3564764261245727,289.2770080566406,291.1499938964844,258.81256103515625,258.3460998535156,279.1612243652344,292.97869873046875,289.2790222167969,1.0,0.5349933505058289,0.5524826049804688,0.5524826049804688,1.0,1.0,-2.7167270183563232,1.0992944240570068,1.6174324750900269,0.2674129009246826,0.0,0.0,1.0,155.07383728027344,133.0,52.2832260131836,-27764.41015625,1858.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3782653808594,307.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,28503.830078125,28800.0,0.0,0.0,0.6505428552627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171759605407717,1.7172003984451294,-2.435203896311577e-05,0.0,0.0006602182984352,0.0,0.0,562.9920043945312,0.0,0.0,0.0,0.9378495812416076,4.0,0.0,1.0
373020,292.97802734375,297.1499938964844,293.1499938964844,0.3278887867927551,-5924.1181640625,304.1466979980469,0.8149666786193848,0.3633958995342254,0.3298645913600921,292.8726501464844,297.1499938964844,293.1499938964844,0.4968087077140808,-8624.5654296875,304.1322631835937,0.9065805673599244,0.5059078335762024,0.4806971848011017,292.912841796875,297.1499938964844,293.1499938964844,0.4953638017177582,-6354.05859375,304.1360168457031,0.9056830406188964,0.5044112801551819,0.3540590405464172,292.84002685546875,297.1499938964844,293.1499938964844,0.548989474773407,-9320.5634765625,304.12628173828125,0.9340196251869202,0.5477726459503174,0.5196991562843323,292.98699951171875,297.1499938964844,293.1499938964844,0.0421490669250488,-6433.59033203125,304.1445617675781,0.4724028408527374,0.0754175782203674,0.3582834005355835,289.2938842773437,291.1499938964844,258.8354797363281,258.3764038085937,279.161376953125,292.9865417480469,289.29522705078125,1.0,0.5323482751846313,0.5530606508255005,0.5530606508255005,1.0,1.0,-2.7240560054779053,1.1033529043197632,1.620703101158142,0.2692833244800567,0.0,0.0,1.0,149.58290100097656,133.0,48.21982192993164,-27872.384765625,1843.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4291687011719,307.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.435546875,28800.0,0.0,0.0,0.6535260677337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217665910720823,1.7217910289764404,-2.4482415028614923e-05,0.0,0.0006632459117099,0.0,0.0,567.5193481445312,0.0,0.0,0.0,0.9401272535324096,4.0,0.0,1.0
373080,292.9877014160156,297.1499938964844,293.1499938964844,0.3276681303977966,-5920.4609375,304.147705078125,0.8218823671340942,0.3636727631092071,0.3299295902252197,292.8836975097656,297.1499938964844,293.1499938964844,0.497807115316391,-8637.0791015625,304.1336669921875,0.9163697361946106,0.5072528123855591,0.4817740619182586,292.9219055175781,297.1499938964844,293.1499938964844,0.4961594939231872,-6361.43701171875,304.1371154785156,0.9153077006340028,0.5056330561637878,0.3547570705413818,292.8504638671875,297.1499938964844,293.1499938964844,0.5506296753883362,-9341.1787109375,304.1275939941406,0.9446690678596495,0.54964679479599,0.5212620496749878,292.9944763183594,297.1499938964844,293.1499938964844,0.0424636080861091,-6457.95751953125,304.1449890136719,0.4787426590919494,0.0760124549269676,0.3599477112293243,289.3070373535156,291.1499938964844,258.85821533203125,258.406494140625,279.1614685058594,292.9940490722656,289.3081970214844,1.0,0.5295984745025635,0.5536428689956665,0.5536428689956665,1.0,1.0,-2.7308363914489746,1.1071749925613403,1.6236613988876345,0.2710821330547333,0.0,0.0,1.0,144.0419158935547,121.0,42.57297134399414,-27969.00390625,1828.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4829406738281,307.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,28731.13671875,28800.0,0.0,0.0,0.6563764214515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7240092754364014,1.7240338325500488,-2.4546236090827733e-05,0.0,0.0006661385996267,0.0,0.0,569.7398681640625,0.0,0.0,0.0,0.941240131855011,4.0,0.0,1.0
373140,292.9971008300781,297.1499938964844,293.1499938964844,0.3273951709270477,-5916.11669921875,304.14862060546875,0.8291319012641907,0.3638824820518493,0.3299304842948913,292.8944702148437,297.1499938964844,293.1499938964844,0.4987340867519378,-8648.708984375,304.13494873046875,0.927185833454132,0.5085098147392273,0.4827666580677032,292.9306640625,297.1499938964844,293.1499938964844,0.496924877166748,-6368.580078125,304.1380615234375,0.9260159730911256,0.5068012475967407,0.3554165065288543,292.860595703125,297.1499938964844,293.1499938964844,0.5522213578224182,-9361.2451171875,304.1287841796875,0.9555453062057496,0.5514520406723022,0.5227581262588501,293.00164794921875,297.1499938964844,293.1499938964844,0.0427517034113407,-6480.298828125,304.1453857421875,0.4847361147403717,0.0765778273344039,0.3614720702171325,289.3188781738281,291.1499938964844,258.8807678222656,258.4363098144531,279.1615600585937,293.00115966796875,289.3199768066406,1.0,0.5267512202262878,0.5542262196540833,0.5542262196540833,1.0,1.0,-2.737091541290283,1.1107664108276367,1.6263251304626465,0.272808313369751,0.0,0.0,1.0,138.46002197265625,121.0,38.15737915039063,-28060.1875,1811.9993896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5401611328125,307.6526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.611328125,28800.0,0.0,0.0,0.6590811014175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250733375549316,1.725097894668579,-2.457654409226961e-05,0.0,0.0006688835565,0.0,0.0,570.7954711914062,0.0,0.0,0.0,0.941768229007721,4.0,0.0,1.0
373200,293.0062255859375,297.1499938964844,293.1499938964844,0.327052891254425,-5910.81201171875,304.14947509765625,0.8368812799453735,0.3640308082103729,0.3298738598823547,292.9049987792969,297.1499938964844,293.1499938964844,0.4995566010475158,-8658.9580078125,304.1361999511719,0.9387293457984924,0.5096819996833801,0.4836778342723846,292.93914794921875,297.1499938964844,293.1499938964844,0.4976264238357544,-6375.11279296875,304.1389465332031,0.9375120401382446,0.5079169273376465,0.3560389876365661,292.87042236328125,297.1499938964844,293.1499938964844,0.5537284016609192,-9380.2275390625,304.1298828125,0.9664558172225952,0.5531901717185974,0.5241901874542236,293.00848388671875,297.1499938964844,293.1499938964844,0.0430106446146965,-6500.32275390625,304.145751953125,0.4907054305076599,0.0771150141954422,0.3628645539283752,289.3304443359375,291.1499938964844,258.903076171875,258.4658203125,279.16162109375,293.00799560546875,289.33154296875,1.0,0.5238142609596252,0.5548129081726074,0.5548129081726074,1.0,1.0,-2.742850542068481,1.1141424179077148,1.6287081241607666,0.2744686901569366,0.0,0.0,1.0,132.84597778320312,109.0,35.55959701538086,-28148.556640625,1794.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.600341796875,307.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.73046875,29880.0,0.0,0.0,0.661639392375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255865335464478,1.7256110906600952,-2.4591168767074123e-05,0.0,0.0006714798510074,0.0,0.0,571.3049926757812,0.0,0.0,0.0,0.9570229053497314,4.0,0.0,1.0
373260,293.0150756835937,297.1499938964844,293.1499938964844,0.3261134326457977,-5896.44384765625,304.1513061523437,0.8452892303466797,0.364114761352539,0.3297613859176636,292.915283203125,297.1499938964844,293.1499938964844,0.4994789659976959,-8656.1728515625,304.13885498046875,0.9507148861885072,0.5107652544975281,0.484508067369461,292.9473571777344,297.1499938964844,293.1499938964844,0.4974690973758697,-6372.42724609375,304.1412658691406,0.949506938457489,0.5089731216430664,0.356623113155365,292.8799743652344,297.1499938964844,293.1499938964844,0.5542726516723633,-9385.546875,304.132568359375,0.9772175550460817,0.5548542141914368,0.5255566239356995,293.0150146484375,297.1499938964844,293.1499938964844,0.0431437790393829,-6508.78466796875,304.1462707519531,0.4969276785850525,0.0776247456669807,0.3641297519207001,289.3626708984375,291.1499938964844,258.92510986328125,258.4949951171875,279.16168212890625,293.0146179199219,289.3648681640625,1.0,0.5207921862602234,0.5554026961326599,0.5554026961326599,1.0,1.0,-2.7481186389923096,1.117304801940918,1.630813717842102,0.2760639786720276,0.0,0.0,1.0,127.2079849243164,109.0,60.76773071289063,-28331.345703125,1776.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6475830078125,307.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,29589.015625,29880.0,0.0,0.0,0.6642170548439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.749558448791504,1.749583721160889,-2.527915967220906e-05,0.0,0.0006740958779118,0.0,0.0,595.4473266601562,0.0,0.0,0.0,0.9555145502090454,4.0,0.0,1.0
373320,293.0236511230469,297.1499938964844,293.1499938964844,0.3254335224628448,-5886.23681640625,304.1522827148437,0.8545072674751282,0.3641371130943298,0.3295910656452179,292.92535400390625,297.1499938964844,293.1499938964844,0.4997779726982116,-8659.236328125,304.14031982421875,0.9628695249557496,0.511761486530304,0.4852540194988251,292.955322265625,297.1499938964844,293.1499938964844,0.4977233111858368,-6374.4091796875,304.1423645019531,0.961720883846283,0.509973406791687,0.3571654260158539,292.8892822265625,297.1499938964844,293.1499938964844,0.5552546381950378,-9397.4853515625,304.1339416503906,0.9876586198806764,0.5564479827880859,0.5268527865409851,293.021240234375,297.1499938964844,293.1499938964844,0.0433117039501667,-6521.01708984375,304.1466369628906,0.5036443471908569,0.0781079232692718,0.3652735650539398,289.38189697265625,291.1499938964844,258.94683837890625,258.52374267578125,279.1617126464844,293.0208435058594,289.3834228515625,1.0,0.5176876783370972,0.5559899806976318,0.5559899806976318,1.0,1.0,-2.752885341644287,1.1202423572540283,1.6326429843902588,0.2775852680206299,0.0,0.0,1.0,121.55401611328124,127.0,55.81541442871094,-28420.052734375,1756.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69342041015625,307.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.734375,29880.0,0.0,0.0,0.6667181849479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.754008650779724,1.754034161567688,-2.540792411309667e-05,0.0,0.000676634197589,0.0,0.0,600.0027465820312,0.0,0.0,0.0,0.9577199220657348,4.0,0.0,1.0
373380,293.0321350097656,297.1499938964844,293.1499938964844,0.3249898254871368,-5879.6669921875,304.1526794433594,0.8565449714660645,0.3640752136707306,0.3295318186283111,292.9353332519531,297.1499938964844,293.1499938964844,0.5003378987312317,-8666.2734375,304.1410522460937,0.965880572795868,0.5126485824584961,0.4860923290252685,292.9631652832031,297.1499938964844,293.1499938964844,0.498279333114624,-6379.73681640625,304.1427307128906,0.9647676348686218,0.5108994841575623,0.3577995896339416,292.8983764648437,297.1499938964844,293.1499938964844,0.556541383266449,-9413.9453125,304.134521484375,0.990368127822876,0.5579644441604614,0.528264045715332,293.02734375,297.1499938964844,293.1499938964844,0.0436519384384155,-6547.6357421875,304.1466369628906,0.5059589743614197,0.0785420015454292,0.3671199083328247,289.396240234375,291.1499938964844,258.96826171875,258.55206298828125,279.1614074707031,293.0266418457031,289.3973388671875,1.0,0.5183890461921692,0.5565370917320251,0.5565370917320251,1.0,1.0,-2.759119749069214,1.1237801313400269,1.6353394985198977,0.2792311906814575,0.0,0.0,1.0,120.5195541381836,127.0,47.42768096923828,-28508.958984375,1761.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7411804199219,307.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,29812.45703125,29880.0,0.0,0.0,0.669106125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561519145965576,1.7561774253845217,-2.5470055334153585e-05,0.0,0.0006790576735511,0.0,0.0,602.2048950195312,0.0,0.0,0.0,0.9587827324867249,4.0,0.0,1.0
373440,293.0406188964844,297.1499938964844,293.1499938964844,0.3246442079544067,-5874.60986328125,304.1528015136719,0.8539946675300598,0.3639030754566192,0.3294823169708252,292.9452819824219,297.1499938964844,293.1499938964844,0.5010153651237488,-8675.0908203125,304.1414489746094,0.9635026454925536,0.5134132504463196,0.4869246780872345,292.9709777832031,297.1499938964844,293.1499938964844,0.4989914894104004,-6386.765625,304.14276123046875,0.962410032749176,0.5117329359054565,0.3584513664245605,292.9073486328125,297.1499938964844,293.1499938964844,0.5579958558082581,-9432.8408203125,304.1346740722656,0.9887019395828248,0.559390127658844,0.5297000408172607,293.0334167480469,297.1499938964844,293.1499938964844,0.0440562292933464,-6579.69677734375,304.1465148925781,0.5053303837776184,0.0789056271314621,0.3691864311695099,289.40692138671875,291.1499938964844,258.98931884765625,258.5798645019531,279.1611328125,293.0325012207031,289.4078063964844,1.0,0.5205034017562866,0.5570743083953857,0.5570743083953857,1.0,1.0,-2.76570463180542,1.1274522542953491,1.6382524967193604,0.2809525728225708,0.0,0.0,1.0,122.17656707763672,145.0,38.93998718261719,-28595.603515625,1778.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.789794921875,307.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,29847.412109375,29880.0,0.0,0.0,0.6713891625404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757181167602539,1.757206678390503,-2.54999176831916e-05,0.0,0.0006813746877014,0.0,0.0,603.2643432617188,0.0,0.0,0.0,0.959293007850647,4.0,0.0,1.0
373500,293.049072265625,297.1499938964844,293.1499938964844,0.3243063986301422,-5869.69580078125,304.1529235839844,0.8485395312309265,0.3636237382888794,0.3294036984443664,292.9552001953125,297.1499938964844,293.1499938964844,0.5017026662826538,-8684.095703125,304.1417541503906,0.9574956893920898,0.514058530330658,0.4877152740955353,292.9787292480469,297.1499938964844,293.1499938964844,0.4997508227825165,-6394.3017578125,304.1427001953125,0.9564252495765686,0.512477695941925,0.3590933084487915,292.91619873046875,297.1499938964844,293.1499938964844,0.5595009326934814,-9452.4638671875,304.1347351074219,0.98406183719635,0.5607239007949829,0.5311219692230225,293.0394287109375,297.1499938964844,293.1499938964844,0.0444722287356853,-6612.84716796875,304.1463928222656,0.5027627944946289,0.0791979134082794,0.3712740838527679,289.4158630371094,291.1499938964844,259.00994873046875,258.6071472167969,279.16094970703125,293.0384216308594,289.4166259765625,1.0,0.5237407088279724,0.5576075315475464,0.5576075315475464,1.0,1.0,-2.772186279296875,1.13107168674469,1.641114592552185,0.2826606333255768,0.0,0.0,1.0,125.64911651611328,145.0,32.33957290649414,-28679.658203125,1805.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83892822265625,307.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.33203125,30960.0,0.0,0.0,0.6735681891441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576792240142822,1.757704734802246,-2.551437501097098e-05,0.0,0.0006835861131548,0.0,0.0,603.7774047851562,0.0,0.0,0.0,0.974539875984192,4.0,0.0,1.0
373560,293.0575561523437,297.1499938964844,293.1499938964844,0.323438823223114,-5856.66650390625,304.1539611816406,0.8412569761276245,0.3632397055625915,0.3292844891548157,292.965087890625,297.1499938964844,293.1499938964844,0.5015882849693298,-8681.4072265625,304.1434631347656,0.9487793445587158,0.5145835280418396,0.4884508848190307,292.9864501953125,297.1499938964844,293.1499938964844,0.4997485280036926,-6393.59521484375,304.14404296875,0.9477503299713136,0.5131323337554932,0.3597156703472137,292.92498779296875,297.1499938964844,293.1499938964844,0.5601556897163391,-9459.9287109375,304.1363220214844,0.9770745038986206,0.5619592666625977,0.5325127243995667,293.04541015625,297.1499938964844,293.1499938964844,0.044785663485527,-6636.408203125,304.146484375,0.4989327788352966,0.0794225111603736,0.3733153641223907,289.4438171386719,291.1499938964844,259.0301818847656,258.6338195800781,279.1607666015625,293.0441589355469,289.445556640625,1.0,0.5278016924858093,0.5581335425376892,0.5581335425376892,1.0,1.0,-2.7784066200256348,1.1345651149749756,1.6438416242599487,0.2843277156352997,0.0,0.0,1.0,130.5184783935547,163.0,53.208621978759766,-28855.90625,1837.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87335205078125,308.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,30673.9765625,30960.0,0.0,0.0,0.6758096218109131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813458442687988,1.7813720703125,-2.6206087568425573e-05,0.0,0.0006858608685433,0.0,0.0,628.4965209960938,0.0,0.0,0.0,0.972855269908905,4.0,0.0,1.0
373620,293.0659484863281,297.1499938964844,293.1499938964844,0.3228648900985718,-5848.2666015625,304.154296875,0.8329454660415649,0.3627577424049377,0.32911416888237,292.97491455078125,297.1499938964844,293.1499938964844,0.5019160509109497,-8685.412109375,304.14404296875,0.9381498098373412,0.5149927139282227,0.4891164302825928,292.9940795898437,297.1499938964844,293.1499938964844,0.5002249479293823,-6398.19580078125,304.1442565917969,0.9371978640556335,0.5137038230895996,0.3603079617023468,292.9337463378906,297.1499938964844,293.1499938964844,0.5613263845443726,-9474.98046875,304.1366577148437,0.9682123064994812,0.5630925893783569,0.5338492393493652,293.0513610839844,297.1499938964844,293.1499938964844,0.0451461635529994,-6664.78955078125,304.1464538574219,0.4943453967571258,0.079582892358303,0.3752645850181579,289.4579162597656,291.1499938964844,259.0499572753906,258.6598205566406,279.16064453125,293.0496826171875,289.4589538574219,1.0,0.5324661731719971,0.5586547255516052,0.5586547255516052,1.0,1.0,-2.784226655960083,1.1378730535507202,1.6463536024093628,0.2859335541725158,0.0,0.0,1.0,136.48248291015625,163.0,45.13927459716797,-28938.634765625,1875.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.905029296875,308.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.3515625,30960.0,0.0,0.0,0.6780142188072205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856779098510742,1.785704255104065,-2.6333704226999544e-05,0.0,0.0006880982546135,0.0,0.0,633.0931396484375,0.0,0.0,0.0,0.9750000834465028,4.0,0.0,1.0
373680,293.07427978515625,297.1499938964844,293.1499938964844,0.3223340809345245,-5840.57080078125,304.15447998046875,0.8241576552391052,0.3621898889541626,0.3288945853710174,292.9846496582031,297.1499938964844,293.1499938964844,0.5023128390312195,-8690.486328125,304.1444091796875,0.926487684249878,0.5152990818023682,0.4897145330905914,293.0015869140625,297.1499938964844,293.1499938964844,0.5008106231689453,-6403.98681640625,304.14422607421875,0.9256607890129088,0.5142068266868591,0.3608736097812652,292.9423522949219,297.1499938964844,293.1499938964844,0.5626012682914734,-9491.541015625,304.13677978515625,0.9579886198043824,0.5641407370567322,0.5351331830024719,293.05718994140625,297.1499938964844,293.1499938964844,0.0455003567039966,-6692.94140625,304.1464538574219,0.4893472194671631,0.0796853005886077,0.3770991861820221,289.4677124023437,291.1499938964844,259.0692138671875,258.6851806640625,279.1605529785156,293.05523681640625,289.468505859375,1.0,0.5375562906265259,0.559175431728363,0.559175431728363,1.0,1.0,-2.7896294593811035,1.140994429588318,1.6486351490020752,0.2874800562858581,0.0,0.0,1.0,143.27638244628906,181.0,36.51362609863281,-29010.25,1915.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9385070800781,308.06024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.41015625,30960.0,0.0,0.0,0.6801362037658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877639532089231,1.787790298461914,-2.639526792336256e-05,0.0,0.0006902517634443,0.0,0.0,635.314453125,0.0,0.0,0.0,0.9760332107543944,4.0,0.0,1.0
373740,293.0824584960937,297.1499938964844,293.1499938964844,0.3217869102954864,-5832.66162109375,304.1546630859375,0.815086841583252,0.3615390658378601,0.3286237418651581,292.9942626953125,297.1499938964844,293.1499938964844,0.502689778804779,-8695.314453125,304.1447448730469,0.914641797542572,0.5155041813850403,0.4902422428131103,293.0089111328125,297.1499938964844,293.1499938964844,0.5014190673828125,-6410.0224609375,304.1441650390625,0.913990557193756,0.514644205570221,0.3614116609096527,292.9508056640625,297.1499938964844,293.1499938964844,0.5638865828514099,-9508.2529296875,304.1368408203125,0.9468639492988586,0.5651077032089233,0.5363647937774658,293.0629272460937,297.1499938964844,293.1499938964844,0.0458343550562858,-6719.58154296875,304.146484375,0.4840584695339203,0.0797343030571937,0.3788050413131714,289.4757080078125,291.1499938964844,259.08795166015625,258.7097473144531,279.16046142578125,293.0606384277344,289.4764099121094,1.0,0.5429494380950928,0.5596927404403687,0.5596927404403687,1.0,1.0,-2.7945895195007324,1.1439144611358645,1.6506750583648682,0.2889597117900848,0.0,0.0,1.0,150.72152709960938,181.0,29.90160179138184,-29076.578125,1959.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9747009277344,308.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,30929.158203125,30960.0,0.0,0.0,0.6821606159210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887400388717651,1.7887665033340454,-2.6424098905408755e-05,0.0,0.0006923063192516,0.0,0.0,636.355712890625,0.0,0.0,0.0,0.9765167236328124,4.0,0.0,1.0
373800,293.0905456542969,297.1499938964844,293.1499938964844,0.3211929500102997,-5824.0712890625,304.1548767089844,0.8056876063346863,0.3608108460903168,0.3283008337020874,293.0037841796875,297.1499938964844,293.1499938964844,0.5030006170272827,-8699.220703125,304.1451416015625,0.9035530090332032,0.5156129598617554,0.4906981587409973,293.01611328125,297.1499938964844,293.1499938964844,0.5020039081573486,-6415.79931640625,304.1441650390625,0.9031152725219728,0.5150204300880432,0.3619209825992584,292.9591369628906,297.1499938964844,293.1499938964844,0.5651307106018066,-9524.3740234375,304.136962890625,0.935357928276062,0.5659961104393005,0.5375421047210693,293.06854248046875,297.1499938964844,293.1499938964844,0.0461426973342895,-6744.18310546875,304.1465759277344,0.4784641861915588,0.0797366127371788,0.3803825974464416,289.4831237792969,291.1499938964844,259.10614013671875,258.7335510253906,279.160400390625,293.06591796875,289.4837951660156,1.0,0.5485348701477051,0.5602062940597534,0.5602062940597534,1.0,1.0,-2.799100637435913,1.1466286182403564,1.6524721384048462,0.2903690934181213,0.0,0.0,1.0,158.649658203125,199.0,25.656381607055664,-29140.24609375,2004.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0134582519531,308.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6171875,32040.0,0.0,0.0,0.684084951877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892160415649414,1.789242386817932,-2.6438161512487568e-05,0.0,0.0006942592444829,0.0,0.0,636.86376953125,0.0,0.0,0.0,0.9917524456977844,4.0,0.0,1.0
373860,293.0984802246094,297.1499938964844,293.1499938964844,0.3200421333312988,-5806.94580078125,304.1560974121094,0.7961308360099792,0.3600026667118072,0.3279227316379547,293.01318359375,297.1499938964844,293.1499938964844,0.5024604201316833,-8690.736328125,304.1470031738281,0.8933923840522766,0.515619695186615,0.4910772442817688,293.0231628417969,297.1499938964844,293.1499938964844,0.5017819404602051,-6412.8603515625,304.1456298828125,0.8931303024291992,0.5153300166130066,0.3623981773853302,292.96734619140625,297.1499938964844,293.1499938964844,0.5654590725898743,-9527.443359375,304.1387634277344,0.9239328503608704,0.5668016672134399,0.5386601090431213,293.0740051269531,297.1499938964844,293.1499938964844,0.0463262163102626,-6757.306640625,304.1468505859375,0.4723859131336212,0.0796958729624748,0.3818308711051941,289.5101013183594,291.1499938964844,259.12371826171875,258.7565002441406,279.1603088378906,293.0711364746094,289.5117492675781,1.0,0.5542445182800293,0.5607175827026367,0.5607175827026367,1.0,1.0,-2.8031396865844727,1.1491291522979736,1.6540106534957886,0.2917074263095855,0.0,0.0,1.0,166.96197509765625,199.0,48.41973114013672,-29294.6015625,2050.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0398254394531,308.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31759.048828125,32040.0,0.0,0.0,0.6860664486885071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812579035758972,1.8126060962677,-2.713311187108048e-05,0.0,0.0006962702609598,0.0,0.0,662.1390380859375,0.0,0.0,0.0,0.9898935556411744,4.0,0.0,1.0
373920,293.1062927246094,297.1499938964844,293.1499938964844,0.3191499412059784,-5793.931640625,304.1566162109375,0.7868941426277161,0.3591199219226837,0.3274855315685272,293.0224609375,297.1499938964844,293.1499938964844,0.5023123025894165,-8688.228515625,304.1478271484375,0.8836291432380676,0.5155289173126221,0.4913725852966308,293.03009033203125,297.1499938964844,293.1499938964844,0.5019941926002502,-6414.7568359375,304.1460266113281,0.883556067943573,0.5155786275863647,0.3628381788730621,292.97540283203125,297.1499938964844,293.1499938964844,0.5662556886672974,-9537.435546875,304.13934326171875,0.913085639476776,0.5675317645072937,0.539713442325592,293.0793151855469,297.1499938964844,293.1499938964844,0.0465468652546405,-6774.37939453125,304.14703369140625,0.4655670821666717,0.0796164274215698,0.3831529915332794,289.524169921875,291.1499938964844,259.14068603515625,258.778564453125,279.1602783203125,293.0762939453125,289.52520751953125,1.0,0.5600146055221558,0.5612261891365051,0.5612261891365051,1.0,1.0,-2.806682825088501,1.1514047384262085,1.6552780866622925,0.292969137430191,0.0,0.0,1.0,175.5628662109375,217.0,42.7187385559082,-29357.9453125,2097.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653991699219,308.2032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.688005805015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006982384365983,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
373980,293.11395263671875,297.1499938964844,293.1499938964844,0.3182713985443115,-5781.18408203125,304.1570129394531,0.7780839204788208,0.3581697642803192,0.3269939720630646,293.0315856933594,297.1499938964844,293.1499938964844,0.5021857023239136,-8686.1240234375,304.1484375,0.8743631839752197,0.5153493285179138,0.491590291261673,293.03680419921875,297.1499938964844,293.1499938964844,0.502273678779602,-6417.40771484375,304.146240234375,0.8744936585426331,0.5157772898674011,0.363247275352478,292.9832763671875,297.1499938964844,293.1499938964844,0.5671143531799316,-9548.3681640625,304.13970947265625,0.9033159017562866,0.5681988000869751,0.5407119393348694,293.0844421386719,297.1499938964844,293.1499938964844,0.0467555597424507,-6790.68994140625,304.1471862792969,0.4580581188201904,0.079501949250698,0.3843508958816528,289.53485107421875,291.1499938964844,259.156982421875,258.7996826171875,279.1601867675781,293.08135986328125,289.53570556640625,1.0,0.5658026933670044,0.561730682849884,0.561730682849884,1.0,1.0,-2.809768915176392,1.153470516204834,1.6562983989715576,0.2941569089889526,0.0,0.0,1.0,184.37664794921875,217.0,36.48000717163086,-29411.712890625,2144.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.094482421875,308.22955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,31976.603515625,32040.0,0.0,0.0,0.6898550391197205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818776607513428,1.8188039064407349,-2.731897620833479e-05,0.0,0.0007001151680015,0.0,0.0,668.954345703125,0.0,0.0,0.0,0.9929593205451964,4.0,0.0,1.0
374040,293.1214599609375,297.1499938964844,293.1499938964844,0.3173585534095764,-5767.95556640625,304.1573791503906,0.769757866859436,0.3571557700634002,0.3264507353305816,293.04058837890625,297.1499938964844,293.1499938964844,0.502007246017456,-8683.337890625,304.1490478515625,0.8656436800956726,0.5150847434997559,0.4917340576648712,293.0433349609375,297.1499938964844,293.1499938964844,0.502547025680542,-6420.01171875,304.1464233398437,0.8659891486167908,0.5159291625022888,0.3636281788349151,292.9909362792969,297.1499938964844,293.1499938964844,0.5679547190666199,-9559.0791015625,304.1400451660156,0.8945416212081909,0.5688068866729736,0.5416606664657593,293.08941650390625,297.1499938964844,293.1499938964844,0.0469444394111633,-6805.46044921875,304.1473693847656,0.4509667754173279,0.079356774687767,0.3854348063468933,289.5443725585937,291.1499938964844,259.172607421875,258.81982421875,279.1600952148437,293.0863647460937,289.5451965332031,1.0,0.5715771317481995,0.5622294545173645,0.5622294545173645,1.0,1.0,-2.8124303817749023,1.1553386449813845,1.657091736793518,0.2952733635902405,0.0,0.0,1.0,193.34542846679688,235.0,31.92274475097656,-29461.734375,2192.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1274108886719,308.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.560546875,32040.0,0.0,0.0,0.6916040778160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8197420835494995,1.8197693824768064,-2.734798727033194e-05,0.0,0.0007018902688287,0.0,0.0,670.020263671875,0.0,0.0,0.0,0.9934370517730712,4.0,0.0,1.0
