time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374100,293.1287841796875,297.1499938964844,293.1499938964844,0.3163858652114868,-5753.85400390625,304.1578063964844,0.7619275450706482,0.3560768961906433,0.3258539140224457,293.0494079589844,297.1499938964844,293.1499938964844,0.501737117767334,-8679.2919921875,304.14971923828125,0.8574690818786621,0.5147328972816467,0.4918009042739868,293.0496826171875,297.1499938964844,293.1499938964844,0.5027764439582825,-6422.1591796875,304.14666748046875,0.8580392599105835,0.5160335898399353,0.3639796674251556,292.9983825683594,297.1499938964844,293.1499938964844,0.5687348246574402,-9568.970703125,304.14044189453125,0.886238694190979,0.5693554878234863,0.5425580739974976,293.0942077636719,297.1499938964844,293.1499938964844,0.0471094362437725,-6818.29345703125,304.1475524902344,0.4443983733654022,0.0791828706860542,0.3864069879055023,289.55377197265625,291.1499938964844,259.1875,258.83892822265625,279.1600036621094,293.09130859375,289.5546264648437,1.0,0.5773155689239502,0.5627214908599854,0.5627214908599854,1.0,1.0,-2.8146605491638184,1.1570043563842771,1.6576560735702517,0.2963156402111053,0.0,0.0,1.0,202.4332427978516,235.0,29.44277000427246,-29510.044921875,2239.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1640014648437,308.2891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,32025.931640625,33120.0,0.0,0.0,0.6932454705238342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201789855957031,1.8202062845230105,-2.7361120373825543e-05,0.0,0.0007035560556687,0.0,0.0,670.5029296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1359558105469,297.1499938964844,293.1499938964844,0.3150781095027923,-5734.623046875,304.1587829589844,0.7545895576477051,0.354937195777893,0.3252057135105133,293.0581359863281,297.1499938964844,293.1499938964844,0.5009453296661377,-8667.697265625,304.1512145996094,0.849822461605072,0.5142949819564819,0.4917929768562317,293.05584716796875,297.1499938964844,293.1499938964844,0.5025283694267273,-6419.173828125,304.1477355957031,0.8506251573562622,0.5160897374153137,0.3643022179603576,293.00567626953125,297.1499938964844,293.1499938964844,0.5689696073532104,-9571.1435546875,304.1417541503906,0.8784160017967224,0.5698443055152893,0.5434057116508484,293.09881591796875,297.1499938964844,293.1499938964844,0.0471976622939109,-6824.11767578125,304.1478271484375,0.4383522570133209,0.0789837390184402,0.3872803449630737,289.5743103027344,291.1499938964844,259.2016296386719,258.85693359375,279.1598815917969,293.0961608886719,289.5755310058594,1.0,0.5830016732215881,0.5632055401802063,0.5632055401802063,1.0,1.0,-2.8164849281311035,1.158477544784546,1.6580073833465576,0.2972857356071472,0.0,0.0,1.0,211.60655212402344,238.0,41.46318817138672,-29602.25390625,2286.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1954345703125,308.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,32438.26953125,33120.0,0.0,0.0,0.694871187210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318589925765991,1.8318867683410645,-2.771339859464205e-05,0.0,0.0007052058936096,0.0,0.0,683.4938354492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.142822265625,297.1499938964844,293.1499938964844,0.3138357400894165,-5716.53515625,304.159423828125,0.749313473701477,0.3537644743919372,0.3244225978851318,293.0666809082031,297.1499938964844,293.1499938964844,0.5002846717834473,-8658.2080078125,304.1521911621094,0.8444697260856628,0.5137832760810852,0.4916117191314697,293.0617980957031,297.1499938964844,293.1499938964844,0.5024594068527222,-6418.22265625,304.14825439453125,0.8455209732055664,0.5161134600639343,0.364524245262146,293.0127258300781,297.1499938964844,293.1499938964844,0.5694044828414917,-9576.326171875,304.1424560546875,0.8730530142784119,0.5702878832817078,0.5441058278083801,293.1031799316406,297.1499938964844,293.1499938964844,0.0472151301801204,-6824.6923828125,304.148193359375,0.4341014921665191,0.0787723138928413,0.3876101672649383,289.5859069824219,291.1499938964844,259.2149963378906,258.8738098144531,279.1598815917969,293.1008605957031,289.5869445800781,1.0,0.5867466926574707,0.5636985301971436,0.5636985301971436,1.0,1.0,-2.8168509006500244,1.1593073606491089,1.657543659210205,0.2980678081512451,0.0,0.0,1.0,218.3379821777344,238.0,37.23963928222656,-29635.720703125,2319.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23028564453125,308.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6963975429534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007067549740895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1493530273437,297.1499938964844,293.1499938964844,0.3124825358390808,-5696.806640625,304.1601867675781,0.7451446056365967,0.3525749444961548,0.3235687613487243,293.074951171875,297.1499938964844,293.1499938964844,0.4994382858276367,-8646.1240234375,304.1533203125,0.8403304219245911,0.5132112503051758,0.4913159310817718,293.0674743652344,297.1499938964844,293.1499938964844,0.5022549629211426,-6415.86083984375,304.1489562988281,0.8416489958763123,0.5161200761795044,0.364691287279129,293.0194702148437,297.1499938964844,293.1499938964844,0.5696790814399719,-9579.314453125,304.1433410644531,0.8690134286880493,0.5707003474235535,0.5447188019752502,293.1072692871094,297.1499938964844,293.1499938964844,0.0471682175993919,-6819.9296875,304.14862060546875,0.4308224022388458,0.0785624086856842,0.387667179107666,289.5985107421875,291.1499938964844,259.2275390625,258.8894958496094,279.1598205566406,293.1053771972656,289.59967041015625,1.0,0.5897516012191772,0.564185619354248,0.564185619354248,1.0,1.0,-2.816418409347534,1.1597756147384644,1.6566429138183594,0.2987006902694702,0.0,0.0,1.0,223.67874145507807,226.0,36.70891189575195,-29668.8359375,2344.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27008056640625,308.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6977999210357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007081782096065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.15545654296875,297.1499938964844,293.1499938964844,0.3109208345413208,-5673.95849609375,304.1611633300781,0.7431674003601074,0.3513811230659485,0.3225762546062469,293.0829467773437,297.1499938964844,293.1499938964844,0.4982897341251373,-8629.7587890625,304.1548156738281,0.8386556506156921,0.5125910639762878,0.490833967924118,293.0727844238281,297.1499938964844,293.1499938964844,0.5017979741096497,-6410.83740234375,304.1499938964844,0.8402698636054993,0.516120970249176,0.3647502958774566,293.0259094238281,297.1499938964844,293.1499938964844,0.5696699619293213,-9578.3662109375,304.1445617675781,0.8676978945732117,0.5710925459861755,0.545172393321991,293.11102294921875,297.1499938964844,293.1499938964844,0.0469838082790374,-6803.73046875,304.1492004394531,0.4293541014194488,0.0783698335289955,0.3871228992938995,289.6131286621094,291.1499938964844,259.2391967773437,258.9039611816406,279.15985107421875,293.1096496582031,289.614501953125,1.0,0.5902910828590393,0.5646806359291077,0.5646806359291077,1.0,1.0,-2.81440544128418,1.1595439910888672,1.654861569404602,0.2991207838058471,0.0,0.0,1.0,225.5821685791016,226.0,39.269039154052734,-29696.09765625,2350.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.314208984375,308.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6990751028060913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007094723405316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1611633300781,297.1499938964844,293.1499938964844,0.3092104196548462,-5648.8994140625,304.1622619628906,0.7424666285514832,0.3501953780651092,0.3215094804763794,293.09063720703125,297.1499938964844,293.1499938964844,0.4968904256820678,-8609.90625,304.156494140625,0.8384131193161011,0.5119320750236511,0.4902307391166687,293.0777587890625,297.1499938964844,293.1499938964844,0.5011386871337891,-6403.72705078125,304.15118408203125,0.8403507471084595,0.5161241292953491,0.3647488951683044,293.031982421875,297.1499938964844,293.1499938964844,0.5694236159324646,-9574.2041015625,304.14599609375,0.8679779767990112,0.5714715719223022,0.5455299615859985,293.1143493652344,297.1499938964844,293.1499938964844,0.0467276908457279,-6781.5419921875,304.1498107910156,0.4289645552635193,0.0782069563865661,0.3863033056259155,289.6302490234375,291.1499938964844,259.25,258.9171142578125,279.1597900390625,293.1136169433594,289.6318054199219,1.0,0.5897119045257568,0.5651671290397644,0.5651671290397644,1.0,1.0,-2.8115599155426025,1.1589312553405762,1.6526285409927368,0.2993789911270141,0.0,0.0,1.0,225.3843688964844,214.0,43.56395721435547,-29721.96484375,2344.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3624267578125,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7002166509628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007106309058144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1666564941406,297.1499938964844,293.1499938964844,0.3073803782463074,-5622.06298828125,304.1633605957031,0.7426231503486633,0.3489713668823242,0.3203808665275574,293.0982360839844,297.1499938964844,293.1499938964844,0.4952763617038727,-8587.0966796875,304.1582336425781,0.8391343355178833,0.5111899971961975,0.4895194172859192,293.0826110839844,297.1499938964844,293.1499938964844,0.5003106594085693,-6394.8984375,304.1524658203125,0.8414232730865479,0.5160835385322571,0.3646954894065857,293.0379638671875,297.1499938964844,293.1499938964844,0.5689756870269775,-9567.3525390625,304.1475524902344,0.8693420886993408,0.5717921853065491,0.5458030104637146,293.1175537109375,297.1499938964844,293.1499938964844,0.0464172139763832,-6754.8203125,304.1504211425781,0.429291695356369,0.0780275464057922,0.3852742910385132,289.6492614746094,291.1499938964844,259.25946044921875,258.9287414550781,279.15966796875,293.1175537109375,289.6510009765625,1.0,0.5882383584976196,0.5656423568725586,0.5656423568725586,1.0,1.0,-2.808030366897583,1.1579948663711548,1.6500356197357178,0.2995174527168274,0.0,0.0,1.0,223.7460021972656,214.0,48.308631896972656,-29746.5078125,2330.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4138488769531,308.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.701225757598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007116550114005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1721496582031,297.1499938964844,293.1499938964844,0.3053997159004211,-5592.97705078125,304.1645202636719,0.7433491349220276,0.3476854860782623,0.3191649317741394,293.1058959960937,297.1499938964844,293.1499938964844,0.4934139549732208,-8560.8408203125,304.1601257324219,0.8405057191848755,0.5103413462638855,0.488674908876419,293.0875244140625,297.1499938964844,293.1499938964844,0.4992779493331909,-6383.96923828125,304.1539001464844,0.8431746959686279,0.5159749984741211,0.3645705580711365,293.0439758300781,297.1499938964844,293.1499938964844,0.5682891607284546,-9557.2919921875,304.14923095703125,0.8714501857757568,0.5720299482345581,0.5459656119346619,293.1208190917969,297.1499938964844,293.1499938964844,0.0460200533270835,-6720.9150390625,304.15106201171875,0.4300055801868438,0.0777987465262413,0.3838858008384704,289.6703796386719,291.1499938964844,259.26715087890625,258.9386291503906,279.1595153808594,293.1216125488281,289.6722717285156,1.0,0.5860760807991028,0.5661077499389648,0.5661077499389648,1.0,1.0,-2.803487777709961,1.1565892696380615,1.64689838886261,0.2994889616966247,0.0,0.0,1.0,221.1076812744141,202.0,53.60944366455078,-29767.083984375,2309.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4679260253906,308.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7021039724349976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007125462871044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1774597167969,297.1499938964844,293.1499938964844,0.3032826483249664,-5561.85107421875,304.1657409667969,0.7445306181907654,0.3463589549064636,0.3178766071796417,293.1134948730469,297.1499938964844,293.1499938964844,0.4913125932216644,-8531.2890625,304.162109375,0.8423964381217957,0.5094056129455566,0.4877108931541443,293.0923156738281,297.1499938964844,293.1499938964844,0.498050332069397,-6371.05712890625,304.1554260253906,0.8454771041870117,0.5158196091651917,0.3643849492073059,293.0499267578125,297.1499938964844,293.1499938964844,0.5673716068267822,-9544.1572265625,304.1510314941406,0.874159574508667,0.5722052454948425,0.546031653881073,293.1240234375,297.1499938964844,293.1499938964844,0.0455437675118446,-6680.47119140625,304.1517333984375,0.4310137629508972,0.0775371044874191,0.3821768760681152,289.6936340332031,291.1499938964844,259.2732238769531,258.9468688964844,279.1593322753906,293.125732421875,289.6957397460937,1.0,0.5833699703216553,0.5665590763092041,0.5665590763092041,1.0,1.0,-2.798053026199341,1.154764175415039,1.6432888507843018,0.299299031496048,0.0,0.0,1.0,217.7074279785156,202.0,59.17555618286133,-29784.166015625,2284.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5242919921875,308.6383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7028462290763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007132995524443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1825866699219,297.1499938964844,293.1499938964844,0.3010630905628204,-5529.18896484375,304.1669006347656,0.7460889220237732,0.3450023233890533,0.3165368735790252,293.1210021972656,297.1499938964844,293.1499938964844,0.4890149533748626,-8499.0556640625,304.1640930175781,0.8447155952453613,0.5083966851234436,0.4866516292095184,293.0970153808594,297.1499938964844,293.1499938964844,0.4966687560081482,-6356.60205078125,304.1569519042969,0.8482414484024048,0.5156300067901611,0.364156037569046,293.05572509765625,297.1499938964844,293.1499938964844,0.5662664175033569,-9528.564453125,304.1528625488281,0.8773689866065979,0.5723317265510559,0.5460252165794373,293.1271667480469,297.1499938964844,293.1499938964844,0.0450115017592906,-6635.42724609375,304.1523742675781,0.4322863519191742,0.0772542357444763,0.3802474439144134,289.71875,291.1499938964844,259.2776794433594,258.9534912109375,279.1590576171875,293.1298522949219,289.72100830078125,1.0,0.5802536010742188,0.5669915676116943,0.5669915676116943,1.0,1.0,-2.7919750213623047,1.1526236534118652,1.639351487159729,0.2989794313907623,0.0,0.0,1.0,213.74034118652344,190.0,64.5011978149414,-29798.728515625,2254.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5824584960937,308.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7034580111503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007139204535633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1875305175781,297.1499938964844,293.1499938964844,0.2987577617168426,-5495.2392578125,304.16802978515625,0.7479878664016724,0.3436185717582702,0.3151545822620392,293.1283569335937,297.1499938964844,293.1499938964844,0.4865415692329407,-8464.4384765625,304.166015625,0.8474225401878357,0.507318377494812,0.4855068027973175,293.1015319824219,297.1499938964844,293.1499938964844,0.4951543807983398,-6340.83251953125,304.1584167480469,0.8514300584793091,0.5154110789299011,0.3638917803764343,293.0613708496094,297.1499938964844,293.1499938964844,0.5649955868721008,-9510.8349609375,304.1546325683594,0.8810316324234009,0.5724146962165833,0.5459571480751038,293.130126953125,297.1499938964844,293.1499938964844,0.0444359704852104,-6586.8486328125,304.1529846191406,0.4338153898715973,0.0769560858607292,0.3781510889530182,289.7454528808594,291.1499938964844,259.2806091308594,258.9585876464844,279.1587219238281,293.1339111328125,289.7478332519531,1.0,0.5767994523048401,0.5674025416374207,0.5674025416374207,1.0,1.0,-2.7853751182556152,1.1502180099487305,1.6351572275161743,0.2985457181930542,0.0,0.0,1.0,209.31832885742188,190.0,69.30296325683594,-29811.013671875,2222.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.641845703125,308.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7039376497268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007144071860238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1922912597656,297.1499938964844,293.1499938964844,0.2963860332965851,-5460.28271484375,304.1690368652344,0.7501798868179321,0.3422105610370636,0.3137378096580505,293.13555908203125,297.1499938964844,293.1499938964844,0.4839220643043518,-8427.8486328125,304.1678466796875,0.8504648208618164,0.5061769485473633,0.4842884540557861,293.1058959960937,297.1499938964844,293.1499938964844,0.4935345947742462,-6324.033203125,304.15985107421875,0.8549917340278625,0.5151675343513489,0.3636000752449035,293.0668640136719,297.1499938964844,293.1499938964844,0.5635900497436523,-9491.3935546875,304.1563415527344,0.8850849270820618,0.5724601745605469,0.5458394885063171,293.13299560546875,297.1499938964844,293.1499938964844,0.0438301600515842,-6535.818359375,304.1535339355469,0.4355819523334503,0.0766475200653076,0.3759393990039825,289.7733764648437,291.1499938964844,259.2821044921875,258.9622497558594,279.1583251953125,293.1379699707031,289.7758483886719,1.0,0.5730880498886108,0.5677900314331055,0.5677900314331055,1.0,1.0,-2.7783751487731934,1.147599220275879,1.630775809288025,0.2980145812034607,0.0,0.0,1.0,204.56546020507807,178.0,73.44772338867188,-29821.158203125,2188.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70184326171875,308.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7042934894561768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007147683645598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.19683837890625,297.1499938964844,293.1499938964844,0.2939589619636535,-5424.48046875,304.16998291015625,0.7526434659957886,0.3407784700393677,0.3122900724411011,293.1426086425781,297.1499938964844,293.1499938964844,0.4811724722385406,-8389.5087890625,304.16961669921875,0.8538190126419067,0.504973292350769,0.4830010235309601,293.110107421875,297.1499938964844,293.1499938964844,0.4918253123760223,-6306.369140625,304.1611633300781,0.8589048981666565,0.5149009823799133,0.3632845282554626,293.0721740722656,297.1499938964844,293.1499938964844,0.5620675683021545,-9470.4833984375,304.157958984375,0.8894973397254944,0.5724702477455139,0.5456776022911072,293.1357116699219,297.1499938964844,293.1499938964844,0.0432013161480426,-6482.93896484375,304.154052734375,0.4375808537006378,0.0763308554887771,0.3736395239830017,289.8022766113281,291.1499938964844,259.2822265625,258.9645080566406,279.15789794921875,293.1419677734375,289.8048400878906,1.0,0.5691657066345215,0.5681533217430115,0.5681533217430115,1.0,1.0,-2.771033525466919,1.1447926759719849,1.626240849494934,0.2973944842815399,0.0,0.0,1.0,199.55694580078125,178.0,76.88726043701172,-29828.998046875,2152.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618713378906,308.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7045276761054993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007150060264393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20123291015625,297.1499938964844,293.1499938964844,0.2914880514144897,-5387.99560546875,304.1708679199219,0.7553584575653076,0.3393234014511108,0.3108147084712982,293.1495361328125,297.1499938964844,293.1499938964844,0.4783119261264801,-8349.6748046875,304.1712341308594,0.8574637174606323,0.5037104487419128,0.4816502332687378,293.1141357421875,297.1499938964844,293.1499938964844,0.4900440275669098,-6288.015625,304.162353515625,0.8631486892700195,0.5146132707595825,0.3629486858844757,293.0773010253906,297.1499938964844,293.1499938964844,0.560448408126831,-9448.373046875,304.1594543457031,0.8942375779151917,0.5724475979804993,0.5454772114753723,293.1382751464844,297.1499938964844,293.1499938964844,0.0425558276474475,-6428.7353515625,304.15447998046875,0.4398060142993927,0.0760076642036438,0.3712740540504455,289.8319091796875,291.1499938964844,259.28106689453125,258.9654541015625,279.157470703125,293.1459045410156,289.83453369140625,1.0,0.5650752782821655,0.5684923529624939,0.5684923529624939,1.0,1.0,-2.7634050846099854,1.1418229341506958,1.621582269668579,0.2966942489147186,0.0,0.0,1.0,194.36143493652344,166.0,79.66181945800781,-29834.416015625,2115.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,308.92889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7046481966972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007151283207349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2054443359375,297.1499938964844,293.1499938964844,0.2889796197414398,-5350.91796875,304.171630859375,0.7583224773406982,0.3378446400165558,0.3093128800392151,293.1562805175781,297.1499938964844,293.1499938964844,0.4753492176532745,-8308.4619140625,304.1727600097656,0.8613962531089783,0.5023872256278992,0.4802367687225342,293.1180114746094,297.1499938964844,293.1499938964844,0.4882002472877502,-6269.06884765625,304.1634521484375,0.867721676826477,0.5143045783042908,0.3625938296318054,293.082275390625,297.1499938964844,293.1499938964844,0.5587431192398071,-9425.203125,304.16082763671875,0.8992943167686462,0.5723926424980164,0.5452402234077454,293.14068603515625,297.1499938964844,293.1499938964844,0.041897028684616,-6373.47802734375,304.1548767089844,0.4422626793384552,0.0756785124540329,0.3688533902168274,289.8620910644531,291.1499938964844,259.2786865234375,258.96514892578125,279.1570129394531,293.1498107910156,289.86474609375,1.0,0.5608389377593994,0.5688074827194214,0.5688074827194214,1.0,1.0,-2.755510330200196,1.138699650764465,1.6168105602264404,0.2959178388118744,0.0,0.0,1.0,189.0178680419922,166.0,81.80662536621094,-29837.15234375,2077.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802490234375,308.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7046559453010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007151362369768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.20953369140625,297.1499938964844,293.1499938964844,0.2864426970481872,-5313.3740234375,304.1723022460937,0.7615262269973755,0.3363426625728607,0.3077869713306427,293.16290283203125,297.1499938964844,293.1499938964844,0.4723008871078491,-8266.0859375,304.1741638183594,0.8656065464019775,0.5010061264038086,0.4787653386592865,293.12176513671875,297.1499938964844,293.1499938964844,0.4863084554672241,-6249.66845703125,304.1644592285156,0.872612714767456,0.5139763951301575,0.3622226119041443,293.0870666503906,297.1499938964844,293.1499938964844,0.556969165802002,-9401.193359375,304.1620788574219,0.9046698808670044,0.572307825088501,0.5449711084365845,293.1430053710937,297.1499938964844,293.1499938964844,0.0412290357053279,-6317.4951171875,304.1551818847656,0.4449503123760223,0.0753440782427787,0.3663905262947082,289.89263916015625,291.1499938964844,259.275146484375,258.9636535644531,279.1565246582031,293.1537170410156,289.89532470703125,1.0,0.5564860701560974,0.5690999031066895,0.5690999031066895,1.0,1.0,-2.747385025024414,1.1354409456253052,1.6119440793991089,0.2950728237628937,0.0,0.0,1.0,183.5727386474609,154.0,83.4283447265625,-29837.14453125,2038.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,309.044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.706161379814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007166640716604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2134704589844,297.1499938964844,293.1499938964844,0.2838468253612518,-5274.87158203125,304.1729736328125,0.7649772763252258,0.3348107933998108,0.306235134601593,293.16943359375,297.1499938964844,293.1499938964844,0.4691188037395477,-8221.8134765625,304.1755676269531,0.8701033592224121,0.4995612204074859,0.4772340357303619,293.1253662109375,297.1499938964844,293.1499938964844,0.4843211770057678,-6229.2880859375,304.1654357910156,0.8778312802314758,0.5136282444000244,0.3618353605270386,293.0917053222656,297.1499938964844,293.1499938964844,0.5550727248191833,-9375.560546875,304.163330078125,0.9106356501579284,0.5721926093101501,0.5446704626083374,293.1451721191406,297.1499938964844,293.1499938964844,0.0405469760298728,-6260.2861328125,304.1554870605469,0.4478826522827148,0.0750045403838157,0.3638894855976105,289.9247131347656,291.1499938964844,259.2705078125,258.9610595703125,279.1560974121094,293.1575927734375,289.9276733398437,1.0,0.5520257949829102,0.5693711638450623,0.5693711638450623,1.0,1.0,-2.7390310764312744,1.132049322128296,1.606981635093689,0.294161856174469,0.0,0.0,1.0,178.0449981689453,154.0,87.04728698730469,-29845.119140625,1999.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,309.11236572265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7061523199081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007166548166424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.21746826171875,297.1499938964844,293.1499938964844,0.2811814248561859,-5235.2470703125,304.17364501953125,0.7686653733253479,0.3332274556159973,0.3046459555625915,293.17596435546875,297.1499938964844,293.1499938964844,0.4657949209213257,-8175.5234375,304.17694091796875,0.8748788833618164,0.4980339705944061,0.4756331741809845,293.1288146972656,297.1499938964844,293.1499938964844,0.4822401106357574,-6207.94775390625,304.1664123535156,0.8833739757537842,0.5132583379745483,0.3614323735237121,293.0962219238281,297.1499938964844,293.1499938964844,0.5530560612678528,-9348.337890625,304.1645812988281,0.9171980619430542,0.572045624256134,0.5443390011787415,293.1472473144531,297.1499938964844,293.1499938964844,0.0398529879748821,-6202.00927734375,304.15576171875,0.4510664939880371,0.0746600851416587,0.3613572120666504,289.95855712890625,291.1499938964844,259.264892578125,258.9574279785156,279.1557006835937,293.1615295410156,289.9615478515625,1.0,0.5474708080291748,0.5696250796318054,0.5696250796318054,1.0,1.0,-2.730430603027344,1.1285221576690674,1.6019084453582764,0.2931881546974182,0.0,0.0,1.0,172.46275329589844,142.0,90.35623931884766,-29849.259765625,1960.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728759765625,309.1783752441406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7060272693634033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007165279239416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22149658203125,297.1499938964844,293.1499938964844,0.2784588634967804,-5194.6982421875,304.1742858886719,0.772578239440918,0.3315767645835876,0.3030002117156982,293.1825561523437,297.1499938964844,293.1499938964844,0.4623611867427826,-8127.68115234375,304.17828369140625,0.8799242973327637,0.4964070618152618,0.4739432632923126,293.1321716308594,297.1499938964844,293.1499938964844,0.4801185727119446,-6186.2216796875,304.16729736328125,0.8892414569854736,0.5128660202026367,0.3610129356384277,293.1005859375,297.1499938964844,293.1499938964844,0.5509795546531677,-9320.3837890625,304.16571044921875,0.9242677092552184,0.5718662142753601,0.5439757704734802,293.1492004394531,297.1499938964844,293.1499938964844,0.0391548164188861,-6143.3583984375,304.1559753417969,0.4545120894908905,0.0743106976151466,0.3587972521781921,289.9925842285156,291.1499938964844,259.2583312988281,258.95281982421875,279.15533447265625,293.16558837890625,289.99560546875,1.0,0.5428250432014465,0.5698657631874084,0.5698657631874084,1.0,1.0,-2.7215347290039062,1.124842882156372,1.5966918468475342,0.2921497821807861,0.0,0.0,1.0,166.8451385498047,142.0,92.46674346923828,-29848.931640625,1920.1048583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,309.242431640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7057933807373047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007162905531004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2255554199219,297.1499938964844,293.1499938964844,0.2756862938404083,-5153.32763671875,304.1748962402344,0.7767320275306702,0.3298781812191009,0.3013028502464294,293.1891174316406,297.1499938964844,293.1499938964844,0.4588291347026825,-8078.43603515625,304.1795654296875,0.8852559924125671,0.4947048723697662,0.4721713066101074,293.13543701171875,297.1499938964844,293.1499938964844,0.4779626727104187,-6164.1630859375,304.1680603027344,0.8954443335533142,0.5124539732933044,0.3605788052082062,293.1048583984375,297.1499938964844,293.1499938964844,0.5488511323928833,-9291.7861328125,304.1667175292969,0.9317625164985656,0.5716577172279358,0.543583869934082,293.15106201171875,297.1499938964844,293.1499938964844,0.0384529642760753,-6084.349609375,304.1561584472656,0.4582355320453644,0.0739544108510017,0.3562092185020447,290.0267944335937,291.1499938964844,259.2509155273437,258.9472961425781,279.155029296875,293.16973876953125,290.02984619140625,1.0,0.5380970239639282,0.5700943470001221,0.5700943470001221,1.0,1.0,-2.71236538887024,1.121023178100586,1.5913420915603638,0.2910509705543518,0.0,0.0,1.0,161.20404052734375,130.0,93.8471450805664,-29844.443359375,1879.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,309.3047790527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7054600715637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007159522501751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2294616699219,297.1499938964844,293.1499938964844,0.2728829681873321,-5111.4267578125,304.17547607421875,0.781166136264801,0.3281491696834564,0.2995686531066894,293.195556640625,297.1499938964844,293.1499938964844,0.4552237093448639,-8028.14794921875,304.18072509765625,0.8909133672714233,0.4929454028606415,0.4703350365161896,293.1385498046875,297.1499938964844,293.1499938964844,0.4757788777351379,-6141.83642578125,304.1687316894531,0.9020070433616638,0.5120231509208679,0.3601304888725281,293.10894775390625,297.1499938964844,293.1499938964844,0.546677827835083,-9262.6357421875,304.1676330566406,0.9396134614944458,0.5714208483695984,0.5431636571884155,293.1528625488281,297.1499938964844,293.1499938964844,0.0377459712326526,-6024.84521484375,304.1563415527344,0.4622589945793152,0.0735893994569778,0.3535813689231872,290.0610656738281,291.1499938964844,259.24273681640625,258.94091796875,279.1547546386719,293.17388916015625,290.0641174316406,1.0,0.5332884788513184,0.5703105926513672,0.5703105926513672,1.0,1.0,-2.7029507160186768,1.117075800895691,1.5858750343322754,0.2898954153060913,0.0,0.0,1.0,155.53890991210938,130.0,94.62555694580078,-29835.919921875,1839.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,309.3652648925781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7098265290260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007203837158158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2332458496094,297.1499938964844,293.1499938964844,0.2699780762195587,-5067.82763671875,304.1761169433594,0.7859184741973877,0.3264013230800628,0.2978129386901855,293.2018127441406,297.1499938964844,293.1499938964844,0.4514209926128387,-7974.91748046875,304.1820678710937,0.8969317078590393,0.4911391735076904,0.4684511125087738,293.1415710449219,297.1499938964844,293.1499938964844,0.4734198153018951,-6117.60400390625,304.1696472167969,0.9091865420341492,0.5115746259689331,0.3596695959568023,293.1129455566406,297.1499938964844,293.1499938964844,0.5442928075790405,-9230.49609375,304.16876220703125,0.9477443099021912,0.5711570382118225,0.5427178740501404,293.1545715332031,297.1499938964844,293.1499938964844,0.0370164513587951,-5963.1142578125,304.156494140625,0.4664347469806671,0.0732162743806839,0.3509138524532318,290.09918212890625,291.1499938964844,259.2338256835937,258.9338073730469,279.15447998046875,293.1780700683594,290.1029968261719,1.0,0.5284069180488586,0.570514976978302,0.570514976978302,1.0,1.0,-2.6933400630950928,1.1130231618881226,1.5803167819976809,0.2886917293071747,0.0,0.0,1.0,149.8547821044922,118.0,102.37184143066406,-29856.232421875,1798.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,309.4563293457031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7098608613014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000720418523997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2368469238281,297.1499938964844,293.1499938964844,0.2669772505760193,-5022.6279296875,304.17681884765625,0.791022002696991,0.3246367871761322,0.2960405945777893,293.2079162597656,297.1499938964844,293.1499938964844,0.4474215805530548,-7918.78759765625,304.1835021972656,0.9033429622650146,0.4892864823341369,0.4665219485759735,293.1445007324219,297.1499938964844,293.1499938964844,0.4708786308765411,-6091.42822265625,304.1706848144531,0.9172757863998412,0.5111056566238403,0.359194666147232,293.1168212890625,297.1499938964844,293.1499938964844,0.54168701171875,-9195.2978515625,304.1700744628906,0.9560753107070924,0.5708632469177246,0.5422441363334656,293.1562194824219,297.1499938964844,293.1499938964844,0.0362654104828834,-5899.2041015625,304.1566772460937,0.470475286245346,0.0728351324796676,0.3482067883014679,290.14178466796875,291.1499938964844,259.2242736816406,258.92596435546875,279.1542358398437,293.1822204589844,290.1456298828125,1.0,0.5234531164169312,0.5707085728645325,0.5707085728645325,1.0,1.0,-2.6835379600524902,1.1088690757751465,1.5746688842773438,0.2874424159526825,0.0,0.0,1.0,144.1540985107422,118.0,109.7242431640625,-29871.119140625,1758.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,309.54449462890625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.709741473197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007202973938547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24029541015625,297.1499938964844,293.1499938964844,0.2639730870723724,-4977.294921875,304.1773986816406,0.7965070009231567,0.3228588998317718,0.294254720211029,293.2138061523437,297.1499938964844,293.1499938964844,0.443377137184143,-7862.0009765625,304.18475341796875,0.9105014801025392,0.4873929917812347,0.4645523130893707,293.1473388671875,297.1499938964844,293.1499938964844,0.4683080315589905,-6064.970703125,304.1716003417969,0.926141917705536,0.5106193423271179,0.3587067425251007,293.12060546875,297.1499938964844,293.1499938964844,0.5390343070030212,-9159.5283203125,304.1712646484375,0.9645231366157532,0.5705430507659912,0.5417442917823792,293.15777587890625,297.1499938964844,293.1499938964844,0.0355123169720172,-5834.921875,304.1568298339844,0.4744223356246948,0.0724466666579246,0.3454648852348327,290.1845397949219,291.1499938964844,259.21417236328125,258.91754150390625,279.1540222167969,293.18634033203125,290.1884155273437,1.0,0.5184318423271179,0.5708928108215332,0.5708928108215332,1.0,1.0,-2.673565149307251,1.1046245098114014,1.56894052028656,0.2861523330211639,0.0,0.0,1.0,138.44252014160156,106.0,114.05887603759766,-29880.345703125,1717.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,309.6288146972656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7094966769218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007200489053502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2435913085937,297.1499938964844,293.1499938964844,0.2609731256961822,-4931.94140625,304.1778869628906,0.8024116158485413,0.321068525314331,0.2924567461013794,293.21954345703125,297.1499938964844,293.1499938964844,0.4392998218536377,-7804.7216796875,304.18585205078125,0.9185898303985596,0.4854595959186554,0.4625436067581177,293.1500549316406,297.1499938964844,293.1499938964844,0.4657197296619415,-6038.35205078125,304.17236328125,0.9356510043144226,0.5101171731948853,0.3582067787647247,293.1242370605469,297.1499938964844,293.1499938964844,0.5363480448722839,-9123.3642578125,304.1722717285156,0.9730106592178344,0.5701979994773865,0.5412194728851318,293.1593017578125,297.1499938964844,293.1499938964844,0.0347587876021862,-5770.37451171875,304.1569519042969,0.4783382713794708,0.072051040828228,0.3426881432533264,290.2271728515625,291.1499938964844,259.2035522460937,258.90850830078125,279.15380859375,293.1904602050781,290.23101806640625,1.0,0.5133426189422607,0.5710686445236206,0.5710686445236206,1.0,1.0,-2.6634280681610107,1.1002938747406006,1.5631340742111206,0.28482386469841,0.0,0.0,1.0,132.7201690673828,106.0,116.1838150024414,-29883.943359375,1676.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082458496094,309.7091979980469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7091280817985535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007196748629212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2467346191406,297.1499938964844,293.1499938964844,0.2579858601093292,-4886.6923828125,304.1782531738281,0.8087308406829834,0.3192673325538635,0.2906483709812164,293.2250671386719,297.1499938964844,293.1499938964844,0.435206651687622,-7747.1748046875,304.186767578125,0.9275081157684326,0.4834901094436645,0.4604998826980591,293.1526794433594,297.1499938964844,293.1499938964844,0.4631288647651672,-6011.7216796875,304.1730041503906,0.9456586837768556,0.5096014142036438,0.3576968610286712,293.1277770996094,297.1499938964844,293.1499938964844,0.533646285533905,-9087.0400390625,304.1731262207031,0.9814541935920716,0.5698310136795044,0.5406731963157654,293.1607360839844,297.1499938964844,293.1499938964844,0.034007403999567,-5705.7451171875,304.1570739746094,0.4822974801063537,0.0716489031910896,0.339880883693695,290.2694396972656,291.1499938964844,259.1925354003906,258.8990173339844,279.1536560058594,293.19451904296875,290.2732849121094,1.0,0.5081896781921387,0.5712376832962036,0.5712376832962036,1.0,1.0,-2.6531476974487305,1.0958884954452517,1.5572590827941897,0.2834624052047729,0.0,0.0,1.0,126.99119567871094,94.0,116.89498138427734,-29882.40234375,1635.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6848449707031,309.7860107421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7134484052658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007240594713948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2497253417969,297.1499938964844,293.1499938964844,0.2549293339252472,-4840.201171875,304.1786804199219,0.8152958750724792,0.3174550533294678,0.2888300716876983,293.2304382324219,297.1499938964844,293.1499938964844,0.4309623539447784,-7687.28271484375,304.18780517578125,0.9371472001075744,0.4814839661121368,0.4584216177463531,293.1552124023437,297.1499938964844,293.1499938964844,0.4603908956050873,-5983.4658203125,304.1737976074219,0.9560186266899108,0.5090718269348145,0.3571773171424866,293.1311950683594,297.1499938964844,293.1499938964844,0.530764639377594,-9048.1416015625,304.1741638183594,0.9897708892822266,0.5694417953491211,0.5401061177253723,293.1621398925781,297.1499938964844,293.1499938964844,0.0332425720989704,-5639.40869140625,304.1571655273437,0.4863907694816589,0.0712404996156692,0.3370438516139984,290.3150634765625,291.1499938964844,259.1811828613281,258.8890991210937,279.15350341796875,293.19854736328125,290.3196105957031,1.0,0.5029726624488831,0.5714012980461121,0.5714012980461121,1.0,1.0,-2.6427273750305176,1.091411828994751,1.5513155460357666,0.2820703983306885,0.0,0.0,1.0,121.25653839111328,94.0,123.95721435546876,-29907.861328125,1595.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79376220703125,309.89166259765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7134209275245667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007240315899252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2525634765625,297.1499938964844,293.1499938964844,0.2518016397953033,-4792.443359375,304.1791381835937,0.8222157955169678,0.3156312108039856,0.2870014607906341,293.23565673828125,297.1499938964844,293.1499938964844,0.4265613555908203,-7624.98388671875,304.1889343261719,0.9473663568496704,0.4794394671916961,0.4563077688217163,293.1576538085937,297.1499938964844,293.1499938964844,0.4574970304965973,-5953.51708984375,304.1747436523437,0.966562271118164,0.5085260272026062,0.3566473126411438,293.134521484375,297.1499938964844,293.1499938964844,0.5276589393615723,-9006.3369140625,304.1754150390625,0.9978631734848022,0.5690286755561829,0.5395163893699646,293.1634521484375,297.1499938964844,293.1499938964844,0.032465822994709,-5571.4208984375,304.15728759765625,0.4907203018665313,0.0708261579275131,0.3341802358627319,290.3647766113281,291.1499938964844,259.1695556640625,258.8788452148437,279.15338134765625,293.2025146484375,290.36932373046875,1.0,0.4976897239685058,0.571562647819519,0.571562647819519,1.0,1.0,-2.6321239471435547,1.0868473052978516,1.5452766418457031,0.280648797750473,0.0,0.0,1.0,115.52392578125,97.0,130.42672729492188,-29926.408203125,1554.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8975524902344,309.99298095703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7132273316383362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000723835080862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2553100585937,297.1499938964844,293.1499938964844,0.2487607300281524,-4745.90283203125,304.17938232421875,0.8248668909072876,0.3137954175472259,0.2852721512317657,293.24072265625,297.1499938964844,293.1499938964844,0.4222029447555542,-7563.2421875,304.1897888183594,0.951546847820282,0.477362185716629,0.4542758464813232,293.1600036621094,297.1499938964844,293.1499938964844,0.454648345708847,-5924.064453125,304.1754150390625,0.9713598489761353,0.5079674124717712,0.3561923801898956,293.13641357421875,297.1499938964844,293.1499938964844,0.5210177302360535,-8912.2900390625,304.1829833984375,0.9990000128746032,0.5688470005989075,0.5355263352394104,293.1647033691406,297.1499938964844,293.1499938964844,0.0317938812077045,-5511.71337890625,304.1571655273437,0.4923548996448517,0.0704094171524047,0.3318405449390411,290.4159240722656,291.1499938964844,259.15771484375,258.8682861328125,279.1539001464844,293.2065124511719,290.4208984375,1.0,0.494117259979248,0.5717942714691162,0.5717942714691162,1.0,1.0,-2.618193864822388,1.0808563232421875,1.5373376607894895,0.278869479894638,0.0,0.0,1.0,112.58751678466795,97.0,137.37899780273438,-29917.498046875,1522.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9967956542969,310.09332275390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7128802537918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007234828663058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2580871582031,297.1499938964844,293.1499938964844,0.2456863820552826,-4698.65234375,304.1796264648437,0.8255251049995422,0.3119138777256012,0.2835642695426941,293.2457580566406,297.1499938964844,293.1499938964844,0.4177408516407013,-7499.81982421875,304.1906433105469,0.95297110080719,0.4752236604690552,0.4522503614425659,293.16241455078125,297.1499938964844,293.1499938964844,0.451689600944519,-5893.3818359375,304.1761779785156,0.9736351370811462,0.5073655843734741,0.3557554185390472,293.13494873046875,297.1499938964844,293.1499938964844,0.5133721828460693,-8806.01171875,304.1908264160156,0.9990000128746032,0.5693044066429138,0.5310044884681702,293.1660461425781,297.1499938964844,293.1499938964844,0.0311493817716836,-5453.64599609375,304.15704345703125,0.4927069842815399,0.0699637234210968,0.3296719193458557,290.4709777832031,291.1499938964844,259.145751953125,258.8575134277344,279.1542663574219,293.2104187011719,290.47607421875,1.0,0.4911306202411651,0.5720385909080505,0.5720385909080505,1.0,1.0,-2.603615522384644,1.0746073722839355,1.5290080308914185,0.2769190073013305,0.0,0.0,1.0,110.88172912597656,115.0,144.82814025878906,-29902.4296875,1495.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0948181152344,310.193359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7123479843139648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007229426410049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
