time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.2610778808594,297.1499938964844,293.1499938964844,0.2427534162998199,-4653.5869140625,304.1795654296875,0.8231755495071411,0.3099581599235534,0.2818686068058014,293.2509460449219,297.1499938964844,293.1499938964844,0.4134735465049743,-7439.29345703125,304.1910095214844,0.9503052234649658,0.472992867231369,0.4502213895320892,293.1650695800781,297.1499938964844,293.1499938964844,0.4489414095878601,-5865.04736328125,304.1763916015625,0.972287893295288,0.5066913962364197,0.3553289175033569,293.13397216796875,297.1499938964844,293.1499938964844,0.5124658942222595,-8797.7431640625,304.1848449707031,0.9990000128746032,0.5696917176246643,0.5326868891716003,293.1676025390625,297.1499938964844,293.1499938964844,0.0305571891367435,-5400.0205078125,304.1568298339844,0.4910663366317749,0.0694527924060821,0.3276260793209076,290.5211486816406,291.1499938964844,259.1337585449219,258.8466186523437,279.1530456542969,293.2142944335937,290.52520751953125,1.0,0.4909735023975372,0.5721014738082886,0.5721014738082886,1.0,1.0,-2.5975704193115234,1.0720077753067017,1.5255626440048218,0.2759119272232055,0.0,0.0,1.0,111.18628692626952,115.0,138.9553680419922,-29939.951171875,1488.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.185791015625,310.279541015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7164950370788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007271514041349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2641296386719,297.1499938964844,293.1499938964844,0.2400010675191879,-4611.34716796875,304.17919921875,0.8184854388237,0.3079533576965332,0.2801668643951416,293.2561340332031,297.1499938964844,293.1499938964844,0.4094830453395843,-7382.8515625,304.1907958984375,0.94438374042511,0.4706952571868896,0.4481693804264068,293.1677551269531,297.1499938964844,293.1499938964844,0.4464994072914123,-5840.060546875,304.176025390625,0.9680649042129515,0.5059732794761658,0.3549003899097442,293.13836669921875,297.1499938964844,293.1499938964844,0.5163068175315857,-8857.0400390625,304.1715087890625,0.9990000128746032,0.5690351724624634,0.538426399230957,293.1693420410156,297.1499938964844,293.1499938964844,0.0299992095679044,-5349.52197265625,304.1566162109375,0.4878198206424713,0.0688858106732368,0.3255560398101806,290.5626220703125,291.1499938964844,259.12176513671875,258.8356628417969,279.15142822265625,293.2183532714844,290.5664367675781,1.0,0.4923535287380218,0.572050929069519,0.572050929069519,1.0,1.0,-2.596900701522827,1.0716564655303955,1.5252442359924316,0.2757013738155365,0.0,0.0,1.0,113.03874206542967,133.0,127.99333190917967,-30031.66796875,1495.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29656982421875,310.3784484863281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7164030075073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007270579808391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2670288085937,297.1499938964844,293.1499938964844,0.2373376935720443,-4570.36181640625,304.1787109375,0.8094687461853027,0.305939257144928,0.2785424292087555,293.2611083984375,297.1499938964844,293.1499938964844,0.405569851398468,-7327.39111328125,304.1905212402344,0.9324727654457092,0.4683727324008941,0.4461828470230102,293.1702575683594,297.1499938964844,293.1499938964844,0.4441435933113098,-5815.93896484375,304.17559814453125,0.9583026170730592,0.5052524209022522,0.3545361459255218,293.14581298828125,297.1499938964844,293.1499938964844,0.5147239565849304,-8836.08984375,304.170654296875,0.9928337335586548,0.5677241683006287,0.5388315916061401,293.17108154296875,297.1499938964844,293.1499938964844,0.029509887099266,-5304.57958984375,304.15631103515625,0.4817290306091308,0.0683004036545753,0.323825865983963,290.6042175292969,291.1499938964844,259.10986328125,258.8246765136719,279.15155029296875,293.2228088378906,290.6084289550781,1.0,0.4945602118968963,0.5721354484558105,0.5721354484558105,1.0,1.0,-2.589815616607666,1.068541169166565,1.5212745666503906,0.2748452723026275,0.0,0.0,1.0,117.43189239501952,133.0,124.2986068725586,-30064.78125,1505.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3927001953125,310.4700927734375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7162505388259888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007269032648764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2699890136719,297.1499938964844,293.1499938964844,0.234649121761322,-4528.7880859375,304.17840576171875,0.7985108494758606,0.3038752377033233,0.2769404351711273,293.2660827636719,297.1499938964844,293.1499938964844,0.4015784859657287,-7270.54541015625,304.1903991699219,0.9185361862182616,0.4659870564937591,0.4442072808742523,293.1728515625,297.1499938964844,293.1499938964844,0.4417057335376739,-5790.82568359375,304.1753845214844,0.9460657835006714,0.5044875741004944,0.354194313287735,293.15167236328125,297.1499938964844,293.1499938964844,0.5115998387336731,-8793.1298828125,304.1725769042969,0.9831468462944032,0.5666236281394958,0.5379443764686584,293.1729431152344,297.1499938964844,293.1499938964844,0.0290323588997125,-5260.0947265625,304.156005859375,0.4740540087223053,0.067666582763195,0.3221943378448486,290.64947509765625,291.1499938964844,259.09814453125,258.81378173828125,279.1518249511719,293.22735595703125,290.6536865234375,1.0,0.4974170923233032,0.5722469687461853,0.5722469687461853,1.0,1.0,-2.581183433532715,1.064794898033142,1.5163885354995728,0.2736624479293823,0.0,0.0,1.0,123.04141235351562,151.0,124.91388702392578,-30081.046875,1518.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4820251464844,310.55731201171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7159817218780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000726630387362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27301025390625,297.1499938964844,293.1499938964844,0.2319874763488769,-4487.52587890625,304.1780700683594,0.7870458960533142,0.3017615377902984,0.2753216028213501,293.2710876464844,297.1499938964844,293.1499938964844,0.3976185023784637,-7214.021484375,304.19024658203125,0.9047061204910278,0.4635337889194488,0.4421993792057037,293.1755065917969,297.1499938964844,293.1499938964844,0.4393074214458465,-5766.09375,304.17510986328125,0.9326658248901368,0.503675639629364,0.3538423776626587,293.1564636230469,297.1499938964844,293.1499938964844,0.5087327361106873,-8753.8056640625,304.1736755371094,0.9719688296318054,0.5656589865684509,0.5372427105903625,293.1749572753906,297.1499938964844,293.1499938964844,0.0285502523183822,-5214.96533203125,304.1557922363281,0.464400976896286,0.0669831931591034,0.3204817175865173,290.693603515625,291.1499938964844,259.0866394042969,258.8030090332031,279.15203857421875,293.2318725585937,290.6976623535156,1.0,0.500809371471405,0.5723663568496704,0.5723663568496704,1.0,1.0,-2.572648763656616,1.0611001253128052,1.5115485191345217,0.2725061774253845,0.0,0.0,1.0,129.44369506835938,151.0,123.64705657958984,-30092.251953125,1535.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650939941406,310.6388854980469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7156025767326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007262456347234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2760314941406,297.1499938964844,293.1499938964844,0.2293557226657867,-4446.62744140625,304.1777648925781,0.7756259441375732,0.2996098697185516,0.2736871838569641,293.2760925292969,297.1499938964844,293.1499938964844,0.3936914205551147,-7157.841796875,304.1900634765625,0.8918682932853699,0.4610213041305542,0.4401567876338959,293.1781921386719,297.1499938964844,293.1499938964844,0.4369517862796783,-5741.77734375,304.1748352050781,0.919017732143402,0.5028255581855774,0.3534793555736542,293.16064453125,297.1499938964844,293.1499938964844,0.506022036075592,-8716.9013671875,304.1742858886719,0.9596701860427856,0.5647562146186829,0.5366565585136414,293.1770324707031,297.1499938964844,293.1499938964844,0.0280797276645898,-5168.99658203125,304.1556091308594,0.4531757235527038,0.0662591904401779,0.3186852633953094,290.7363586425781,291.1499938964844,259.0754699707031,258.7924499511719,279.1522827148437,293.23638916015625,290.7403259277344,1.0,0.5045966506004333,0.5724969506263733,0.5724969506263733,1.0,1.0,-2.5640580654144287,1.0573920011520386,1.5066661834716797,0.2713575959205627,0.0,0.0,1.0,136.46859741210938,169.0,121.31413269042967,-30097.693359375,1554.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64227294921875,310.7153625488281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7199230194091797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007306303014047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2790222167969,297.1499938964844,293.1499938964844,0.2266786992549896,-4404.830078125,304.1775817871094,0.764578104019165,0.2974261343479156,0.2720399796962738,293.2810363769531,297.1499938964844,293.1499938964844,0.3896666467189789,-7099.9697265625,304.19012451171875,0.8793367147445679,0.458453506231308,0.4380800127983093,293.1808776855469,297.1499938964844,293.1499938964844,0.43449467420578,-5716.2529296875,304.1748046875,0.9061373472213744,0.5019413828849792,0.3531059324741363,293.1644287109375,297.1499938964844,293.1499938964844,0.5032623410224915,-8679.2587890625,304.1748962402344,0.9466650485992432,0.5638763904571533,0.5361324548721313,293.1791687011719,297.1499938964844,293.1499938964844,0.0273519400507211,-5129.40966796875,304.1558837890625,0.4425511956214905,0.0654995068907737,0.3168101608753204,290.78155517578125,291.1499938964844,259.064697265625,258.7821655273437,279.15252685546875,293.2408447265625,290.7862243652344,1.0,0.508687436580658,0.5726404786109924,0.5726404786109924,1.0,1.0,-2.5553677082061768,1.0536528825759888,1.5017147064208984,0.2702099680900574,0.0,0.0,1.0,143.99716186523438,169.0,125.68344116210938,-30128.6953125,1575.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7503356933594,310.8194274902344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7199099063873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000730617030058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2819519042969,297.1499938964844,293.1499938964844,0.223947137594223,-4361.99169921875,304.1775207519531,0.7541235685348511,0.295214831829071,0.270380824804306,293.2859191894531,297.1499938964844,293.1499938964844,0.3855243623256683,-7040.13330078125,304.1903381347656,0.8673620223999023,0.4558330178260803,0.4359679222106933,293.1835632324219,297.1499938964844,293.1499938964844,0.431911438703537,-5689.28173828125,304.17498779296875,0.8946500420570374,0.5010245442390442,0.3527207970619201,293.16802978515625,297.1499938964844,293.1499938964844,0.500387966632843,-8639.94921875,304.17559814453125,0.9334682822227478,0.5629905462265015,0.535629391670227,293.1813049316406,297.1499938964844,293.1499938964844,0.0270631071180105,-5096.54931640625,304.1553649902344,0.4328102469444275,0.0647102668881416,0.3148626685142517,290.8303527832031,291.1499938964844,259.05438232421875,258.7722473144531,279.1527709960937,293.2452697753906,290.8349609375,1.0,0.5129929780960083,0.5727994441986084,0.5727994441986084,1.0,1.0,-2.546529054641724,1.049864411354065,1.4966646432876587,0.2690584063529968,0.0,0.0,1.0,151.91326904296875,187.0,130.10104370117188,-30152.517578125,1597.8621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8524475097656,310.9183959960937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7197450399398804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007304497412405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2848205566406,297.1499938964844,293.1499938964844,0.2212368845939636,-4319.37939453125,304.1774597167969,0.7443394660949707,0.2929792404174804,0.2687099575996399,293.2907409667969,297.1499938964844,293.1499938964844,0.3813910484313965,-6980.291015625,304.1905212402344,0.8560818433761597,0.453162282705307,0.4338192045688629,293.18621826171875,297.1499938964844,293.1499938964844,0.4293413758277893,-5662.42431640625,304.17510986328125,0.883743941783905,0.5000783205032349,0.3523229956626892,293.17144775390625,297.1499938964844,293.1499938964844,0.4975413978099823,-8601.0576171875,304.1761169433594,0.9206292629241944,0.5620880722999573,0.5351275205612183,293.1834411621094,297.1499938964844,293.1499938964844,0.0262431800365448,-5003.62353515625,304.1558532714844,0.4240379333496094,0.0638936311006546,0.3128443360328674,290.8784484863281,291.1499938964844,259.0445861816406,258.7627258300781,279.153076171875,293.2496643066406,290.88299560546875,1.0,0.5174532532691956,0.5729759335517883,0.5729759335517883,1.0,1.0,-2.537515640258789,1.046016812324524,1.4914988279342651,0.2679007351398468,0.0,0.0,1.0,160.13919067382812,187.0,131.6663055419922,-30168.6640625,1621.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9475402832031,311.0113830566406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7194488048553467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007301490986719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2876281738281,297.1499938964844,293.1499938964844,0.2185509204864502,-4277.04248046875,304.1773376464844,0.7352096438407898,0.2907234132289886,0.267028272151947,293.2955017089844,297.1499938964844,293.1499938964844,0.3772733509540558,-6920.541015625,304.1906433105469,0.8455583453178406,0.4504466652870178,0.4316359460353851,293.1888122558594,297.1499938964844,293.1499938964844,0.4267913997173309,-5635.7548828125,304.1751708984375,0.8734650611877441,0.4991075992584228,0.3519138693809509,293.1747741699219,297.1499938964844,293.1499938964844,0.4947211444377899,-8562.5400390625,304.1764831542969,0.9087714552879332,0.5611656308174133,0.534618079662323,293.185546875,297.1499938964844,293.1499938964844,0.0259145461022853,-4964.66748046875,304.1553955078125,0.4162035882472992,0.0630547478795051,0.3107617497444153,290.9257202148437,291.1499938964844,259.035400390625,258.7536926269531,279.1534118652344,293.25396728515625,290.9302062988281,1.0,0.5220124125480652,0.5731714367866516,0.5731714367866516,1.0,1.0,-2.528330087661743,1.0421128273010254,1.4862172603607178,0.2667385935783386,0.0,0.0,1.0,168.5958251953125,190.0,131.50787353515625,-30177.88671875,1645.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0364685058594,311.0990905761719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7190346121788025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007297287229448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2902526855469,297.1499938964844,293.1499938964844,0.2158021330833435,-4233.5712890625,304.1773681640625,0.7283363938331604,0.2884629368782043,0.2652541100978851,293.30010986328125,297.1499938964844,293.1499938964844,0.373070627450943,-6859.3271484375,304.1908874511719,0.8378024697303772,0.4476975202560425,0.4293305277824402,293.1913146972656,297.1499938964844,293.1499938964844,0.4241588711738586,-5608.12646484375,304.1753845214844,0.866119384765625,0.4981255829334259,0.3514293134212494,293.17791748046875,297.1499938964844,293.1499938964844,0.4918162524700165,-8522.751953125,304.1769714355469,0.9008178114891052,0.5602312088012695,0.5340085625648499,293.18756103515625,297.1499938964844,293.1499938964844,0.02539973706007,-4910.93212890625,304.1553649902344,0.4103261232376098,0.0622070096433162,0.3082038462162018,290.9726257324219,291.1499938964844,259.02691650390625,258.7452087402344,279.1539611816406,293.2581787109375,290.9771728515625,1.0,0.5246992111206055,0.5734096765518188,0.5734096765518188,1.0,1.0,-2.5179977416992188,1.0377373695373535,1.4802604913711548,0.2654643058776855,0.0,0.0,1.0,174.90725708007812,190.0,131.40843200683594,-30173.8359375,1657.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1201171875,311.1832275390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7233008146286011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007340583833865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.29266357421875,297.1499938964844,293.1499938964844,0.2129537016153335,-4188.29736328125,304.1775817871094,0.7226199507713318,0.2862126529216766,0.2634381651878357,293.3045654296875,297.1499938964844,293.1499938964844,0.36868417263031,-6795.08349609375,304.1914367675781,0.831515371799469,0.4449244737625122,0.4269509613513946,293.19366455078125,297.1499938964844,293.1499938964844,0.4213270843029022,-5578.2197265625,304.1759338378906,0.8603777289390564,0.4971426129341125,0.3509061336517334,293.180908203125,297.1499938964844,293.1499938964844,0.4886820018291473,-8479.5517578125,304.1777648925781,0.8947056531906128,0.5592911243438721,0.533344030380249,293.189453125,297.1499938964844,293.1499938964844,0.0247638598084449,-4847.52294921875,304.1555480957031,0.4054305255413055,0.0613638274371624,0.3054132163524627,291.0235900878906,291.1499938964844,259.0191650390625,258.73736572265625,279.154541015625,293.2622375488281,291.0289306640625,1.0,0.5266897082328796,0.5736787915229797,0.5736787915229797,1.0,1.0,-2.50707745552063,1.033135175704956,1.4739422798156738,0.2641184031963348,0.0,0.0,1.0,179.9800567626953,193.0,138.88526916503906,-30192.697265625,1664.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2362060546875,311.29693603515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7232037782669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007339598960243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2948608398437,297.1499938964844,293.1499938964844,0.2100240439176559,-4141.51904296875,304.1778869628906,0.7175751328468323,0.2839711904525757,0.2615996897220611,293.308837890625,297.1499938964844,293.1499938964844,0.3641293346881866,-6728.0654296875,304.19219970703125,0.8261308670043945,0.4421263933181762,0.4245154857635498,293.19586181640625,297.1499938964844,293.1499938964844,0.4183068871498108,-5546.185546875,304.1766967773437,0.8556617498397827,0.4961562156677246,0.3503571450710296,293.1837463378906,297.1499938964844,293.1499938964844,0.4853255450725555,-8433.09375,304.1788024902344,0.8896495699882507,0.5583415031433105,0.5326394438743591,293.191162109375,297.1499938964844,293.1499938964844,0.0241077523678541,-4780.8740234375,304.1557312011719,0.4010589122772217,0.0605284310877323,0.3024956881999969,291.07928466796875,291.1499938964844,259.0122375488281,258.730224609375,279.15509033203125,293.26617431640625,291.084716796875,1.0,0.5281105041503906,0.5739778280258179,0.5739778280258179,1.0,1.0,-2.4957973957061768,1.0284042358398438,1.467393159866333,0.2627472579479217,0.0,0.0,1.0,184.2200164794922,193.0,146.376953125,-30203.970703125,1667.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3479309082031,311.4071655273437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.722918689250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007336705457419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2969055175781,297.1499938964844,293.1499938964844,0.2070966362953186,-4094.639892578125,304.1781311035156,0.712945282459259,0.2817375063896179,0.2597450017929077,293.3129577636719,297.1499938964844,293.1499938964844,0.3595467209815979,-6660.4658203125,304.1928405761719,0.8213574290275574,0.4393050670623779,0.4220328032970428,293.19793701171875,297.1499938964844,293.1499938964844,0.4152538776397705,-5513.77294921875,304.1773986816406,0.851676881313324,0.4951671659946441,0.3497878909111023,293.1864624023437,297.1499938964844,293.1499938964844,0.481923907995224,-8385.9912109375,304.17974853515625,0.8853557109832764,0.5573832392692566,0.5319018363952637,293.1927185058594,297.1499938964844,293.1499938964844,0.023453114554286,-4713.26025390625,304.1558837890625,0.3969382345676422,0.0597015656530857,0.299498051404953,291.13525390625,291.1499938964844,259.0062255859375,258.7238464355469,279.1557006835937,293.2699584960937,291.1407165527344,1.0,0.529106855392456,0.574306309223175,0.574306309223175,1.0,1.0,-2.4842567443847656,1.023587703704834,1.460668921470642,0.2613657116889953,0.0,0.0,1.0,187.8318328857422,196.0,150.84840393066406,-30208.064453125,1666.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4542236328125,311.51287841796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.765625,36000.0,0.0,0.0,0.72247314453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771293293335475e-05,0.0,0.0007332183886319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.2987670898437,297.1499938964844,293.1499938964844,0.2041844725608825,-4047.875244140625,304.1783142089844,0.7085697054862976,0.279510498046875,0.2578782439231872,293.3169250488281,297.1499938964844,293.1499938964844,0.3549579083919525,-6592.611328125,304.1933898925781,0.8170152902603149,0.43646040558815,0.4195083379745483,293.19989013671875,297.1499938964844,293.1499938964844,0.4121913909912109,-5481.2392578125,304.177978515625,0.8482445478439331,0.4941759407520294,0.3492023944854736,293.18902587890625,297.1499938964844,293.1499938964844,0.4785036146640777,-8338.62109375,304.1805725097656,0.8816449046134949,0.556416928768158,0.5311366319656372,293.1941223144531,297.1499938964844,293.1499938964844,0.0228062719106674,-4645.2666015625,304.1559753417969,0.3928716778755188,0.0588831529021263,0.2964456379413605,291.1910095214844,291.1499938964844,259.0011901855469,258.7182922363281,279.1562805175781,293.2736511230469,291.1964111328125,1.0,0.5297679305076599,0.5746648907661438,0.5746648907661438,1.0,1.0,-2.4725139141082764,1.0187121629714966,1.4538017511367798,0.2599834501743316,0.0,0.0,0.9921506643295288,190.9421844482422,196.0,152.70306396484375,-30203.408203125,1663.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5552673339844,311.61346435546875,278.1499938964844,0.0,18000.0,315.7099914550781,32572.9375,36000.0,0.0,0.0,0.7218714952468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8313325643539429,1.831360340118408,-2.77321432804456e-05,0.0,0.0007326078484766,0.0,0.0,683.4802856445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.3005065917969,297.1499938964844,293.1499938964844,0.2013099789619445,-4001.603515625,304.17840576171875,0.7044035792350769,0.2772839367389679,0.2560015022754669,293.3207702636719,297.1499938964844,293.1499938964844,0.3504028618335724,-6525.11962890625,304.1937866210937,0.8129535913467407,0.4335880279541015,0.4169460833072662,293.20172119140625,297.1499938964844,293.1499938964844,0.4091659188270569,-5449.1005859375,304.17840576171875,0.8452166318893433,0.4931824505329132,0.3486045002937317,293.19146728515625,297.1499938964844,293.1499938964844,0.4751182794570923,-8291.76171875,304.18115234375,0.8783643245697021,0.5554428100585938,0.5303492546081543,293.1954040527344,297.1499938964844,293.1499938964844,0.0221739597618579,-4577.6123046875,304.1560363769531,0.3886795938014984,0.0580715909600257,0.2933581173419952,291.24542236328125,291.1499938964844,258.9971923828125,258.7136535644531,279.15679931640625,293.2768859863281,291.2507019042969,1.0,0.5301781296730042,0.5750442147254944,0.5750442147254944,1.0,1.0,-2.460615396499634,1.0137892961502075,1.4468262195587158,0.2585993409156799,0.0,0.0,0.980339288711548,193.67434692382807,184.0,151.86512756347656,-30189.208984375,1658.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65191650390625,311.70880126953125,278.1499938964844,0.0,18000.0,316.19000244140625,32964.09765625,36000.0,0.0,0.0,0.7259170413017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.829853057861328,1.8298808336257928,-2.778771158773452e-05,0.0,0.0007367135258391,0.0,0.0,683.48974609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.3022766113281,297.1499938964844,293.1499938964844,0.1983047127723693,-3952.9892578125,304.1787109375,0.7021359205245972,0.2750304639339447,0.2540155053138733,293.3246765136719,297.1499938964844,293.1499938964844,0.3456517159938812,-6454.3369140625,304.1944885253906,0.8108824491500854,0.4306585192680359,0.4142420589923858,293.20343017578125,297.1499938964844,293.1499938964844,0.4059424698352813,-5414.67431640625,304.1791076660156,0.8443353176116943,0.4921949803829193,0.3479311466217041,293.1937561035156,297.1499938964844,293.1499938964844,0.471509575843811,-8241.5283203125,304.1820678710937,0.8774603605270386,0.5544684529304504,0.5294544696807861,293.196533203125,297.1499938964844,293.1499938964844,0.0214830134063959,-4502.32373046875,304.1562194824219,0.3857075572013855,0.0572733916342258,0.2898210287094116,291.3025817871094,291.1499938964844,258.99432373046875,258.7099914550781,279.1575012207031,293.279541015625,291.30865478515625,1.0,0.5284631848335266,0.5754716992378235,0.5754716992378235,1.0,1.0,-2.447547674179077,1.0083826780319214,1.4391649961471558,0.2570970356464386,0.0,0.0,0.9645034670829772,193.7757568359375,184.0,158.0469207763672,-30189.974609375,1641.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7815856933594,311.8335876464844,278.1499938964844,0.0,18000.0,316.19000244140625,33555.87109375,36000.0,0.0,0.0,0.7255675196647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.827609896659851,1.827637791633606,-2.787171979434788e-05,0.0,0.0007363587501458,0.0,0.0,683.4989013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.3040466308594,297.1499938964844,293.1499938964844,0.1951730251312255,-3902.0927734375,304.1791687011719,0.7009552121162415,0.2727571725845337,0.251947671175003,293.3286437988281,297.1499938964844,293.1499938964844,0.34068763256073,-6380.015625,304.1954040527344,0.8099724054336548,0.4276697337627411,0.4114189147949219,293.2049560546875,297.1499938964844,293.1499938964844,0.4025218486785888,-5377.998046875,304.1800231933594,0.8447033762931824,0.4912190437316894,0.3472197949886322,293.19586181640625,297.1499938964844,293.1499938964844,0.4676696062088012,-8187.859375,304.1832275390625,0.877941370010376,0.5534976124763489,0.5285013318061829,293.1974792480469,297.1499938964844,293.1499938964844,0.0207716710865497,-4422.8857421875,304.1563720703125,0.3835936486721039,0.056498184800148,0.2860827147960663,291.3644104003906,291.1499938964844,258.9926452636719,258.7073669433594,279.1582946777344,293.2822265625,291.3705749511719,1.0,0.5258578658103943,0.5759464502334595,0.5759464502334595,1.0,1.0,-2.4338173866271973,1.002731442451477,1.4310858249664309,0.2555268406867981,0.0,0.0,0.944023370742798,192.3197021484375,172.0,164.58372497558594,-30177.4375,1616.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90887451171875,311.9552307128906,278.1499938964844,0.0,18000.0,316.19000244140625,34444.21875,36000.0,0.0,0.0,0.7249835133552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8242313861846924,1.8242594003677368,-2.7997697543469258e-05,0.0,0.0007357660797424,0.0,0.0,683.5009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3056335449219,297.1499938964844,293.1499938964844,0.192035287618637,-3850.9482421875,304.1795654296875,0.7005362510681152,0.2704919874668121,0.2498359084129333,293.33251953125,297.1499938964844,293.1499938964844,0.3356899321079254,-6304.9873046875,304.1962280273437,0.8098752498626709,0.4246477484703064,0.4085111320018768,293.206298828125,297.1499938964844,293.1499938964844,0.3990932106971741,-5341.21484375,304.1807861328125,0.8459458351135254,0.4902550876140594,0.346485823392868,293.1978454589844,297.1499938964844,293.1499938964844,0.4638125002384186,-8133.9384765625,304.1841735839844,0.879389762878418,0.5525312423706055,0.5275102257728577,293.1982421875,297.1499938964844,293.1499938964844,0.0200707111507654,-4342.71240234375,304.156494140625,0.3820988833904266,0.0557459965348243,0.2822506129741668,291.42584228515625,291.1499938964844,258.9922180175781,258.7058410644531,279.1591186523437,293.2847595214844,291.43194580078125,1.0,0.5225335359573364,0.5764644145965576,0.5764644145965576,1.0,1.0,-2.41971206665039,0.9969555139541626,1.4227564334869385,0.2539381384849548,0.0,0.0,0.9194702506065368,189.8064117431641,172.0,167.38671875,-30152.298828125,1587.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03326416015625,312.0723571777344,278.1499938964844,0.0,18000.0,316.19000244140625,35720.546875,36000.0,0.0,0.0,0.724176287651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8193539381027224,1.819382071495056,-2.817842141666916e-05,0.0,0.0007349468651227,0.0,0.0,683.4793090820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3070373535156,297.1499938964844,293.1499938964844,0.1890747994184494,-3802.740478515625,304.1795654296875,0.7007390856742859,0.2682472169399261,0.2477069497108459,293.3362121582031,297.1499938964844,293.1499938964844,0.3309617340564728,-6234.134765625,304.1964111328125,0.8104333877563477,0.4216084778308868,0.4055479168891907,293.20751953125,297.1499938964844,293.1499938964844,0.3959931433200836,-5308.19091796875,304.1808166503906,0.8478991985321045,0.4893043935298919,0.34573695063591,293.1996459960937,297.1499938964844,293.1499938964844,0.4603249728679657,-8085.5859375,304.18426513671875,0.8816211819648743,0.5515716671943665,0.5264923572540283,293.1988525390625,297.1499938964844,293.1499938964844,0.0194090325385332,-4265.7060546875,304.156494140625,0.3811089098453522,0.0550154522061347,0.2783689796924591,291.47833251953125,291.1499938964844,258.9931640625,258.7055358886719,279.1599426269531,293.287109375,291.4817199707031,1.0,0.5186579823493958,0.5770227313041687,0.5770227313041687,1.0,1.0,-2.4053900241851807,0.9911216497421264,1.4142683744430542,0.2523522675037384,0.0,0.0,0.892173171043396,186.49005126953125,160.0,147.7948760986328,-30024.603515625,1555.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1615295410156,312.154541015625,278.1499938964844,0.0,18000.0,316.19000244140625,36586.3125,36000.0,0.0,0.0,0.7230817079544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7903292179107666,1.790356993675232,-2.7738000426325016e-05,0.0,0.0007338359719142,0.0,0.0,658.6139526367188,0.0,0.0,0.0,0.9852838516235352,4.0,0.0,1.0
377100,293.3081970214844,297.1499938964844,293.1499938964844,0.1866213381290435,-3763.218017578125,304.1786499023437,0.701464831829071,0.2660292685031891,0.2455764561891555,293.3396911621094,297.1499938964844,293.1499938964844,0.3270775079727173,-6176.658203125,304.19500732421875,0.8115320801734924,0.4185652136802673,0.4025504887104034,293.2085266113281,297.1499938964844,293.1499938964844,0.3939045667648315,-5286.66650390625,304.1789855957031,0.8504598736763,0.4883780777454376,0.3449830412864685,293.2012023925781,297.1499938964844,293.1499938964844,0.4579956233501434,-8054.4912109375,304.1822509765625,0.8845157623291016,0.5506322383880615,0.5254625082015991,293.1993408203125,297.1499938964844,293.1499938964844,0.0188304614275693,-4198.54638671875,304.1563720703125,0.3805428445339203,0.0543050020933151,0.2744661569595337,291.50128173828125,291.1499938964844,258.9954833984375,258.7064514160156,279.1607360839844,293.28924560546875,291.5025634765625,1.0,0.514354944229126,0.5776194930076599,0.5776194930076599,1.0,1.0,-2.3909709453582764,0.985280454158783,1.4056905508041382,0.2507851719856262,0.0,0.0,0.866349458694458,182.5596923828125,160.0,104.17272186279295,-29827.109375,1520.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3125915527344,312.2225341796875,278.1499938964844,0.0,18000.0,315.7099914550781,36999.7734375,36000.0,0.0,0.0,0.7166799306869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.742224931716919,1.742251753807068,-2.679960016394034e-05,0.0,0.000727339007426,0.0,0.0,615.3425903320312,0.0,0.0,0.0,0.9625658392906188,4.0,0.0,1.0
377160,293.30914306640625,297.1499938964844,293.1499938964844,0.1845010370016098,-3729.364013671875,304.1772766113281,0.7026358842849731,0.2638371288776397,0.2434519380331039,293.34295654296875,297.1499938964844,293.1499938964844,0.3237461745738983,-6127.84375,304.19287109375,0.8130804896354675,0.4155212640762329,0.3995325863361358,293.2093200683594,297.1499938964844,293.1499938964844,0.3924961984157562,-5272.77587890625,304.17626953125,0.8535565733909607,0.4874780178070068,0.3442334830760956,293.2025756835937,297.1499938964844,293.1499938964844,0.4564477801322937,-8034.8662109375,304.17919921875,0.8879876732826233,0.5497165322303772,0.5244354605674744,293.1996765136719,297.1499938964844,293.1499938964844,0.0183071922510862,-4137.7548828125,304.1561584472656,0.3803387582302093,0.053612645715475,0.2705616652965545,291.50518798828125,291.1499938964844,258.99932861328125,258.70867919921875,279.1615295410156,293.29119873046875,291.5044250488281,1.0,0.5097207427024841,0.5782540440559387,0.5782540440559387,1.0,1.0,-2.3765411376953125,0.9794690012931824,1.3970720767974854,0.2492495775222778,0.0,0.0,0.8421627879142761,178.16452026367188,148.0,55.87472152709961,-29576.39453125,1484.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4537048339844,312.2636108398437,278.1499938964844,0.0,18000.0,315.7099914550781,37214.80859375,36000.0,0.0,0.0,0.7139254808425903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.686231255531311,1.686257004737854,-2.5682484192657284e-05,0.0,0.0007245435845106,0.0,0.0,566.73095703125,0.0,0.0,0.0,0.936246931552887,4.0,0.0,1.0
377220,293.3099365234375,297.1499938964844,293.1499938964844,0.1826255768537521,-3699.640869140625,304.1757202148437,0.704194188117981,0.2616672813892364,0.2413358837366104,293.3460388183594,297.1499938964844,293.1499938964844,0.3208207786083221,-6085.29638671875,304.1903991699219,0.8150094151496887,0.4124741852283478,0.3964990377426147,293.2099914550781,297.1499938964844,293.1499938964844,0.3916024565696716,-5264.564453125,304.1731262207031,0.8571394085884094,0.4866000711917877,0.3434906005859375,293.2037353515625,297.1499938964844,293.1499938964844,0.4554943144321441,-8023.79638671875,304.1756286621094,0.8919727802276611,0.5488210916519165,0.5234153866767883,293.1999206542969,297.1499938964844,293.1499938964844,0.0178251918405294,-4081.600341796875,304.1559143066406,0.380451500415802,0.052936490625143,0.2666678726673126,291.4947509765625,291.1499938964844,259.00469970703125,258.7123413085937,279.16229248046875,293.29296875,291.4931945800781,1.0,0.5048245191574097,0.5789276361465454,0.5789276361465454,1.0,1.0,-2.36213493347168,0.9737030267715454,1.3884319067001345,0.2477519661188125,0.0,0.0,0.8201882839202881,173.41761779785156,148.0,15.331764221191406,-29321.05078125,1446.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61981201171875,312.3160400390625,278.1499938964844,0.0,18000.0,315.7099914550781,37296.21875,36000.0,0.0,0.0,0.7106124758720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6274315118789673,1.6274560689926147,-2.451771433698013e-05,0.0,0.0007211813353933,0.0,0.0,518.2666015625,0.0,0.0,0.0,0.908804178237915,4.0,0.0,1.0
377280,293.3105773925781,297.1499938964844,293.1499938964844,0.1808594614267349,-3671.68896484375,304.1742553710937,0.706089437007904,0.2595146894454956,0.2392273396253585,293.34893798828125,297.1499938964844,293.1499938964844,0.3180683851242065,-6045.265625,304.18804931640625,0.8172616958618164,0.4094183146953583,0.3934493064880371,293.21051025390625,297.1499938964844,293.1499938964844,0.3909479081630707,-5258.8720703125,304.17010498046875,0.861166775226593,0.485735148191452,0.3427522480487823,293.20477294921875,297.1499938964844,293.1499938964844,0.4548197984695434,-8016.53271484375,304.17218017578125,0.8964148163795471,0.5479366183280945,0.5223996639251709,293.2000732421875,297.1499938964844,293.1499938964844,0.0173660982400178,-4027.47216796875,304.1556701660156,0.3808427453041076,0.0522741936147213,0.2627924084663391,291.4783630371094,291.1499938964844,259.01171875,258.7174072265625,279.1630859375,293.29461669921875,291.476318359375,1.0,0.499720811843872,0.5796424150466919,0.5796424150466919,1.0,1.0,-2.3477542400360107,0.967984676361084,1.3797696828842163,0.2462946623563766,0.0,0.0,0.7999138832092285,168.4123077392578,136.0,-13.836535453796388,-29067.4765625,1408.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80743408203125,312.3804931640625,278.1499938964844,0.0,18000.0,315.7099914550781,37308.6796875,36000.0,0.0,0.0,0.7067316770553589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5684059858322144,1.5684293508529663,-2.3375043383566663e-05,0.0,0.0007172428304329,0.0,0.0,472.4761657714844,0.0,0.0,0.0,0.8814234733581543,4.0,0.0,1.0
377340,293.31109619140625,297.1499938964844,293.1499938964844,0.1791625022888183,-3644.817138671875,304.1729431152344,0.7082915902137756,0.2573755979537964,0.2371253371238708,293.35174560546875,297.1499938964844,293.1499938964844,0.3154181540012359,-6006.6298828125,304.1859741210937,0.8198042511940002,0.4063482582569122,0.3903809189796448,293.21099853515625,297.1499938964844,293.1499938964844,0.390448123216629,-5254.74365234375,304.1673583984375,0.865617036819458,0.484875738620758,0.3420146107673645,293.20574951171875,297.1499938964844,293.1499938964844,0.4543273150920868,-8011.63916015625,304.1690673828125,0.9012781977653505,0.5470550656318665,0.521382749080658,293.2001342773437,297.1499938964844,293.1499938964844,0.0169244967401027,-3974.631103515625,304.15545654296875,0.3814887702465057,0.0516238026320934,0.2589382231235504,291.4583435058594,291.1499938964844,259.0204467773437,258.7240295410156,279.1639404296875,293.296142578125,291.4559936523437,1.0,0.4944451153278351,0.5804014801979065,0.5804014801979065,1.0,1.0,-2.333385705947876,0.962309956550598,1.3710757493972778,0.2448780238628387,0.0,0.0,0.7813539505004883,163.2133026123047,136.0,-33.798301696777344,-28818.037109375,1370.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0115966796875,312.455078125,278.1499938964844,0.0,18000.0,315.7099914550781,37278.06640625,36000.0,0.0,0.0,0.7022908926010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5106810331344604,1.5107033252716064,-2.228879566246178e-05,0.0,0.0007127359858714,0.0,0.0,430.45751953125,0.0,0.0,0.0,0.8548545837402344,4.0,0.0,1.0
377400,293.3115539550781,297.1499938964844,293.1499938964844,0.1775015294551849,-3618.455078125,304.1717834472656,0.7107441425323486,0.2552470862865448,0.2350284308195114,293.3544616699219,297.1499938964844,293.1499938964844,0.3128111958503723,-5968.4638671875,304.1841735839844,0.8226141929626465,0.4032602608203888,0.3872914910316467,293.21142578125,297.1499938964844,293.1499938964844,0.3900315463542938,-5251.3828125,304.1649780273437,0.8704738616943359,0.4840161502361297,0.3412745893001556,293.2066345214844,297.1499938964844,293.1499938964844,0.4539342224597931,-8007.9130859375,304.16632080078125,0.9066240191459656,0.5461702346801758,0.5203598737716675,293.2001647949219,297.1499938964844,293.1499938964844,0.0164961013942956,-3922.462646484375,304.1552429199219,0.3823691010475158,0.0509831197559833,0.2551058232784271,291.43658447265625,291.1499938964844,259.03094482421875,258.7322692871094,279.164794921875,293.2975769042969,291.4341125488281,1.0,0.4890272617340088,0.5812077522277832,0.5812077522277832,1.0,1.0,-2.319014310836792,0.9566741585731506,1.3623400926589966,0.2435019016265869,0.0,0.0,0.7644227147102356,157.87503051757812,124.0,-46.55416488647461,-28574.451171875,1332.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2265319824219,312.5372009277344,278.1499938964844,0.0,18000.0,315.2300109863281,37218.45703125,36000.0,0.0,0.0,0.6925243139266968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554646015167236,1.4554859399795532,-2.128076266671997e-05,0.0,0.0007028240943327,0.0,0.0,392.7650146484375,0.0,0.0,0.0,0.829647958278656,4.0,0.0,1.0
377460,293.3119201660156,297.1499938964844,293.1499938964844,0.1759060621261596,-3593.146240234375,304.1707458496094,0.713400661945343,0.2531273663043976,0.2329362630844116,293.3570861816406,297.1499938964844,293.1499938964844,0.3102973103523254,-5931.62109375,304.1825256347656,0.8256889581680298,0.4001517593860626,0.3841796815395355,293.2118530273437,297.1499938964844,293.1499938964844,0.3897603750228882,-5249.537109375,304.1627502441406,0.8757370114326477,0.483153373003006,0.3405301868915558,293.20751953125,297.1499938964844,293.1499938964844,0.4537113904953003,-8006.4765625,304.16375732421875,0.9126777052879332,0.5452785491943359,0.5193278789520264,293.2001647949219,297.1499938964844,293.1499938964844,0.0160838402807712,-3871.553466796875,304.155029296875,0.3834750354290008,0.0503505282104015,0.2512936294078827,291.41131591796875,291.1499938964844,259.0433044433594,258.7421264648437,279.1657409667969,293.2989501953125,291.4081115722656,1.0,0.4834859073162079,0.5820643305778503,0.5820643305778503,1.0,1.0,-2.304628372192383,0.9510741829872132,1.353554368019104,0.2421666383743286,0.0,0.0,0.7494871020317078,152.43316650390625,124.0,-59.95613479614258,-28312.0,1293.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.41070556640625,312.5932922363281,278.1499938964844,0.0,18000.0,315.2300109863281,37131.8359375,36000.0,0.0,0.0,0.6865041851997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403812289237976,1.4038325548171997,-2.0364335796330124e-05,0.0,0.0006967144436202,0.0,0.0,359.6330261230469,0.0,0.0,0.0,0.8063015937805176,4.0,0.0,1.0
377520,293.312255859375,297.1499938964844,293.1499938964844,0.1743454337120056,-3568.347412109375,304.1697998046875,0.7163033485412598,0.2510146498680115,0.230846419930458,293.35968017578125,297.1499938964844,293.1499938964844,0.3078238666057586,-5895.2431640625,304.1811218261719,0.8290895223617554,0.397020936012268,0.3810426592826843,293.2122802734375,297.1499938964844,293.1499938964844,0.3895726799964905,-5248.48779296875,304.1607666015625,0.8814749717712402,0.4822857975959778,0.3397796154022217,293.2084045410156,297.1499938964844,293.1499938964844,0.4535877108573913,-8006.24658203125,304.1614990234375,0.9194673299789428,0.544378399848938,0.5182841420173645,293.2001037597656,297.1499938964844,293.1499938964844,0.0157348811626434,-3827.24755859375,304.1510314941406,0.3850807845592499,0.050000000745058,0.2477587163448333,291.3835754394531,291.1499938964844,259.0575866699219,258.7537536621094,279.1666259765625,293.3002319335937,291.3807067871094,1.0,0.4778488874435425,0.5829637050628662,0.5829637050628662,1.0,1.0,-2.290555715560913,0.9456548094749452,1.3449009656906128,0.2408962696790695,0.0,0.0,0.7367061972618103,146.872314453125,112.0,-66.78600311279297,-28072.1328125,1255.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5935974121094,312.65545654296875,278.1499938964844,0.0,18000.0,315.2300109863281,37007.4609375,36000.0,0.0,0.0,0.6801304221153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35792338848114,1.3579429388046265,-1.9566625269362703e-05,0.0,0.0006902458844706,0.0,0.0,331.80621337890625,0.0,0.0,0.0,0.7857249975204468,4.0,0.0,1.0
377580,293.3125305175781,297.1499938964844,293.1499938964844,0.1727520227432251,-3542.885986328125,304.1690979003906,0.719731330871582,0.2489007711410522,0.2287441939115524,293.3622741699219,297.1499938964844,293.1499938964844,0.3052786290645599,-5857.5380859375,304.1800842285156,0.8331530094146729,0.3938581645488739,0.3778640925884247,293.2127685546875,297.1499938964844,293.1499938964844,0.3893315494060516,-5246.7021484375,304.1592712402344,0.88807612657547,0.4814050793647766,0.3390106856822967,293.2093200683594,297.1499938964844,293.1499938964844,0.4534063339233398,-8004.92822265625,304.15972900390625,0.9273706674575806,0.5434606075286865,0.5172116756439209,293.2003173828125,297.1499938964844,293.1499938964844,0.0155288008973002,-3804.791015625,304.14141845703125,0.3890444040298462,0.050000000745058,0.2462454289197921,291.3574523925781,291.1499938964844,259.0738830566406,258.76715087890625,279.1670837402344,293.3016052246094,291.3544921875,1.0,0.4722263216972351,0.5838537216186523,0.5838537216186523,1.0,1.0,-2.279046058654785,0.9413740634918212,1.3376721143722534,0.2400029450654983,0.0,0.0,0.7254918813705444,140.9853515625,112.0,-70.04879760742188,-27865.048828125,1219.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7682189941406,312.7151794433594,278.1499938964844,0.0,18000.0,315.2300109863281,36889.65625,36000.0,0.0,0.0,0.6734781861305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317297101020813,1.317315936088562,-1.8879998606280424e-05,0.0,0.0006834947271272,0.0,0.0,308.47930908203125,0.0,0.0,0.0,0.7676185965538025,4.0,0.0,1.0
377640,293.31280517578125,297.1499938964844,293.1499938964844,0.1711514294147491,-3517.212158203125,304.1685485839844,0.7234016060829163,0.2467876374721527,0.2266406118869781,293.3648376464844,297.1499938964844,293.1499938964844,0.3026984333992004,-5819.12158203125,304.1793212890625,0.8375751972198486,0.3906662762165069,0.3746555149555206,293.2132263183594,297.1499938964844,293.1499938964844,0.3890832662582397,-5244.7314453125,304.15802001953125,0.8951666355133057,0.4805199801921844,0.3382348418235779,293.210205078125,297.1499938964844,293.1499938964844,0.4532173871994018,-8003.3134765625,304.1583251953125,0.9358295798301696,0.5425337553024292,0.5161256194114685,293.20098876953125,297.1499938964844,293.1499938964844,0.0154122952371835,-3792.56005859375,304.1304931640625,0.3934353590011596,0.050000000745058,0.245175763964653,291.3315734863281,291.1499938964844,259.0922241210937,258.7824401855469,279.167724609375,293.3030700683594,291.328857421875,1.0,0.4665857255458832,0.5847852230072021,0.5847852230072021,1.0,1.0,-2.268062114715576,0.9373562335968018,1.3307057619094849,0.2392475455999374,0.0,0.0,0.7159857749938965,135.0811767578125,100.0,-70.27200317382812,-27674.9609375,1184.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9277648925781,312.7706604003906,278.1499938964844,0.0,18000.0,315.2300109863281,36769.4140625,36000.0,0.0,0.0,0.6666443347930908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2819855213165283,1.2820038795471191,-1.829544453357812e-05,0.0,0.0006765592261217,0.0,0.0,289.1427001953125,0.0,0.0,0.0,0.7520102262496948,4.0,0.0,1.0
