time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377700,293.3131103515625,297.1499938964844,293.1499938964844,0.1695021539926529,-3490.586669921875,304.1681823730469,0.7272945046424866,0.244669109582901,0.2245364189147949,293.3674011230469,297.1499938964844,293.1499938964844,0.3000088334083557,-5778.78515625,304.17889404296875,0.8423316478729248,0.3874395787715912,0.3714182674884796,293.21368408203125,297.1499938964844,293.1499938964844,0.3887360692024231,-5241.5400390625,304.1571960449219,0.9026885628700256,0.4796285927295685,0.3374565541744232,293.2110900878906,297.1499938964844,293.1499938964844,0.4529134929180145,-7999.8203125,304.1573486328125,0.9446424245834352,0.5415960550308228,0.5150318145751953,293.2019958496094,297.1499938964844,293.1499938964844,0.0152905015274882,-3779.364501953125,304.1185607910156,0.3976944983005523,0.050000000745058,0.2441257834434509,291.308837890625,291.1499938964844,259.1127319335937,258.7996520996094,279.1685485839844,293.3046569824219,291.30645751953125,1.0,0.4609076976776123,0.5857738852500916,0.5857738852500916,1.0,1.0,-2.257051467895508,0.933372437953949,1.3236790895462036,0.2385374009609222,0.0,0.0,0.7076942920684814,129.21487426757812,100.0,-66.2633285522461,-27495.736328125,1150.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.06805419921875,312.8195495605469,278.1499938964844,0.0,18000.0,314.75,36662.0390625,36000.0,0.0,0.0,0.6549015641212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2515742778778076,1.251592040061951,-1.7803284208639525e-05,0.0,0.0006646418478339,0.0,0.0,273.1968994140625,0.0,0.0,0.0,0.7386298179626465,4.0,0.0,1.0
377760,293.3134155273437,297.1499938964844,293.1499938964844,0.1678541451692581,-3463.92041015625,304.1678771972656,0.731462836265564,0.2425422817468643,0.2224269360303878,293.3699951171875,297.1499938964844,293.1499938964844,0.297299325466156,-5738.03515625,304.1785583496094,0.8474788665771484,0.384175181388855,0.3681478202342987,293.2141418457031,297.1499938964844,293.1499938964844,0.3884053826332092,-5238.494140625,304.156494140625,0.9110446572303772,0.4787285923957824,0.3366739451885223,293.2120056152344,297.1499938964844,293.1499938964844,0.4526273608207702,-7996.5146484375,304.1565246582031,0.9537090063095092,0.5406455397605896,0.5139280557632446,293.2033386230469,297.1499938964844,293.1499938964844,0.0151683511212468,-3766.132080078125,304.105712890625,0.4019601941108703,0.050000000745058,0.2430817633867263,291.28594970703125,291.1499938964844,259.1354675292969,258.8188781738281,279.1695556640625,293.3063659667969,291.2830505371094,1.0,0.455184668302536,0.5868257880210876,0.5868257880210876,1.0,1.0,-2.245978355407715,0.929410994052887,1.3165674209594729,0.2378705441951751,0.0,0.0,0.7008941173553467,123.3827667236328,88.0,-66.95176696777344,-27297.5546875,1115.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1505126953125,312.8278503417969,278.1499938964844,0.0,18000.0,314.75,36563.953125,36000.0,0.0,0.0,0.647352933883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225353121757507,1.2253705263137815,-1.7386706531397067e-05,0.0,0.0006569809629581,0.0,0.0,259.9551086425781,0.0,0.0,0.0,0.7272006869316101,4.0,0.0,1.0
377820,293.3137512207031,297.1499938964844,293.1499938964844,0.1662044674158096,-3437.153564453125,304.1676330566406,0.735977292060852,0.2404075562953949,0.2203111946582794,293.37261962890625,297.1499938964844,293.1499938964844,0.2945648729801178,-5696.7734375,304.1783447265625,0.853088915348053,0.3808729350566864,0.3648427724838257,293.2146301269531,297.1499938964844,293.1499938964844,0.3880864679813385,-5235.525390625,304.1559143066406,0.9205134510993958,0.4778206944465637,0.3358864486217499,293.212890625,297.1499938964844,293.1499938964844,0.4523539543151855,-7993.2978515625,304.1558532714844,0.9629366993904114,0.5396831631660461,0.512813925743103,293.20489501953125,297.1499938964844,293.1499938964844,0.0150457127019763,-3752.8154296875,304.092041015625,0.4063966572284698,0.050000000745058,0.2420429438352584,291.26226806640625,291.1499938964844,259.16046142578125,258.8401794433594,279.1706848144531,293.30816650390625,291.2598876953125,1.0,0.4494102895259857,0.587945818901062,0.587945818901062,1.0,1.0,-2.234837293624878,0.9254725575447084,1.309364676475525,0.2372491806745529,0.0,0.0,0.6958099007606506,117.57844543457033,88.0,-64.76249694824219,-27117.48046875,1081.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.20831298828125,312.8295593261719,278.1499938964844,0.0,18000.0,314.75,36450.3046875,36000.0,0.0,0.0,0.6399118900299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2046846151351929,1.2047016620635986,-1.7056012438843027e-05,0.0,0.0006494292174465,0.0,0.0,249.7611083984375,0.0,0.0,0.0,0.7182348370552063,4.0,0.0,1.0
377880,293.3140869140625,297.1499938964844,293.1499938964844,0.1644793003797531,-3408.96044921875,304.16754150390625,0.7409200072288513,0.2382656782865524,0.2181893289089203,293.3752746582031,297.1499938964844,293.1499938964844,0.2916736006736755,-5652.83349609375,304.1784362792969,0.8592432737350464,0.3775326609611511,0.3615026772022247,293.21514892578125,297.1499938964844,293.1499938964844,0.3876053690910339,-5230.654296875,304.1557006835937,0.9309001564979552,0.4769024848937988,0.3350934088230133,293.2138061523437,297.1499938964844,293.1499938964844,0.4518921971321106,-7987.18017578125,304.1556396484375,0.9722282886505128,0.5387067198753357,0.5116886496543884,293.2066345214844,297.1499938964844,293.1499938964844,0.0149150621145963,-3737.954345703125,304.07763671875,0.4111793041229248,0.050000000745058,0.2410085350275039,291.2433776855469,291.1499938964844,259.1878662109375,258.86358642578125,279.1719665527344,293.3100280761719,291.24139404296875,1.0,0.4435796439647674,0.589138388633728,0.589138388633728,1.0,1.0,-2.2236247062683105,0.9215577840805054,1.3020669221878052,0.2366751730442047,0.0,0.0,0.6914908289909363,111.7976303100586,76.0,-58.20895767211914,-26947.138671875,1048.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2414855957031,312.82183837890625,278.1499938964844,0.0,18000.0,314.75,36362.32421875,36000.0,0.0,0.0,0.632626473903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1881556510925293,1.188172459602356,-1.6795940609881654e-05,0.0,0.0006420354475267,0.0,0.0,241.8260955810547,0.0,0.0,0.0,0.7110429406166077,4.0,0.0,1.0
377940,293.314453125,297.1499938964844,293.1499938964844,0.1627146303653717,-3379.989501953125,304.1675720214844,0.7463882565498352,0.2361178547143936,0.2160623222589492,293.3779602050781,297.1499938964844,293.1499938964844,0.2886857688426971,-5607.22265625,304.1787109375,0.8660356998443604,0.3741544783115387,0.3581273853778839,293.2156677246094,297.1499938964844,293.1499938964844,0.3870352804660797,-5224.75048828125,304.1557006835937,0.9420058131217957,0.4759727716445923,0.3342932164669037,293.2147521972656,297.1499938964844,293.1499938964844,0.4513258337974548,-7979.47119140625,304.1556396484375,0.981482744216919,0.5377147793769836,0.5105500221252441,293.20849609375,297.1499938964844,293.1499938964844,0.0147804105654358,-3722.258544921875,304.06256103515625,0.4164981544017792,0.050000000745058,0.2399778068065643,291.2269897460937,291.1499938964844,259.2176818847656,258.88922119140625,279.17333984375,293.3119812011719,291.2251892089844,1.0,0.4376879930496216,0.5904079675674438,0.5904079675674438,1.0,1.0,-2.2123358249664307,0.9176666736602784,1.294669270515442,0.2361498773097992,0.0,0.0,0.6880103349685669,106.0365219116211,76.0,-52.00654220581055,-26779.359375,1014.6835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.250244140625,312.8016357421875,278.1499938964844,0.0,18000.0,314.75,36294.265625,36000.0,0.0,0.0,0.625544011592865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1745525598526,1.1745691299438477,-1.6585379853495397e-05,0.0,0.0006348476745188,0.0,0.0,235.4442749023437,0.0,0.0,0.0,0.7051690816879272,4.0,0.0,1.0
378000,293.3147888183594,297.1499938964844,293.1499938964844,0.1609198898077011,-3350.40673828125,304.1676330566406,0.7524968385696411,0.2339676767587661,0.2139316201210022,293.380615234375,297.1499938964844,293.1499938964844,0.2856163382530212,-5560.18701171875,304.1790771484375,0.8735755681991577,0.3707420825958252,0.3547182083129883,293.2162170410156,297.1499938964844,293.1499938964844,0.3863919973373413,-5218.005859375,304.1558532714844,0.9536274671554564,0.4750339388847351,0.3334861099720001,293.2156982421875,297.1499938964844,293.1499938964844,0.4506727457046509,-7970.45751953125,304.1557922363281,0.9905968308448792,0.5367099642753601,0.5093984603881836,293.21051025390625,297.1499938964844,293.1499938964844,0.0146429883316159,-3705.909423828125,304.046875,0.4225594401359558,0.050000000745058,0.2389502078294754,291.21246337890625,291.1499938964844,259.25,258.9171142578125,279.1748046875,293.3139953613281,291.2108764648437,1.0,0.4317319691181183,0.5917577743530273,0.5917577743530273,1.0,1.0,-2.200974464416504,0.9138014912605286,1.2871729135513306,0.2356745451688766,0.0,0.0,0.685303270816803,100.29214477539062,79.0,-46.14739608764648,-26614.908203125,981.6492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.236083984375,312.7701721191406,278.1499938964844,0.0,18000.0,314.2699890136719,36234.21875,36000.0,0.0,0.0,0.6138979196548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1637108325958252,1.1637272834777832,-1.6417858205386437e-05,0.0,0.0006230283761397,0.0,0.0,230.43215942382807,0.0,0.0,0.0,0.7005033493041992,4.0,0.0,1.0
378060,293.3149719238281,297.1499938964844,293.1499938964844,0.159225732088089,-3322.507080078125,304.1675109863281,0.7559698820114136,0.2318448275327682,0.2118841260671615,293.38311767578125,297.1499938964844,293.1499938964844,0.2826444506645202,-5514.67626953125,304.1791687011719,0.877825140953064,0.3673285543918609,0.3513673841953277,293.21661376953125,297.1499938964844,293.1499938964844,0.3858869969844818,-5212.8544921875,304.1557006835937,0.9609568119049072,0.4741171896457672,0.3327391445636749,293.2164611816406,297.1499938964844,293.1499938964844,0.4501651227474212,-7963.65673828125,304.1556701660156,0.9961069226264954,0.535724937915802,0.5083252191543579,293.21240234375,297.1499938964844,293.1499938964844,0.0145508898422122,-3695.9658203125,304.0309753417969,0.4269001185894012,0.050000000745058,0.2382985651493072,291.19635009765625,291.1499938964844,259.28369140625,258.9461364746094,279.1759033203125,293.3158874511719,291.19403076171875,1.0,0.4277559816837311,0.5931380391120911,0.5931380391120911,1.0,1.0,-2.190481424331665,0.9103478789329528,1.280133605003357,0.2353396713733673,0.0,0.0,0.6837816834449768,96.57561492919922,79.0,-48.06291961669922,-26435.703125,957.3532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1628723144531,312.6953430175781,278.1499938964844,0.0,18000.0,314.2699890136719,36173.1171875,36000.0,0.0,0.0,0.6067656874656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1556389331817627,1.1556551456451416,-1.6290352505166084e-05,0.0,0.0006157900206744,0.0,0.0,226.7121734619141,0.0,0.0,0.0,0.6970699429512024,4.0,0.0,1.0
378120,293.3149108886719,297.1499938964844,293.1499938964844,0.1576389521360397,-3296.399169921875,304.1672058105469,0.7575922608375549,0.2297661006450653,0.2099201679229736,293.3853454589844,297.1499938964844,293.1499938964844,0.2797888815402984,-5470.96044921875,304.1790771484375,0.8797624707221985,0.3639387786388397,0.3480816483497619,293.2167663574219,297.1499938964844,293.1499938964844,0.3855433166027069,-5209.51220703125,304.1552734375,0.9655081033706664,0.4732429981231689,0.3320550918579101,293.2168884277344,297.1499938964844,293.1499938964844,0.4494359195232391,-7953.2255859375,304.156005859375,0.9990000128746032,0.5347989201545715,0.5068905353546143,293.2140808105469,297.1499938964844,293.1499938964844,0.0144891180098056,-3690.404541015625,304.0153503417969,0.4299181699752807,0.050000000745058,0.2378812730312347,291.1773986816406,291.1499938964844,259.3175354003906,258.9750366210937,279.1767883300781,293.3175354003906,291.1755065917969,1.0,0.4245753586292267,0.5945426225662231,0.5945426225662231,1.0,1.0,-2.1801505088806152,0.906963348388672,1.2731870412826538,0.2350592315196991,0.0,0.0,0.6838710904121399,94.11640167236328,82.0,-48.45915985107422,-26276.615234375,938.0765380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0655822753906,312.61444091796875,278.1499938964844,0.0,18000.0,314.2699890136719,36083.66015625,36000.0,0.0,0.0,0.6000460982322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.152248501777649,1.1522647142410278,-1.6222606063820422e-05,0.0,0.0006089705275371,0.0,0.0,225.01193237304688,0.0,0.0,0.0,0.6956286430358887,4.0,0.0,1.0
378180,293.31475830078125,297.1499938964844,293.1499938964844,0.1560316532850265,-3269.767333984375,304.1669921875,0.7574909925460815,0.2277094274759292,0.2080250233411789,293.3874206542969,297.1499938964844,293.1499938964844,0.276836484670639,-5425.47509765625,304.1791381835937,0.8795627951622009,0.3605526089668274,0.344850093126297,293.2168273925781,297.1499938964844,293.1499938964844,0.3850687742233276,-5204.615234375,304.1551818847656,0.9676867723464966,0.4723860323429107,0.3314223885536194,293.2159729003906,297.1499938964844,293.1499938964844,0.4469620287418365,-7917.326171875,304.1593933105469,0.9990000128746032,0.5341283082962036,0.5039899349212646,293.21551513671875,297.1499938964844,293.1499938964844,0.0144407982006669,-3686.20654296875,304.0,0.4316068291664123,0.050000000745058,0.2376595288515091,291.1644592285156,291.1499938964844,259.3515319824219,259.0038757324219,279.1778564453125,293.3192138671875,291.1631774902344,1.0,0.4219835996627807,0.5960165858268738,0.5960165858268738,1.0,1.0,-2.1682727336883545,0.9029196500778198,1.2653532028198242,0.2345750480890274,0.0,0.0,0.6842350363731384,92.6680145263672,82.0,-41.14012908935547,-26116.626953125,921.2517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.947509765625,312.5282592773437,278.1499938964844,0.0,18000.0,314.2699890136719,36021.7734375,36000.0,0.0,0.0,0.5937525033950806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1520328521728516,1.1520490646362305,-1.6205593055929057e-05,0.0,0.0006025832844898,0.0,0.0,224.7713623046875,0.0,0.0,0.0,0.6954644918441772,4.0,0.0,1.0
378240,293.3145751953125,297.1499938964844,293.1499938964844,0.1544269174337387,-3243.08154296875,304.1668395996094,0.7565010190010071,0.2256556153297424,0.2061587125062942,293.3894348144531,297.1499938964844,293.1499938964844,0.2738518714904785,-5379.34130859375,304.1792907714844,0.878256618976593,0.3571494519710541,0.3416309058666229,293.2169189453125,297.1499938964844,293.1499938964844,0.3845562934875488,-5199.27392578125,304.1551818847656,0.9686923027038574,0.4715232253074646,0.330807477235794,293.2138061523437,297.1499938964844,293.1499938964844,0.4447986483573913,-7887.11279296875,304.16162109375,0.9990000128746032,0.5337207317352295,0.5016285181045532,293.2168884277344,297.1499938964844,293.1499938964844,0.0144004505127668,-3682.97412109375,303.9847106933594,0.4325970113277435,0.050000000745058,0.2375333309173584,291.1536865234375,291.1499938964844,259.3857116699219,259.0326232910156,279.1785583496094,293.3208923339844,291.1523132324219,1.0,0.4199087023735046,0.59749835729599,0.59749835729599,1.0,1.0,-2.157187223434448,0.899226188659668,1.2579610347747805,0.2341899424791336,0.0,0.0,0.6850610375404358,91.74820709228516,85.0,-36.520973205566406,-25960.3203125,907.3396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8123779296875,312.4305725097656,278.1499938964844,0.0,18000.0,314.2699890136719,35984.37109375,36000.0,0.0,0.0,0.5878816246986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.153144121170044,1.1531603336334229,-1.6212690752581693e-05,0.0,0.000596625090111,0.0,0.0,225.169677734375,0.0,0.0,0.0,0.6959214210510254,4.0,0.0,1.0
378300,293.3144226074219,297.1499938964844,293.1499938964844,0.1528513133525848,-3216.84716796875,304.1666259765625,0.7549774050712585,0.2236027717590332,0.204305037856102,293.39141845703125,297.1499938964844,293.1499938964844,0.2708901762962341,-5333.49267578125,304.1793518066406,0.8762770891189575,0.3537244200706482,0.3384047150611877,293.217041015625,297.1499938964844,293.1499938964844,0.3840871751308441,-5194.4287109375,304.15509033203125,0.9690054059028624,0.4706511199474334,0.3301956355571747,293.2114562988281,297.1499938964844,293.1499938964844,0.4437968134880066,-7872.7353515625,304.16131591796875,0.9990000128746032,0.533372163772583,0.5002105832099915,293.2181396484375,297.1499938964844,293.1499938964844,0.0143676297739148,-3680.912841796875,303.9693603515625,0.4331625998020172,0.050000000745058,0.2374625504016876,291.1416931152344,291.1499938964844,259.4200134277344,259.061279296875,279.1788024902344,293.3225402832031,291.1402282714844,1.0,0.4183034598827362,0.5989559888839722,0.5989559888839722,1.0,1.0,-2.147751569747925,0.8962486982345581,1.2515028715133667,0.2340100854635238,0.0,0.0,0.6868115663528442,91.16155242919922,85.0,-35.3127326965332,-25820.25390625,896.1961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6617126464844,312.32403564453125,278.1499938964844,0.0,18000.0,313.7900085449219,35938.41796875,36000.0,0.0,0.0,0.5776529908180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1564459800720217,1.1564621925354004,-1.6248606698354706e-05,0.0,0.0005862443940714,0.0,0.0,226.51129150390625,0.0,0.0,0.0,0.6973466277122498,4.0,0.0,1.0
378360,293.3142395019531,297.1499938964844,293.1499938964844,0.1513297259807586,-3191.529296875,304.1663818359375,0.7529683709144592,0.2215545028448104,0.2024637162685394,293.3934020996094,297.1499938964844,293.1499938964844,0.2679939866065979,-5288.654296875,304.17926025390625,0.8736782670021057,0.3502794504165649,0.3351690769195556,293.2171936035156,297.1499938964844,293.1499938964844,0.3837252259254455,-5190.818359375,304.1548156738281,0.9686804413795472,0.4697731733322143,0.3295862674713135,293.2098999023437,297.1499938964844,293.1499938964844,0.4438062310218811,-7874.1728515625,304.1592102050781,0.9990000128746032,0.5329012274742126,0.4997980296611786,293.2193908691406,297.1499938964844,293.1499938964844,0.0143446279689669,-3680.519287109375,303.9538879394531,0.4333280324935913,0.050000000745058,0.237442284822464,291.12677001953125,291.1499938964844,259.4544677734375,259.0898742675781,279.17877197265625,293.3240966796875,291.1245422363281,1.0,0.4170939922332763,0.6003930568695068,0.6003930568695068,1.0,1.0,-2.1395866870880127,0.8938093185424805,1.2457773685455322,0.234009712934494,0.0,0.0,0.6898189187049866,90.87422943115234,88.0,-40.58505630493164,-25673.103515625,887.4766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45855712890625,312.1794128417969,278.1499938964844,0.0,18000.0,313.7900085449219,35878.109375,36000.0,0.0,0.0,0.5721402764320374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162709355354309,1.1627256870269775,-1.6323174349963665e-05,0.0,0.0005806496483273,0.0,0.0,229.1375274658203,0.0,0.0,0.0,0.7000541090965271,4.0,0.0,1.0
378420,293.3140563964844,297.1499938964844,293.1499938964844,0.1498554795980453,-3166.999267578125,304.16607666015625,0.7505688071250916,0.2195124626159668,0.2006356716156005,293.39532470703125,297.1499938964844,293.1499938964844,0.2651506066322326,-5244.59375,304.1791076660156,0.8705713152885437,0.346815288066864,0.3319236040115356,293.21734619140625,297.1499938964844,293.1499938964844,0.3834578096866607,-5188.2666015625,304.1544189453125,0.9678227305412292,0.4688921272754669,0.3289802968502044,293.2096862792969,297.1499938964844,293.1499938964844,0.4447703063488006,-7889.59423828125,304.15576171875,0.9990000128746032,0.5321861505508423,0.5002201199531555,293.2205810546875,297.1499938964844,293.1499938964844,0.0143294744193553,-3681.480712890625,303.93817138671875,0.4331589341163635,0.050000000745058,0.2374638170003891,291.10870361328125,291.1499938964844,259.48907470703125,259.1183776855469,279.17852783203125,293.325439453125,291.10675048828125,1.0,0.4162315428256988,0.6018036007881165,0.6018036007881165,1.0,1.0,-2.1325998306274414,0.8918656706809998,1.2407342195510864,0.2341615557670593,0.0,0.0,0.6944020390510559,90.83678436279295,88.0,-43.8848762512207,-25553.412109375,880.8170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23828125,312.0318603515625,278.1499938964844,0.0,18000.0,313.7900085449219,35791.078125,36000.0,0.0,0.0,0.5672279000282288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1735410690307615,1.1735575199127195,-1.6457162928418256e-05,0.0,0.0005756641621701,0.0,0.0,233.7763214111328,0.0,0.0,0.0,0.7047170400619507,4.0,0.0,1.0
378480,293.3138427734375,297.1499938964844,293.1499938964844,0.1483585387468338,-3141.96826171875,304.1658935546875,0.7478287220001221,0.2174769043922424,0.198820561170578,293.3972473144531,297.1499938964844,293.1499938964844,0.262236088514328,-5199.21533203125,304.1791381835937,0.8670161366462708,0.3433318138122558,0.3286676704883575,293.2174987792969,297.1499938964844,293.1499938964844,0.3831094801425934,-5184.7568359375,304.1542663574219,0.9664756655693054,0.4680072367191314,0.3283777832984924,293.2110595703125,297.1499938964844,293.1499938964844,0.4463012516498565,-7913.0673828125,304.1519470214844,0.9990000128746032,0.5311599373817444,0.5012696385383606,293.2217712402344,297.1499938964844,293.1499938964844,0.0143140731379389,-3682.20849609375,303.9223022460937,0.4326892793178558,0.050000000745058,0.2375232726335525,291.09332275390625,291.1499938964844,259.5238037109375,259.1468200683594,279.17822265625,293.3265380859375,291.09161376953125,1.0,0.4156593978404999,0.6031915545463562,0.6031915545463562,1.0,1.0,-2.126508474349976,0.8902930021286011,1.236215353012085,0.2344276010990142,0.0,0.0,0.6997276544570923,91.02227020263672,91.0,-42.77950286865234,-25451.736328125,875.8305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0032958984375,311.8803100585937,278.1499938964844,0.0,18000.0,313.7900085449219,35717.4453125,36000.0,0.0,0.0,0.5629137754440308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.187961220741272,1.187977910041809,-1.6647298252792098e-05,0.0,0.0005712858983315,0.0,0.0,240.1659698486328,0.0,0.0,0.0,0.710896372795105,4.0,0.0,1.0
378540,293.3135986328125,297.1499938964844,293.1499938964844,0.1468581706285476,-3116.789794921875,304.16571044921875,0.7446401715278625,0.2154492884874344,0.1970223039388656,293.3991394042969,297.1499938964844,293.1499938964844,0.2592811584472656,-5153.03955078125,304.17919921875,0.8628799915313721,0.3398298025131225,0.3254045844078064,293.2176818847656,297.1499938964844,293.1499938964844,0.3827196955680847,-5180.7568359375,304.1542053222656,0.9644564390182496,0.4671190977096557,0.3277807533740997,293.2138977050781,297.1499938964844,293.1499938964844,0.4477672278881073,-7935.1474609375,304.1489562988281,0.9990000128746032,0.5298326015472412,0.5022538900375366,293.22296142578125,297.1499938964844,293.1499938964844,0.0143014676868915,-3683.244140625,303.9061889648437,0.4318192899227142,0.050000000745058,0.2376346290111541,291.0794982910156,291.1499938964844,259.5586853027344,259.1752014160156,279.1781005859375,293.3275451660156,291.0779724121094,1.0,0.4153078496456146,0.6045842170715332,0.6045842170715332,1.0,1.0,-2.1204164028167725,0.8887030482292175,1.2317132949829102,0.2346969991922378,0.0,0.0,0.7058246731758118,91.48597717285156,91.0,-40.21966171264648,-25355.8671875,871.8723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7560729980469,311.72442626953125,278.1499938964844,0.0,18000.0,313.7900085449219,35656.7890625,36000.0,0.0,0.0,0.5592072606086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2050235271453855,1.2050403356552124,-1.6881516785360873e-05,0.0,0.0005675242864526,0.0,0.0,247.96112060546875,0.0,0.0,0.0,0.7182728052139282,4.0,0.0,1.0
378600,293.31329345703125,297.1499938964844,293.1499938964844,0.1453385055065155,-3091.155517578125,304.1656188964844,0.7407023906707764,0.213432028889656,0.1952501088380813,293.4009704589844,297.1499938964844,293.1499938964844,0.2562525570392608,-5105.486328125,304.1794128417969,0.8577974438667297,0.3363125026226043,0.3221442997455597,293.21783447265625,297.1499938964844,293.1499938964844,0.382233589887619,-5175.63427734375,304.1543273925781,0.9612777829170228,0.4662303030490875,0.3271965384483337,293.2169189453125,297.1499938964844,293.1499938964844,0.4474908411502838,-7931.21337890625,304.1496887207031,0.9971879720687866,0.5284316539764404,0.501598060131073,293.22418212890625,297.1499938964844,293.1499938964844,0.014293311163783,-3684.6552734375,303.88995361328125,0.4302845597267151,0.050000000745058,0.2378358393907547,291.0689697265625,291.1499938964844,259.5936889648437,259.2035217285156,279.1786193847656,293.32861328125,291.0679931640625,1.0,0.4150477349758148,0.6060518622398376,0.6060518622398376,1.0,1.0,-2.1122663021087646,0.8862112164497375,1.2260550260543823,0.2347002476453781,0.0,0.0,0.7122955918312073,92.38624572753906,94.0,-33.53998947143555,-25250.64453125,867.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5018920898437,311.56939697265625,278.1499938964844,0.0,18000.0,313.3099975585937,35609.48828125,36000.0,0.0,0.0,0.5512712001800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2241984605789185,1.2242156267166138,-1.7153679436887614e-05,0.0,0.0005594701506197,0.0,0.0,256.9984741210937,0.0,0.0,0.0,0.7265946865081787,4.0,0.0,1.0
378660,293.31304931640625,297.1499938964844,293.1499938964844,0.1438186764717102,-3065.441162109375,304.1655578613281,0.7365464568138123,0.2114170640707016,0.1934910714626312,293.40283203125,297.1499938964844,293.1499938964844,0.2531918883323669,-5057.2822265625,304.1796264648437,0.8524349331855774,0.3327719867229461,0.3188736736774444,293.218017578125,297.1499938964844,293.1499938964844,0.3817126154899597,-5170.1259765625,304.15447998046875,0.9576429128646852,0.4653324782848358,0.3266147375106811,293.2190246582031,297.1499938964844,293.1499938964844,0.4466847777366638,-7918.98193359375,304.15118408203125,0.994370460510254,0.5271682739257812,0.5003933310508728,293.2253723144531,297.1499938964844,293.1499938964844,0.0142860319465398,-3686.161376953125,303.8734741210937,0.4285487532615661,0.050000000745058,0.238071396946907,291.0599670410156,291.1499938964844,259.6288452148437,259.2317810058594,279.17919921875,293.329833984375,291.0584716796875,1.0,0.4148691594600677,0.6075547933578491,0.6075547933578491,1.0,1.0,-2.103541374206543,0.8834809064865112,1.2200604677200315,0.23458231985569,0.0,0.0,0.7191707491874695,93.4564971923828,94.0,-31.7248649597168,-25116.76171875,863.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2088928222656,311.38238525390625,278.1499938964844,0.0,18000.0,313.3099975585937,35578.73046875,36000.0,0.0,0.0,0.5481089353561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2444801330566406,1.244497537612915,-1.745076588122174e-05,0.0,0.0005562608712352,0.0,0.0,266.8711853027344,0.0,0.0,0.0,0.7354718446731567,4.0,0.0,1.0
378720,293.31280517578125,297.1499938964844,293.1499938964844,0.1423306465148925,-3040.251220703125,304.1654357910156,0.7323490977287292,0.2093949019908905,0.1917339563369751,293.4047241210937,297.1499938964844,293.1499938964844,0.2501622140407562,-5009.5009765625,304.17974853515625,0.8470306992530823,0.3291966021060943,0.3155802488327026,293.21826171875,297.1499938964844,293.1499938964844,0.381259560585022,-5165.4033203125,304.15447998046875,0.9538209438323976,0.4644266068935394,0.3260287046432495,293.2204284667969,297.1499938964844,293.1499938964844,0.4460322260856628,-7909.5009765625,304.15216064453125,0.9914287328720092,0.5260186791419983,0.4993176162242889,293.22662353515625,297.1499938964844,293.1499938964844,0.0142828673124313,-3688.470947265625,303.8566589355469,0.4267824590206146,0.050000000745058,0.238320305943489,291.0483093261719,291.1499938964844,259.6640930175781,259.2599792480469,279.17974853515625,293.3311767578125,291.04705810546875,1.0,0.4147670269012451,0.6090832352638245,0.6090832352638245,1.0,1.0,-2.094915866851806,0.8807954788208008,1.214120388031006,0.2344888895750045,0.0,0.0,0.7271255254745483,94.60131072998048,97.0,-30.978458404541016,-24994.453125,859.6743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91754150390625,311.2004089355469,278.1499938964844,0.0,18000.0,313.3099975585937,35526.78515625,36000.0,0.0,0.0,0.5455166101455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671666145324707,1.2671843767166138,-1.7785032468964346e-05,0.0,0.0005536300013773,0.0,0.0,278.1986999511719,0.0,0.0,0.0,0.745492160320282,4.0,0.0,1.0
378780,293.3128967285156,297.1499938964844,293.1499938964844,0.140781357884407,-3013.873779296875,304.1654357910156,0.7280707359313965,0.2073177844285965,0.1899512112140655,293.406982421875,297.1499938964844,293.1499938964844,0.2470104098320007,-4959.52783203125,304.1800537109375,0.8415690660476685,0.3255282938480377,0.3122289776802063,293.218505859375,297.1499938964844,293.1499938964844,0.3806924521923065,-5159.365234375,304.1546936035156,0.9498273134231568,0.4635098874568939,0.3254382312297821,293.221435546875,297.1499938964844,293.1499938964844,0.445324182510376,-7899.25830078125,304.1530456542969,0.9883475303649902,0.5249282121658325,0.4983250200748443,293.2278747558594,297.1499938964844,293.1499938964844,0.0142757343128323,-3689.96240234375,303.8396301269531,0.4249969124794006,0.050000000745058,0.238581970334053,291.0399169921875,291.1499938964844,259.6994934082031,259.28814697265625,279.1803283691406,293.33282470703125,291.0390625,1.0,0.4147268533706665,0.6106433272361755,0.6106433272361755,1.0,1.0,-2.08630108833313,0.8781206011772156,1.208180546760559,0.2344049662351608,0.0,0.0,0.7353226542472839,95.8155288696289,97.0,-26.461536407470703,-24881.70703125,856.1738891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6320495605469,311.02593994140625,278.1499938964844,0.0,18000.0,313.3099975585937,35485.4140625,36000.0,0.0,0.0,0.5434486865997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.291858196258545,1.2918764352798462,-1.8159375031245872e-05,0.0,0.000551531324163,0.0,0.0,290.96856689453125,0.0,0.0,0.0,0.7563988566398621,4.0,0.0,1.0
378840,293.31317138671875,297.1499938964844,293.1499938964844,0.13916777074337,-2986.2705078125,304.1655578613281,0.7236711382865906,0.2052015215158462,0.1881256252527237,293.40948486328125,297.1499938964844,293.1499938964844,0.2437354326248169,-4907.35986328125,304.1805419921875,0.8360354900360107,0.3217805325984955,0.3087954521179199,293.21881103515625,297.1499938964844,293.1499938964844,0.3800393939018249,-5152.3515625,304.155029296875,0.9456780552864076,0.4625836610794067,0.3248424232006073,293.22222900390625,297.1499938964844,293.1499938964844,0.4445579648017883,-7888.21630859375,304.1539001464844,0.9851112961769104,0.5238663554191589,0.497374564409256,293.2291259765625,297.1499938964844,293.1499938964844,0.0142659349367022,-3690.901123046875,303.8224182128906,0.4232014417648315,0.050000000745058,0.2388559579849243,291.0339660644531,291.1499938964844,259.7350158691406,259.3162536621094,279.1809387207031,293.33465576171875,291.0333251953125,1.0,0.4147316217422485,0.6122369170188904,0.6122369170188904,1.0,1.0,-2.077584981918335,0.8754059672355652,1.202178955078125,0.2343107461929321,0.0,0.0,0.7436621189117432,97.09418487548828,100.0,-21.309249877929688,-24772.017578125,852.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3552551269531,310.8580627441406,278.1499938964844,0.0,18000.0,313.3099975585937,35461.54296875,36000.0,0.0,0.0,0.5418505072593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3172953128814695,1.3173139095306396,-1.85570042958716e-05,0.0,0.0005499093676917,0.0,0.0,304.6219177246094,0.0,0.0,0.0,0.7677127718925476,4.0,0.0,1.0
378900,293.3134460449219,297.1499938964844,293.1499938964844,0.1375156044960022,-2957.894287109375,304.1657409667969,0.7191634178161621,0.2030765116214752,0.1862803101539611,293.4120788574219,297.1499938964844,293.1499938964844,0.2403682023286819,-4853.5068359375,304.1811218261719,0.8304687142372131,0.3179849982261657,0.3053031265735626,293.2191162109375,297.1499938964844,293.1499938964844,0.3793134689331054,-5144.517578125,304.1554260253906,0.9414269924163818,0.461650550365448,0.3242422640323639,293.222900390625,297.1499938964844,293.1499938964844,0.4437300264835357,-7876.3203125,304.1546936035156,0.9817416667938232,0.5228196382522583,0.4964471161365509,293.2304077148437,297.1499938964844,293.1499938964844,0.0142537010833621,-3691.349365234375,303.80499267578125,0.4214203357696533,0.050000000745058,0.2391391694545745,291.02996826171875,291.1499938964844,259.7706604003906,259.34429931640625,279.1815490722656,293.33660888671875,291.029541015625,1.0,0.414773166179657,0.6138615608215332,0.6138615608215332,1.0,1.0,-2.068801164627075,0.8726629614830017,1.1961381435394287,0.2342065125703811,0.0,0.0,0.7520791888237,98.42160034179688,100.0,-16.00977897644043,-24665.970703125,849.6077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0904235839844,310.69873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35448.03515625,35280.0,0.0,0.0,0.5390838980674744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3431355953216553,1.3431545495986938,-1.8971410099766217e-05,0.0,0.0005471016047522,0.0,0.0,318.9971923828125,0.0,0.0,0.0,0.7692767977714539,4.0,0.0,1.0
378960,293.3136901855469,297.1499938964844,293.1499938964844,0.1359977126121521,-2931.9951171875,304.1656494140625,0.7145426273345947,0.2009594887495041,0.1844362914562225,293.41461181640625,297.1499938964844,293.1499938964844,0.2372031807899475,-4803.07275390625,304.18121337890625,0.824893057346344,0.3141637146472931,0.301778107881546,293.21942138671875,297.1499938964844,293.1499938964844,0.378941148519516,-5140.80712890625,304.1551208496094,0.9371321201324464,0.4607160985469818,0.3236398100852966,293.2234802246094,297.1499938964844,293.1499938964844,0.4433224201202392,-7870.869140625,304.1545715332031,0.9782674312591552,0.5217835307121277,0.495531678199768,293.231689453125,297.1499938964844,293.1499938964844,0.0142566142603755,-3694.9765625,303.7869873046875,0.4196748733520508,0.050000000745058,0.2394283860921859,291.0151672363281,291.1499938964844,259.8064270019531,259.3723449707031,279.1821594238281,293.33856201171875,291.01373291015625,1.0,0.4148440361022949,0.6155139803886414,0.6155139803886414,1.0,1.0,-2.0599963665008545,0.8699092864990234,1.190087080001831,0.2340963929891586,0.0,0.0,0.7624549269676208,99.78158569335938,103.0,-28.569499969482425,-24510.96484375,846.4984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8351745605469,310.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,34813.0078125,35280.0,0.0,0.0,0.5380133986473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3591173887252808,1.3591364622116089,-1.909005004563369e-05,0.0,0.0005460151587612,0.0,0.0,326.3868408203125,0.0,0.0,0.0,0.7850090265274048,4.0,0.0,1.0
379020,293.3138427734375,297.1499938964844,293.1499938964844,0.1343470811843872,-2903.479248046875,304.1658020019531,0.709763765335083,0.198856309056282,0.1826035380363464,293.4171142578125,297.1499938964844,293.1499938964844,0.2337714731693267,-4747.8251953125,304.1817932128906,0.819290280342102,0.3103247284889221,0.2982340157032013,293.2197265625,297.1499938964844,293.1499938964844,0.3781729340553283,-5132.4736328125,304.1556091308594,0.9328362345695496,0.4597806334495544,0.323038250207901,293.2239685058594,297.1499938964844,293.1499938964844,0.4424622654914856,-7858.52197265625,304.1553039550781,0.9747104048728944,0.5207532048225403,0.4946264624595642,293.23297119140625,297.1499938964844,293.1499938964844,0.0142426155507564,-3695.09912109375,303.7690734863281,0.4179748594760895,0.050000000745058,0.2397217899560928,291.0117492675781,291.1499938964844,259.84228515625,259.4003295898437,279.1827087402344,293.3404846191406,291.0119323730469,1.0,0.4149404764175415,0.6171926856040955,0.6171926856040955,1.0,1.0,-2.051201581954956,0.8671571612358093,1.184044361114502,0.2339839190244674,0.0,0.0,0.7720851302146912,101.16497039794922,103.0,-15.688471794128418,-24425.56640625,843.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59375,310.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34697.35546875,35280.0,0.0,0.0,0.5373023152351379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879700899124146,1.3879896402359009,-1.954520666913595e-05,0.0,0.0005452935583889,0.0,0.0,343.0386657714844,0.0,0.0,0.0,0.7978512048721313,4.0,0.0,1.0
379080,293.3139038085937,297.1499938964844,293.1499938964844,0.1326508671045303,-2874.008056640625,304.166015625,0.7048214673995972,0.1967682987451553,0.180783987045288,293.41949462890625,297.1499938964844,293.1499938964844,0.2302252352237701,-4690.43994140625,304.18243408203125,0.8136028051376343,0.306470662355423,0.2946743965148926,293.2200012207031,297.1499938964844,293.1499938964844,0.3772248327732086,-5122.10400390625,304.15631103515625,0.9285602569580078,0.4588387310504913,0.3224339783191681,293.2244567871094,297.1499938964844,293.1499938964844,0.4413948059082031,-7843.134765625,304.1562805175781,0.9710763096809388,0.5197194814682007,0.4937220513820648,293.2342529296875,297.1499938964844,293.1499938964844,0.0142209166660904,-3693.685546875,303.7511291503906,0.4163215756416321,0.050000000745058,0.2400187104940414,291.0143737792969,291.1499938964844,259.8782653808594,259.4283142089844,279.1832580566406,293.3423767089844,291.0146484375,1.0,0.4150580167770386,0.6188974380493164,0.6188974380493164,1.0,1.0,-2.042405843734741,0.8644007444381714,1.1780052185058594,0.2338665723800659,0.0,0.0,0.7808700203895569,102.56808471679688,106.0,-5.137627124786377,-24335.71484375,840.5695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3666687011719,310.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,34694.8203125,35280.0,0.0,0.0,0.5369156002998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415143966674805,1.4151639938354492,-2.000718450290151e-05,0.0,0.0005449010641314,0.0,0.0,359.5968017578125,0.0,0.0,0.0,0.810136079788208,4.0,0.0,1.0
379140,293.3138732910156,297.1499938964844,293.1499938964844,0.1309630274772644,-2844.5966796875,304.1661682128906,0.6998909711837769,0.194697305560112,0.1789797097444534,293.4218139648437,297.1499938964844,293.1499938964844,0.2266591638326645,-4632.548828125,304.1830444335937,0.8077492117881775,0.3026043176651001,0.2911024093627929,293.2203063964844,297.1499938964844,293.1499938964844,0.3762385845184326,-5111.3349609375,304.1569519042969,0.9243306517601012,0.4578927159309387,0.3218264281749725,293.2249450683594,297.1499938964844,293.1499938964844,0.4402820765972137,-7827.15576171875,304.1571655273437,0.9673759937286376,0.5186829566955566,0.492815226316452,293.23553466796875,297.1499938964844,293.1499938964844,0.0141977379098534,-3691.998291015625,303.7330017089844,0.4147158563137054,0.050000000745058,0.2403184324502945,291.017822265625,291.1499938964844,259.91436767578125,259.45623779296875,279.1838073730469,293.3442077636719,291.01824951171875,1.0,0.4151935577392578,0.620628297328949,0.620628297328949,1.0,1.0,-2.033610343933105,0.8616399168968201,1.1719704866409302,0.233743742108345,0.0,0.0,0.7893422245979309,103.98702239990234,106.0,2.09501576423645,-24246.390625,837.7122192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1572570800781,310.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,34711.953125,35280.0,0.0,0.0,0.5367946624755859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409489631652832,1.440969467163086,-2.04586103791371e-05,0.0,0.0005447783623822,0.0,0.0,375.9084167480469,0.0,0.0,0.0,0.8219191431999207,4.0,0.0,1.0
379200,293.31378173828125,297.1499938964844,293.1499938964844,0.129275843501091,-2815.094970703125,304.1662902832031,0.6949989199638367,0.1926436424255371,0.177190750837326,293.42401123046875,297.1499938964844,293.1499938964844,0.2230624705553054,-4573.9453125,304.1835632324219,0.8016916513442993,0.2987279295921325,0.2875199913978576,293.2206115722656,297.1499938964844,293.1499938964844,0.3751930892467499,-5099.91650390625,304.1575927734375,0.9201771020889282,0.4569443166255951,0.3212170004844665,293.22540283203125,297.1499938964844,293.1499938964844,0.4390987753868103,-7810.18798828125,304.15802001953125,0.9636240005493164,0.5176446437835693,0.4919067025184631,293.23681640625,297.1499938964844,293.1499938964844,0.0141720967367291,-3689.82421875,303.7147521972656,0.413158118724823,0.050000000745058,0.2406201511621475,291.0228271484375,291.1499938964844,259.9505615234375,259.48419189453125,279.184326171875,293.3459777832031,291.0234680175781,1.0,0.4153442084789276,0.6223850250244141,0.6223850250244141,1.0,1.0,-2.0248191356658936,0.8588758707046509,1.165943264961243,0.2336153239011764,0.0,0.0,0.797325849533081,105.4177017211914,109.0,8.204710006713867,-24159.369140625,834.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.966552734375,310.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,34738.26171875,34200.0,0.0,0.0,0.5368804335594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654067754745483,1.4654276371002195,-2.0896210116916336e-05,0.0,0.0005448653828352,0.0,0.0,391.88580322265625,0.0,0.0,0.0,0.8181264996528625,4.0,0.0,1.0
379260,293.3135681152344,297.1499938964844,293.1499938964844,0.1277709007263183,-2789.0,304.16607666015625,0.6901599764823914,0.1906087398529052,0.1754182875156402,293.4261169433594,297.1499938964844,293.1499938964844,0.2197498679161071,-4520.2080078125,304.1834716796875,0.7956280708312988,0.2948435246944427,0.2839289605617523,293.2208557128906,297.1499938964844,293.1499938964844,0.3746151328086853,-5093.96435546875,304.1572265625,0.9161275029182434,0.4559983611106872,0.3206072151660919,293.2257995605469,297.1499938964844,293.1499938964844,0.4384553730487823,-7801.49560546875,304.15771484375,0.959833800792694,0.5166093111038208,0.4909981489181518,293.2380676269531,297.1499938964844,293.1499938964844,0.0141659481450915,-3691.796630859375,303.6957702636719,0.4116469621658325,0.050000000745058,0.2409233301877975,291.01348876953125,291.1499938964844,259.9868469238281,259.5120849609375,279.18487548828125,293.34771728515625,291.0128173828125,1.0,0.4155084490776062,0.6241679787635803,0.6241679787635803,1.0,1.0,-2.0160398483276367,0.8561118841171265,1.1599280834197998,0.2334820926189422,0.0,0.0,0.807238757610321,106.85728454589844,109.0,-8.657855033874512,-24011.185546875,832.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070373535156,309.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,33860.6328125,34200.0,0.0,0.0,0.537006676197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471217393875122,1.471238136291504,-2.0801351638510823e-05,0.0,0.0005449934978969,0.0,0.0,393.0866394042969,0.0,0.0,0.0,0.833726704120636,4.0,0.0,1.0
379320,293.31329345703125,297.1499938964844,293.1499938964844,0.1261133700609207,-2759.845703125,304.1661682128906,0.6853877902030945,0.1885925233364105,0.173662856221199,293.4281311035156,297.1499938964844,293.1499938964844,0.2161443680524826,-4461.04443359375,304.1839599609375,0.789597749710083,0.2909513711929321,0.2803307175636291,293.2210998535156,297.1499938964844,293.1499938964844,0.373544305562973,-5082.24365234375,304.15789794921875,0.9122121334075928,0.4550541937351227,0.3200003802776336,293.2261657714844,297.1499938964844,293.1499938964844,0.4372401833534241,-7784.0576171875,304.1585388183594,0.9560221433639526,0.5155763626098633,0.4900943040847778,293.23931884765625,297.1499938964844,293.1499938964844,0.0141388149932026,-3689.320556640625,303.6771850585937,0.4101808369159698,0.050000000745058,0.2412273585796356,291.0185852050781,291.1499938964844,260.02325439453125,259.5399780273437,279.1853942871094,293.34942626953125,291.0198974609375,1.0,0.4156852662563324,0.6259772777557373,0.6259772777557373,1.0,1.0,-2.0072853565216064,0.8533530831336975,1.1539322137832642,0.2333457767963409,0.0,0.0,0.815589427947998,108.3028564453125,112.0,6.976583480834961,-23949.36328125,829.4624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666259765625,309.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,33733.0234375,34200.0,0.0,0.0,0.537243664264679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4946991205215454,1.4947203397750854,-2.1195412045926787e-05,0.0,0.0005452340119518,0.0,0.0,408.4813537597656,0.0,0.0,0.0,0.8443048000335693,4.0,0.0,1.0
379380,293.3129272460937,297.1499938964844,293.1499938964844,0.1244058310985565,-2729.619384765625,304.16632080078125,0.6806873679161072,0.1865940243005752,0.1719239056110382,293.4300537109375,297.1499938964844,293.1499938964844,0.2124229371547699,-4399.61962890625,304.1845397949219,0.7836097478866577,0.2870492935180664,0.2767239511013031,293.2213439941406,297.1499938964844,293.1499938964844,0.3722552955150604,-5068.04541015625,304.1587829589844,0.9084436297416688,0.4541040360927582,0.3193913996219635,293.2265625,297.1499938964844,293.1499938964844,0.4357693493366241,-7762.845703125,304.1596374511719,0.9521886706352234,0.5145366787910461,0.4891873598098755,293.2405700683594,297.1499938964844,293.1499938964844,0.014102067798376,-3684.89404296875,303.65869140625,0.4087538719177246,0.050000000745058,0.2415325045585632,291.0310974121094,291.1499938964844,260.0597229003906,259.56787109375,279.1859436035156,293.35107421875,291.0326538085937,1.0,0.4158728718757629,0.6278139352798462,0.6278139352798462,1.0,1.0,-1.9985358715057373,0.850590705871582,1.1479451656341553,0.2332033962011337,0.0,0.0,0.8222678899765015,109.75535583496094,112.0,20.06299591064453,-23883.2734375,826.8019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417175292969,309.7731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,33751.1875,34200.0,0.0,0.0,0.5375853180885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5151987075805664,1.515220284461975,-2.1574203856289387e-05,0.0,0.0005455807549878,0.0,0.0,422.68255615234375,0.0,0.0,0.0,0.8536917567253113,4.0,0.0,1.0
