time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379440,293.3125,297.1499938964844,293.1499938964844,0.1227080002427101,-2699.4677734375,304.1664428710937,0.6760667562484741,0.184613823890686,0.1702009290456771,293.4319152832031,297.1499938964844,293.1499938964844,0.2086900770664215,-4337.77392578125,304.18505859375,0.7776774168014526,0.2831387519836426,0.2731082141399383,293.2216186523437,297.1499938964844,293.1499938964844,0.3709206581115722,-5053.36767578125,304.1596069335937,0.9048450589179992,0.4531502723693847,0.3187792003154754,293.2269287109375,297.1499938964844,293.1499938964844,0.4342426657676697,-7740.884765625,304.1606750488281,0.9483416080474854,0.5134926438331604,0.4882753491401672,293.2417907714844,297.1499938964844,293.1499938964844,0.0140636470168828,-3680.119140625,303.6401062011719,0.4073623418807983,0.050000000745058,0.241838589310646,291.0447082519531,291.1499938964844,260.0963134765625,259.59576416015625,279.1864624023437,293.35272216796875,291.0464172363281,1.0,0.4160698056221008,0.6296786665916443,0.6296786665916443,1.0,1.0,-1.98978590965271,0.8478221297264099,1.1419638395309448,0.2330536246299743,0.0,0.0,0.8279287815093994,111.21379089355467,115.0,28.701345443725582,-23815.1875,824.1701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346008300781,309.7201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,33801.7265625,34200.0,0.0,0.0,0.5379830002784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5328067541122437,1.532828688621521,-2.1911540898145176e-05,0.0,0.0005459843669086,0.0,0.0,435.2701110839844,0.0,0.0,0.0,0.8618396520614624,4.0,0.0,1.0
379500,293.31201171875,297.1499938964844,293.1499938964844,0.1210202872753143,-2669.394775390625,304.1665344238281,0.6715368628501892,0.1826527565717697,0.1684950441122055,293.4336853027344,297.1499938964844,293.1499938964844,0.2049470841884613,-4275.51513671875,304.1854858398437,0.7718169093132019,0.2792206406593323,0.2694849073886871,293.22186279296875,297.1499938964844,293.1499938964844,0.3695404231548309,-5038.2021484375,304.1603698730469,0.9014316201210022,0.4521949291229248,0.3181653320789337,293.227294921875,297.1499938964844,293.1499938964844,0.4326600432395935,-7718.15966796875,304.1615905761719,0.9444948434829712,0.5124463438987732,0.4873604476451874,293.24298095703125,297.1499938964844,293.1499938964844,0.0140233607962727,-3674.955810546875,303.6214294433594,0.406003326177597,0.050000000745058,0.2421452552080154,291.0595397949219,291.1499938964844,260.13299560546875,259.6236877441406,279.1870422363281,293.35430908203125,291.0613708496094,1.0,0.4162753820419311,0.6315722465515137,0.6315722465515137,1.0,1.0,-1.9810435771942136,0.8450508713722229,1.1359926462173462,0.2328976392745971,0.0,0.0,0.8324787020683289,112.67634582519533,115.0,34.95643615722656,-23746.8203125,821.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455505371094,309.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,33861.23046875,33120.0,0.0,0.0,0.5383970141410828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.547600030899048,1.5476223230361938,-2.220171700173524e-05,0.0,0.0005464045098051,0.0,0.0,446.1036071777344,0.0,0.0,0.0,0.853694498538971,4.0,0.0,1.0
379560,293.3114318847656,297.1499938964844,293.1499938964844,0.119504690170288,-2642.573974609375,304.166259765625,0.667105495929718,0.1807117909193039,0.1668063104152679,293.43536376953125,297.1499938964844,293.1499938964844,0.2014705687761306,-4217.849609375,304.1853332519531,0.7660413980484009,0.2752969861030578,0.2658547163009643,293.2220764160156,297.1499938964844,293.1499938964844,0.3686141669750213,-5028.36572265625,304.16015625,0.8981026411056519,0.4512428045272827,0.3175514936447143,293.2276306152344,297.1499938964844,293.1499938964844,0.4316014051437378,-7703.49462890625,304.1614074707031,0.9406619668006896,0.5114032626152039,0.4864451289176941,293.2441711425781,297.1499938964844,293.1499938964844,0.0140018556267023,-3673.84521484375,303.6020202636719,0.4046734571456909,0.050000000745058,0.2424522042274475,291.0603332519531,291.1499938964844,260.16973876953125,259.6515808105469,279.1875915527344,293.3558654785156,291.0606384277344,1.0,0.4164890050888061,0.6334952712059021,0.6334952712059021,1.0,1.0,-1.972314715385437,0.8422796130180359,1.130035161972046,0.2327360957860946,0.0,0.0,0.8382528424263,114.14158630371094,118.0,17.983190536499023,-23616.087890625,818.9932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,309.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,33034.7890625,33120.0,0.0,0.0,0.5386772751808167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5411072969436646,1.541129231452942,-2.1893036318942904e-05,0.0,0.0005466889124363,0.0,0.0,438.7971801757813,0.0,0.0,0.0,0.8636416792869568,4.0,0.0,1.0
379620,293.3108215332031,297.1499938964844,293.1499938964844,0.1178823933005333,-2613.533935546875,304.166259765625,0.6627820134162903,0.1787911653518676,0.1651361733675003,293.4369506835937,297.1499938964844,293.1499938964844,0.1977878957986831,-4156.17138671875,304.18560791015625,0.760364294052124,0.2713680267333984,0.2622197866439819,293.2222595214844,297.1499938964844,293.1499938964844,0.3672998547554016,-5013.962890625,304.16070556640625,0.8948369026184082,0.4502939581871032,0.3169411718845367,293.2279052734375,297.1499938964844,293.1499938964844,0.4300920665264129,-7681.89794921875,304.1620788574219,0.936860740184784,0.5103638172149658,0.4855349063873291,293.2453308105469,297.1499938964844,293.1499938964844,0.0139638371765613,-3669.1494140625,303.5829467773437,0.4033699631690979,0.050000000745058,0.2427590191364288,291.0723876953125,291.1499938964844,260.20660400390625,259.67950439453125,279.18804931640625,293.35693359375,291.0745544433594,1.0,0.4167108535766601,0.635431706905365,0.635431706905365,1.0,1.0,-1.9636157751083367,0.8395060300827026,1.1241097450256348,0.2325621992349624,0.0,0.0,0.8422988057136536,115.60762786865234,118.0,29.86103630065918,-23562.69140625,816.4552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,309.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,32925.546875,33120.0,0.0,0.0,0.5388924479484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.551827311515808,1.551849365234375,-2.2069672922953032e-05,0.0,0.0005469073075801,0.0,0.0,446.2033386230469,0.0,0.0,0.0,0.868421733379364,4.0,0.0,1.0
379680,293.31011962890625,297.1499938964844,293.1499938964844,0.1162223219871521,-2583.634521484375,304.16632080078125,0.6585654616355896,0.1768898963928222,0.1634833961725235,293.4384765625,297.1499938964844,293.1499938964844,0.1940171122550964,-4092.635498046875,304.1860046386719,0.7547863721847534,0.2674322128295898,0.2585783302783966,293.2224426269531,297.1499938964844,293.1499938964844,0.3657911717891693,-4997.33447265625,304.1614990234375,0.8916263580322266,0.4493413269519806,0.3163299262523651,293.22821044921875,297.1499938964844,293.1499938964844,0.4283550977706909,-7656.9091796875,304.1630554199219,0.9330917596817015,0.5093199014663696,0.4846231937408447,293.2465209960937,297.1499938964844,293.1499938964844,0.0139172077178955,-3662.6533203125,303.56402587890625,0.4020866453647613,0.050000000745058,0.2430661022663116,291.0912475585937,291.1499938964844,260.2435302734375,259.7074584960937,279.1884460449219,293.35748291015625,291.0936584472656,1.0,0.4169400632381439,0.6373830437660217,0.6373830437660217,1.0,1.0,-1.954928517341613,0.8367205262184143,1.1182080507278442,0.2323717772960662,0.0,0.0,0.8443371057510376,117.07624053955078,121.0,40.71027755737305,-23507.048828125,813.9431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,309.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,32948.88671875,33120.0,0.0,0.0,0.5390545129776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.559796929359436,1.5598191022872925,-2.222553848696407e-05,0.0,0.0005470718024298,0.0,0.0,452.1038513183594,0.0,0.0,0.0,0.8720218539237976,4.0,0.0,1.0
379740,293.3093566894531,297.1499938964844,293.1499938964844,0.1145781651139259,-2553.924560546875,304.1663513183594,0.65445876121521,0.1750086843967437,0.1618485152721405,293.43994140625,297.1499938964844,293.1499938964844,0.1902497410774231,-4028.888916015625,304.1863098144531,0.749309778213501,0.2634902596473694,0.2549306750297546,293.2226257324219,297.1499938964844,293.1499938964844,0.364249050617218,-4980.3525390625,304.1622314453125,0.8884697556495667,0.4483862221240997,0.3157165348529815,293.2284851074219,297.1499938964844,293.1499938964844,0.4265768527984619,-7631.36572265625,304.1639099121094,0.9293639063835144,0.5082730054855347,0.4837080538272857,293.2476806640625,297.1499938964844,293.1499938964844,0.013869110494852,-3655.84912109375,303.5450134277344,0.4008193016052246,0.050000000745058,0.2433734536170959,291.1110534667969,291.1499938964844,260.280517578125,259.7354431152344,279.1888732910156,293.3580017089844,291.1134948730469,1.0,0.4171760380268097,0.639360785484314,0.639360785484314,1.0,1.0,-1.946249961853028,0.833929717540741,1.1123201847076416,0.2321720272302627,0.0,0.0,0.844951868057251,118.54727172851562,121.0,47.504302978515625,-23447.79296875,811.4533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918640136719,309.6094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33007.80859375,33120.0,0.0,0.0,0.5391353368759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5645142793655396,1.564536690711975,-2.232836595794652e-05,0.0,0.0005471538752317,0.0,0.0,455.7671203613281,0.0,0.0,0.0,0.8741714358329773,4.0,0.0,1.0
379800,293.3085632324219,297.1499938964844,293.1499938964844,0.1129558905959129,-2524.521484375,304.16632080078125,0.6504634618759155,0.1731480211019516,0.1602315455675125,293.4413452148437,297.1499938964844,293.1499938964844,0.1864970475435257,-3965.128173828125,304.1865234375,0.7439321279525757,0.2595432996749878,0.2512772381305694,293.2228088378906,297.1499938964844,293.1499938964844,0.3626945316791534,-4963.25341796875,304.1628112792969,0.8853691220283508,0.4474306106567383,0.3151021003723144,293.228759765625,297.1499938964844,293.1499938964844,0.4247819185256958,-7605.6259765625,304.1646423339844,0.925690531730652,0.5072251558303833,0.482791006565094,293.2488708496094,297.1499938964844,293.1499938964844,0.0138204200193285,-3648.911865234375,303.5258483886719,0.3995643258094787,0.050000000745058,0.2436808943748474,291.1310729980469,291.1499938964844,260.3175964355469,259.763427734375,279.1893615722656,293.35845947265625,291.133544921875,1.0,0.4174184203147888,0.6413663029670715,0.6413663029670715,1.0,1.0,-1.9375836849212649,0.8311356902122498,1.10644793510437,0.2319639027118683,0.0,0.0,0.8442099690437317,120.0199203491211,124.0,51.4473762512207,-23385.28515625,808.9859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,309.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33076.6796875,32040.0,0.0,0.0,0.5391117334365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5660394430160522,1.5660617351531982,-2.23729330173228e-05,0.0,0.0005471298936754,0.0,0.0,457.1156921386719,0.0,0.0,0.0,0.8598392605781555,4.0,0.0,1.0
379860,293.3077087402344,297.1499938964844,293.1499938964844,0.111506812274456,-2498.44091796875,304.1659851074219,0.6465805172920227,0.17130908370018,0.1586335003376007,293.44268798828125,297.1499938964844,293.1499938964844,0.183010071516037,-3906.006591796875,304.18621826171875,0.7386448383331299,0.2555928528308868,0.2476193904876709,293.22296142578125,297.1499938964844,293.1499938964844,0.3616181910037994,-4951.77392578125,304.1624450683594,0.8823274374008179,0.4464789927005768,0.3144883513450622,293.22900390625,297.1499938964844,293.1499938964844,0.4235399663448334,-7588.39404296875,304.1642150878906,0.9220865964889526,0.5061814188957214,0.4818746447563171,293.2500305175781,297.1499938964844,293.1499938964844,0.0137910535559058,-3646.239013671875,303.5057983398437,0.3983185589313507,0.050000000745058,0.2439882159233093,291.13629150390625,291.1499938964844,260.354736328125,259.7914733886719,279.1899108886719,293.3588562011719,291.136962890625,1.0,0.4176672697067261,0.6434005498886108,0.6434005498886108,1.0,1.0,-1.9289385080337524,0.8283425569534302,1.1005959510803225,0.2317488640546798,0.0,0.0,0.8444682359695435,121.49314880371094,124.0,31.63566398620605,-23257.37890625,806.5443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,309.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,32265.642578125,32040.0,0.0,0.0,0.5388498902320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5454448461532593,1.545466661453247,-2.180039336963091e-05,0.0,0.0005468641174957,0.0,0.0,439.4860229492188,0.0,0.0,0.0,0.8631704449653625,4.0,0.0,1.0
379920,293.3067932128906,297.1499938964844,293.1499938964844,0.1099831685423851,-2470.742431640625,304.1658630371094,0.6428085565567017,0.1694923937320709,0.1570551246404647,293.4439392089844,297.1499938964844,293.1499938964844,0.1793788075447082,-3843.8935546875,304.1862487792969,0.7334296107292175,0.2516398429870605,0.2439584285020828,293.2230834960937,297.1499938964844,293.1499938964844,0.3602357506752014,-4936.65185546875,304.1626892089844,0.8793495297431946,0.4455320239067077,0.3138786554336548,293.22918701171875,297.1499938964844,293.1499938964844,0.4219430685043335,-7565.63671875,304.16455078125,0.9185699820518494,0.5051430463790894,0.4809643626213074,293.25115966796875,297.1499938964844,293.1499938964844,0.0137488339096307,-3640.671875,303.486083984375,0.3970791697502136,0.050000000745058,0.2442951053380966,291.1502990722656,291.1499938964844,260.3919677734375,259.8195495605469,279.1904602050781,293.35919189453125,291.1527099609375,1.0,0.4179228842258453,0.6454642415046692,0.6454642415046692,1.0,1.0,-1.920328378677368,0.825556755065918,1.0947716236114502,0.2315293848514557,0.0,0.0,0.843116044998169,122.96570587158205,127.0,39.40864562988281,-23201.625,804.1359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23297119140625,309.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,32154.201171875,32040.0,0.0,0.0,0.5384241342544556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5423473119735718,1.54236900806427,-2.1717110939789563e-05,0.0,0.0005464320420287,0.0,0.0,436.9049072265625,0.0,0.0,0.0,0.8615044951438904,4.0,0.0,1.0
379980,293.3058166503906,297.1499938964844,293.1499938964844,0.1084367036819458,-2442.466796875,304.165771484375,0.6391393542289734,0.1676974445581436,0.1554964631795883,293.44512939453125,297.1499938964844,293.1499938964844,0.1756899207830429,-3780.409423828125,304.18634033203125,0.7282502055168152,0.2476830631494522,0.2402941286563873,293.22320556640625,297.1499938964844,293.1499938964844,0.3586966097354889,-4919.7119140625,304.1631774902344,0.8764281868934631,0.4445826113224029,0.3132691085338592,293.2293701171875,297.1499938964844,293.1499938964844,0.420163094997406,-7540.11328125,304.1651306152344,0.9151447415351868,0.5041019916534424,0.4800543487071991,293.2523193359375,297.1499938964844,293.1499938964844,0.0136994449421763,-3633.574462890625,303.4665222167969,0.3958408534526825,0.050000000745058,0.2446019351482391,291.170166015625,291.1499938964844,260.42926025390625,259.8476867675781,279.1910400390625,293.3595275878906,291.17266845703125,1.0,0.4181849360466003,0.6475595831871033,0.6475595831871033,1.0,1.0,-1.911740779876709,0.8227730393409729,1.0889676809310913,0.2313041388988495,0.0,0.0,0.8397828936576843,124.43917083740234,127.0,46.73291778564453,-23142.0,801.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,309.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32171.466796875,32040.0,0.0,0.0,0.5378591418266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5368748903274536,1.5368964672088623,-2.1618689061142504e-05,0.0,0.0005458586965687,0.0,0.0,433.0427856445313,0.0,0.0,0.0,0.8588094711303711,4.0,0.0,1.0
380040,293.3047790527344,297.1499938964844,293.1499938964844,0.1069183573126792,-2414.6298828125,304.1656799316406,0.6355627179145813,0.1659246832132339,0.1539571285247802,293.4462585449219,297.1499938964844,293.1499938964844,0.172028437256813,-3717.12646484375,304.1864013671875,0.7230556011199951,0.2437236756086349,0.2366262376308441,293.22332763671875,297.1499938964844,293.1499938964844,0.35716512799263,-4902.87646484375,304.16357421875,0.8735605478286743,0.4436320066452026,0.3126581907272339,293.2295837402344,297.1499938964844,293.1499938964844,0.4183906316757202,-7514.73681640625,304.1656188964844,0.911820352077484,0.5030593872070312,0.4791422486305237,293.2534484863281,297.1499938964844,293.1499938964844,0.0136502590030431,-3626.51171875,303.4468688964844,0.3945995569229126,0.050000000745058,0.2449087798595428,291.1897277832031,291.1499938964844,260.46661376953125,259.8758850097656,279.191650390625,293.3598022460937,291.192138671875,1.0,0.4184529185295105,0.6496878266334534,0.6496878266334534,1.0,1.0,-1.9031695127487185,0.8199889063835144,1.0831806659698486,0.2310720682144165,0.0,0.0,0.8351700305938721,125.9139175415039,130.0,49.93948745727539,-23075.896484375,799.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,309.7044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,32226.04296875,32040.0,0.0,0.0,0.5371431112289429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.528378963470459,1.5284005403518677,-2.1472891603480093e-05,0.0,0.0005451319739222,0.0,0.0,427.1830749511719,0.0,0.0,0.0,0.8547766804695129,4.0,0.0,1.0
380100,293.3037109375,297.1499938964844,293.1499938964844,0.1054371148347854,-2387.412841796875,304.16552734375,0.6320686936378479,0.1641751527786255,0.1524383723735809,293.4472961425781,297.1499938964844,293.1499938964844,0.1684090197086334,-3654.315673828125,304.1863708496094,0.7177765369415283,0.2397626489400863,0.2329561710357666,293.2234191894531,297.1499938964844,293.1499938964844,0.3556715846061706,-4886.4912109375,304.163818359375,0.8707481026649475,0.4426819086074829,0.3120470345020294,293.229736328125,297.1499938964844,293.1499938964844,0.4166609346866607,-7490.03271484375,304.1659240722656,0.9086121320724488,0.5020171999931335,0.4782296121120453,293.25457763671875,297.1499938964844,293.1499938964844,0.0136023825034499,-3619.73193359375,303.427001953125,0.3933523297309875,0.050000000745058,0.2452154904603958,291.2080993652344,291.1499938964844,260.5039978027344,259.90411376953125,279.1922912597656,293.36004638671875,291.2102966308594,1.0,0.4187269210815429,0.6518501043319702,0.6518501043319702,1.0,1.0,-1.8946218490600584,0.8172075748443604,1.0774142742156982,0.230834349989891,0.0,0.0,0.8294478058815002,127.38921356201172,130.0,49.96509552001953,-23003.40625,797.0637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,309.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32288.50390625,30960.0,0.0,0.0,0.5362600088119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5169119834899902,1.5169333219528198,-2.127496372850146e-05,0.0,0.0005442357505671,0.0,0.0,419.3321533203125,0.0,0.0,0.0,0.8343797326087952,4.0,0.0,1.0
380160,293.3025817871094,297.1499938964844,293.1499938964844,0.1041371524333953,-2363.740966796875,304.1650390625,0.6286422610282898,0.1624497920274734,0.1509403735399246,293.44830322265625,297.1499938964844,293.1499938964844,0.1650628298521042,-3596.37841796875,304.1858215332031,0.7123157382011414,0.2358017712831497,0.2292845547199249,293.2235107421875,297.1499938964844,293.1499938964844,0.3547119498252868,-4876.38134765625,304.1630249023437,0.8679923415184021,0.4417369067668915,0.3114372193813324,293.2298889160156,297.1499938964844,293.1499938964844,0.4155503213405609,-7474.84619140625,304.1650085449219,0.9055357575416564,0.5009805560112,0.4773187935352325,293.2557067871094,297.1499938964844,293.1499938964844,0.0135757187381386,-3617.737548828125,303.4060363769531,0.3920962214469909,0.050000000745058,0.2455219179391861,291.2098083496094,291.1499938964844,260.5414733886719,259.93243408203125,279.1929626464844,293.3602294921875,291.2098693847656,1.0,0.419006884098053,0.6540471911430359,0.6540471911430359,1.0,1.0,-1.8861035108566284,0.8144316673278809,1.0716718435287476,0.2305917590856552,0.0,0.0,0.8251398801803589,128.8644256591797,133.0,25.29706764221192,-22861.14453125,794.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317626953125,309.75048828125,278.1499938964844,0.0,18000.0,313.1499938964844,31463.099609375,30960.0,0.0,0.0,0.5350850224494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4840168952941897,1.4840373992919922,-2.048884743999224e-05,0.0,0.000543043250218,0.0,0.0,394.3418884277344,0.0,0.0,0.0,0.8319754004478455,4.0,0.0,1.0
380220,293.3013916015625,297.1499938964844,293.1499938964844,0.1027822494506836,-2338.828125,304.164794921875,0.6252670884132385,0.1607493162155151,0.1494646966457367,293.44921875,297.1499938964844,293.1499938964844,0.1616104543209076,-3536.08642578125,304.18560791015625,0.7065626978874207,0.2318416982889175,0.2256135493516922,293.2235412597656,297.1499938964844,293.1499938964844,0.3534987866878509,-4863.205078125,304.1628723144531,0.8652976751327515,0.4407975971698761,0.3108322620391845,293.22998046875,297.1499938964844,293.1499938964844,0.4141468107700348,-7455.0146484375,304.16485595703125,0.9026101231575012,0.4999505579471588,0.4764154553413391,293.2568054199219,297.1499938964844,293.1499938964844,0.0135384975001215,-3613.27880859375,303.3854064941406,0.3908292055130005,0.050000000745058,0.245827779173851,291.2187194824219,291.1499938964844,260.5790100097656,259.9608154296875,279.1936340332031,293.36041259765625,291.2204895019531,1.0,0.4192934334278106,0.6562797427177429,0.6562797427177429,1.0,1.0,-1.8776315450668333,0.8116688132286072,1.065962791442871,0.2303470522165298,0.0,0.0,0.8197336792945862,130.33824157714844,133.0,29.352272033691406,-22791.69140625,792.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061950683594,309.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,31331.421875,30960.0,0.0,0.0,0.5337024927139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4695395231246948,1.4695597887039185,-2.019941166508943e-05,0.0,0.0005416402127593,0.0,0.0,384.3566284179688,0.0,0.0,0.0,0.8250170946121216,4.0,0.0,1.0
380280,293.3001708984375,297.1499938964844,293.1499938964844,0.101412683725357,-2313.502685546875,304.1645812988281,0.6219162940979004,0.1590734273195266,0.148010715842247,293.4500732421875,297.1499938964844,293.1499938964844,0.1581176519393921,-3474.704345703125,304.1854858398437,0.7006860375404358,0.2278816998004913,0.2219420820474624,293.2236022949219,297.1499938964844,293.1499938964844,0.3521537482738495,-4848.47119140625,304.1629943847656,0.8626560568809509,0.4398566782474518,0.310228019952774,293.2300720214844,297.1499938964844,293.1499938964844,0.4125902056694031,-7432.82080078125,304.1649780273437,0.8997748494148254,0.4989189505577087,0.4755134284496307,293.25787353515625,297.1499938964844,293.1499938964844,0.0134950643405318,-3607.4697265625,303.3649597167969,0.3895463347434997,0.050000000745058,0.2461334615945816,291.23291015625,291.1499938964844,260.6165771484375,259.9892883300781,279.1943359375,293.36053466796875,291.2346496582031,1.0,0.4195862114429474,0.6585497260093689,0.6585497260093689,1.0,1.0,-1.8691905736923216,0.8089120984077454,1.0602784156799316,0.2300981432199478,0.0,0.0,0.8127884864807129,131.81259155273438,136.0,33.543819427490234,-22716.412109375,790.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824279785156,309.8475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,31331.40234375,30960.0,0.0,0.0,0.5321516394615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534324407577517,1.4534523487091064,-1.9913510186597705e-05,0.0,0.0005400662776082,0.0,0.0,373.8912353515625,0.0,0.0,0.0,0.8174021244049072,4.0,0.0,1.0
380340,293.29888916015625,297.1499938964844,293.1499938964844,0.100082941353321,-2288.869873046875,304.1643371582031,0.6185624599456787,0.1574227511882782,0.1465794444084167,293.4508972167969,297.1499938964844,293.1499938964844,0.154670774936676,-3413.875244140625,304.185302734375,0.6947818994522095,0.2239226102828979,0.218270942568779,293.2236328125,297.1499938964844,293.1499938964844,0.3508589565753937,-4834.3212890625,304.1629638671875,0.8600643873214722,0.4389150440692901,0.3096229135990143,293.23016357421875,297.1499938964844,293.1499938964844,0.411091685295105,-7411.5126953125,304.1649780273437,0.8969788551330566,0.4978865385055542,0.4746101498603821,293.2589416503906,297.1499938964844,293.1499938964844,0.0134533066302537,-3602.046875,303.3443298339844,0.3882493376731872,0.050000000745058,0.246439054608345,291.2455444335937,291.1499938964844,260.6541748046875,260.0178527832031,279.195068359375,293.36065673828125,291.2470092773437,1.0,0.4198849499225616,0.6608589291572571,0.6608589291572571,1.0,1.0,-1.860777378082276,0.8061603307723999,1.054616928100586,0.2298445105552673,0.0,0.0,0.8051339983940125,133.2877960205078,136.0,33.43072509765625,-22632.66015625,788.0503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66070556640625,309.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,31365.26953125,30960.0,0.0,0.0,0.5304241180419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435064435005188,1.4350839853286743,-1.9598986909841187e-05,0.0,0.0005383130628615,0.0,0.0,362.3087463378906,0.0,0.0,0.0,0.8088488578796387,4.0,0.0,1.0
380400,293.2975769042969,297.1499938964844,293.1499938964844,0.0987962335348129,-2265.003173828125,304.1640930175781,0.6151707768440247,0.1557960510253906,0.1451697200536728,293.4516296386719,297.1499938964844,293.1499938964844,0.1512767225503921,-3353.735107421875,304.18505859375,0.6888658404350281,0.2199655920267105,0.2146005779504776,293.22369384765625,297.1499938964844,293.1499938964844,0.349634051322937,-4820.9794921875,304.162841796875,0.8575227856636047,0.4379744231700897,0.3090178370475769,293.2302551269531,297.1499938964844,293.1499938964844,0.4096742272377014,-7391.4296875,304.1648254394531,0.8942233324050903,0.4968551993370056,0.4737069308757782,293.260009765625,297.1499938964844,293.1499938964844,0.0134140448644757,-3597.186279296875,303.32342529296875,0.3869679570198059,0.050000000745058,0.2467444986104965,291.2559814453125,291.1499938964844,260.6918334960937,260.0464782714844,279.1958312988281,293.3607482910156,291.25714111328125,1.0,0.4201894998550415,0.6632081866264343,0.6632081866264343,1.0,1.0,-1.8523938655853271,0.8034142851829529,1.048979640007019,0.2295862585306167,0.0,0.0,0.7970182299613953,134.76351928710938,139.0,30.50066566467285,-22541.78125,785.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7410583496094,309.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,31402.4140625,29880.0,0.0,0.0,0.5285190939903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148684740066528,1.41488778591156,-1.925787364598364e-05,0.0,0.0005363796954043,0.0,0.0,349.8766784667969,0.0,0.0,0.0,0.7844991683959961,4.0,0.0,1.0
380460,293.29620361328125,297.1499938964844,293.1499938964844,0.097692996263504,-2244.803466796875,304.1635131835937,0.6117035150527954,0.1541941314935684,0.1437818855047226,293.4523010253906,297.1499938964844,293.1499938964844,0.1481513082981109,-3298.507080078125,304.1843566894531,0.6829559206962585,0.2160119861364364,0.2109324336051941,293.22369384765625,297.1499938964844,293.1499938964844,0.3489880263805389,-4814.4501953125,304.1616516113281,0.8550323247909546,0.4370392262935638,0.3084144294261932,293.23028564453125,297.1499938964844,293.1499938964844,0.4089294672012329,-7381.68994140625,304.1634521484375,0.8915107846260071,0.4958299100399017,0.4728061556816101,293.26104736328125,297.1499938964844,293.1499938964844,0.0133972307667136,-3597.5322265625,303.3011779785156,0.3857077062129974,0.050000000745058,0.2470496296882629,291.2481994628906,291.1499938964844,260.72955322265625,260.0752258300781,279.1966247558594,293.3608093261719,291.2469482421875,1.0,0.4204999804496765,0.6655988693237305,0.6655988693237305,1.0,1.0,-1.8440477848052976,0.8006773591041565,1.0433703660964966,0.2293245494365692,0.0,0.0,0.7910844087600708,136.2391357421875,139.0,1.9658362865448,-22378.251953125,783.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8344421386719,309.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,30533.982421875,29880.0,0.0,0.0,0.526311457157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754311800003052,1.375449538230896,-1.8393249774817377e-05,0.0,0.0005341392243281,0.0,0.0,323.8460388183594,0.0,0.0,0.0,0.7791684865951538,4.0,0.0,1.0
380520,293.2947998046875,297.1499938964844,293.1499938964844,0.0965305790305137,-2223.28955078125,304.1631774902344,0.6081642508506775,0.1526172757148742,0.1424163430929184,293.4529113769531,297.1499938964844,293.1499938964844,0.1449217051267624,-3240.907958984375,304.1839904785156,0.6770712733268738,0.2120627462863922,0.2072675675153732,293.2236633300781,297.1499938964844,293.1499938964844,0.3480744063854217,-4804.65380859375,304.1612243652344,0.85259610414505,0.4361099898815155,0.3078160881996155,293.23028564453125,297.1499938964844,293.1499938964844,0.4078764021396637,-7367.00927734375,304.1629333496094,0.8888460397720337,0.4948116540908813,0.4719132781028747,293.2620544433594,297.1499938964844,293.1499938964844,0.0133697614073753,-3595.292724609375,303.27935791015625,0.3844691216945648,0.050000000745058,0.2473542392253875,291.2480773925781,291.1499938964844,260.7673034667969,260.10406494140625,279.19744873046875,293.3608703613281,291.248779296875,1.0,0.4208168685436249,0.6680319309234619,0.6680319309234619,1.0,1.0,-1.835752367973328,0.7979554533958435,1.0377968549728394,0.2290615886449813,0.0,0.0,0.784643828868866,137.71360778808594,142.0,5.902952194213867,-22295.71484375,781.6183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9285583496094,309.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,30364.4921875,29880.0,0.0,0.0,0.5239067673683167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3560701608657837,1.356088161468506,-1.803377745090984e-05,0.0,0.0005316987517289,0.0,0.0,312.26348876953125,0.0,0.0,0.0,0.7700204849243164,4.0,0.0,1.0
380580,293.2933654785156,297.1499938964844,293.1499938964844,0.0953468158841133,-2201.260986328125,304.1629333496094,0.6046177744865417,0.1510650664567947,0.1410731226205825,293.4534606933594,297.1499938964844,293.1499938964844,0.1416486352682113,-3182.13232421875,304.1837463378906,0.6712267994880676,0.2081170827150344,0.2036061733961105,293.2236633300781,297.1499938964844,293.1499938964844,0.3470106124877929,-4793.068359375,304.1611022949219,0.8502058982849121,0.4351783394813537,0.3072183132171631,293.2303161621094,297.1499938964844,293.1499938964844,0.4066497087478637,-7349.62060546875,304.1628112792969,0.886221706867218,0.4937910139560699,0.4710215330123901,293.2630615234375,297.1499938964844,293.1499938964844,0.0133349439129233,-3591.46728515625,303.2578125,0.3832502067089081,0.050000000745058,0.2476586997509002,291.2540283203125,291.1499938964844,260.8050842285156,260.1330261230469,279.1982727050781,293.36090087890625,291.25469970703125,1.0,0.4211397767066955,0.6705096960067749,0.6705096960067749,1.0,1.0,-1.82749342918396,0.7952423095703125,1.0322511196136477,0.2287954539060592,0.0,0.0,0.777107298374176,139.1887664794922,142.0,10.217177391052246,-22206.283203125,779.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0185546875,310.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,30336.263671875,29880.0,0.0,0.0,0.5213578939437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.336053729057312,1.336071491241455,-1.7700167518341914e-05,0.0,0.0005291120032779,0.0,0.0,300.9985656738281,0.0,0.0,0.0,0.7607237696647644,4.0,0.0,1.0
380640,293.2919006347656,297.1499938964844,293.1499938964844,0.0941978618502616,-2179.88134765625,304.16265869140625,0.6010681986808777,0.1495376974344253,0.1397517323493957,293.4539794921875,297.1499938964844,293.1499938964844,0.1384183168411255,-3123.86865234375,304.1835021972656,0.6654382944107056,0.2041759490966797,0.1999479085206985,293.2236633300781,297.1499938964844,293.1499938964844,0.3459985852241516,-4782.08056640625,304.1609191894531,0.8478577733039856,0.4342454373836517,0.3066191077232361,293.2303466796875,297.1499938964844,293.1499938964844,0.405483603477478,-7333.14306640625,304.16259765625,0.8836347460746765,0.4927689731121063,0.4701277911663055,293.2640686035156,297.1499938964844,293.1499938964844,0.0133020272478461,-3588.07568359375,303.23602294921875,0.3820500075817108,0.050000000745058,0.2479631453752517,291.2584228515625,291.1499938964844,260.8428955078125,260.162109375,279.1991577148437,293.3609619140625,291.2587890625,1.0,0.4214682281017303,0.6730338335037231,0.6730338335037231,1.0,1.0,-1.819263458251953,0.7925344109535217,1.0267291069030762,0.2285245507955551,0.0,0.0,0.7694294452667236,140.66514587402344,130.0,10.091181755065918,-22108.76953125,777.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1050720214844,310.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,30340.71875,29880.0,0.0,0.0,0.5186684727668762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3150640726089478,1.3150814771652222,-1.736326521495357e-05,0.0,0.0005263825296424,0.0,0.0,289.5953674316406,0.0,0.0,0.0,0.7511246204376221,4.0,0.0,1.0
380700,293.29034423828125,297.1499938964844,293.1499938964844,0.0930244848132133,-2158.037353515625,304.1625061035156,0.5992226004600525,0.148047924041748,0.1383816748857498,293.454345703125,297.1499938964844,293.1499938964844,0.1351664960384369,-3064.92138671875,304.1833190917969,0.6614773273468018,0.2002490162849426,0.1962180137634277,293.2236022949219,297.1499938964844,293.1499938964844,0.3449642658233642,-4770.8291015625,304.16082763671875,0.8477004170417786,0.4333222210407257,0.3059635162353515,293.2303161621094,297.1499938964844,293.1499938964844,0.4043019413948059,-7316.40966796875,304.1624755859375,0.8834823369979858,0.4917555451393127,0.4691572785377502,293.2649841308594,297.1499938964844,293.1499938964844,0.0132377203553915,-3579.701904296875,303.2142028808594,0.3823317587375641,0.050000000745058,0.2478917092084884,291.2611389160156,291.1499938964844,260.8807373046875,260.1913146972656,279.2003479003906,293.3609619140625,291.26141357421875,1.0,0.4197579622268677,0.6756385564804077,0.6756385564804077,1.0,1.0,-1.8101991415023804,0.7894393801689148,1.0207598209381104,0.2281180620193481,0.0,0.0,0.7617448568344116,140.12107849121094,130.0,8.708497047424316,-21999.6796875,768.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18878173828125,310.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,30345.39453125,28800.0,0.0,0.0,0.5158370733261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2937109470367432,1.293727993965149,-1.702605004538782e-05,0.0,0.0005235090502537,0.0,0.0,278.320556640625,0.0,0.0,0.0,0.7264125347137451,4.0,0.0,1.0
380760,293.2886047363281,297.1499938964844,293.1499938964844,0.0919941142201423,-2139.14404296875,304.162109375,0.5984757542610168,0.1466115415096283,0.1370073407888412,293.45458984375,297.1499938964844,293.1499938964844,0.1321170628070831,-3009.7392578125,304.18280029296875,0.6586036086082458,0.1963479965925216,0.1924585998058319,293.22344970703125,297.1499938964844,293.1499938964844,0.3444428145885467,-4765.6533203125,304.1597900390625,0.8489015698432922,0.4324231147766113,0.3052839040756225,293.2301940917969,297.1499938964844,293.1499938964844,0.4037197530269623,-7308.9453125,304.1612243652344,0.8848394155502319,0.490764170885086,0.4681525230407715,293.26580810546875,297.1499938964844,293.1499938964844,0.0131748020648956,-3573.057373046875,303.19122314453125,0.3835301697254181,0.050000000745058,0.247589573264122,291.2465515136719,291.1499938964844,260.9186096191406,260.2206420898437,279.2015991210937,293.36090087890625,291.244384765625,1.0,0.4171905219554901,0.6783120036125183,0.6783120036125183,1.0,1.0,-1.8007060289382937,0.7861453890800476,1.014560580253601,0.2276232540607452,0.0,0.0,0.7565951943397522,138.33827209472656,118.0,-18.392229080200195,-21812.80078125,755.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2824401855469,310.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,29437.84375,28800.0,0.0,0.0,0.5127306580543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2553157806396484,1.2553319931030271,-1.62264932441758e-05,0.0,0.0005203564069233,0.0,0.0,256.4991760253906,0.0,0.0,0.0,0.7216770648956299,4.0,0.0,1.0
380820,293.28668212890625,297.1499938964844,293.1499938964844,0.0908794999122619,-2118.457763671875,304.16192626953125,0.5985509753227234,0.1452286094427108,0.135649636387825,293.45465087890625,297.1499938964844,293.1499938964844,0.128934234380722,-2951.540283203125,304.1826171875,0.6564852595329285,0.1924751102924347,0.1886914819478988,293.22314453125,297.1499938964844,293.1499938964844,0.3435594439506531,-4756.099609375,304.1596374511719,0.8511043787002563,0.4315482378005981,0.3045977056026459,293.2299499511719,297.1499938964844,293.1499938964844,0.4027193486690521,-7294.8466796875,304.1610412597656,0.8873023986816406,0.4897957146167755,0.4671374857425689,293.2664794921875,297.1499938964844,293.1499938964844,0.0130860637873411,-3560.96484375,303.16925048828125,0.3853937685489654,0.050000000745058,0.2471285909414291,291.2420654296875,291.1499938964844,260.9565124511719,260.2501220703125,279.202880859375,293.3607482910156,291.2424621582031,1.0,0.4139083921909332,0.6810512542724609,0.6810512542724609,1.0,1.0,-1.7909919023513794,0.7827441692352295,1.00824773311615,0.227081224322319,0.0,0.0,0.7510063648223877,135.70449829101562,118.0,-9.123065948486328,-21714.9296875,739.8858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3729248046875,310.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,29248.2265625,28800.0,0.0,0.0,0.5094686150550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.237627387046814,1.2376433610916138,-1.591583713889122e-05,0.0,0.0005170458462089,0.0,0.0,247.417236328125,0.0,0.0,0.0,0.7133795022964478,4.0,0.0,1.0
380880,293.28466796875,297.1499938964844,293.1499938964844,0.0897242277860641,-2096.897705078125,304.161865234375,0.599325954914093,0.1438958197832107,0.1343132555484771,293.45458984375,297.1499938964844,293.1499938964844,0.1256854087114334,-2891.66552734375,304.1825866699219,0.6549776792526245,0.1886298954486847,0.184923768043518,293.2228088378906,297.1499938964844,293.1499938964844,0.3424470722675323,-4743.8447265625,304.159912109375,0.8541699051856995,0.4306874573230743,0.3039047420024872,293.2296447753906,297.1499938964844,293.1499938964844,0.4014524817466736,-7276.64013671875,304.16131591796875,0.8907065987586975,0.4888392984867096,0.4661115407943725,293.2670288085937,297.1499938964844,293.1499938964844,0.0129786068573594,-3545.044677734375,303.1481628417969,0.387821614742279,0.050000000745058,0.2465437948703766,291.2462158203125,291.1499938964844,260.9944152832031,260.2797546386719,279.20416259765625,293.3605041503906,291.24664306640625,1.0,0.410052627325058,0.6838564276695251,0.6838564276695251,1.0,1.0,-1.7811181545257568,0.7792627811431885,1.0018552541732788,0.2265020459890365,0.0,0.0,0.7441816926002502,132.40809631347656,106.0,-0.1878146529197693,-21606.0625,722.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4557189941406,310.2213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,29216.939453125,28800.0,0.0,0.0,0.5061107873916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2191994190216064,1.2192150354385376,-1.5633833754691295e-05,0.0,0.0005136381369084,0.0,0.0,238.6114044189453,0.0,0.0,0.0,0.704939603805542,4.0,0.0,1.0
380940,293.28253173828125,297.1499938964844,293.1499938964844,0.0886024385690689,-2075.995849609375,304.1617431640625,0.6007186770439148,0.1426113396883011,0.133001908659935,293.4543762207031,297.1499938964844,293.1499938964844,0.1224781051278114,-2832.265380859375,304.1824951171875,0.6539889574050903,0.1848132908344268,0.1811622083187103,293.2224426269531,297.1499938964844,293.1499938964844,0.3413738012313843,-4732.064453125,304.1600341796875,0.8580192923545837,0.4298409819602966,0.3032064735889435,293.22930908203125,297.1499938964844,293.1499938964844,0.4002299308776855,-7259.138671875,304.1614990234375,0.8949496746063232,0.4878954291343689,0.465076595544815,293.2674255371094,297.1499938964844,293.1499938964844,0.0128661831840872,-3528.2568359375,303.1272277832031,0.3907076418399811,0.050000000745058,0.2458614856004715,291.2488708496094,291.1499938964844,261.0323486328125,260.3095397949219,279.2054748535156,293.3601989746094,291.2490539550781,1.0,0.4057274460792541,0.6867279410362244,0.6867279410362244,1.0,1.0,-1.7711375951766968,0.7757248282432556,0.9954127669334412,0.2258941084146499,0.0,0.0,0.7373121380805969,128.59031677246094,106.0,2.4394326210021973,-21486.658203125,703.1045532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5325622558594,310.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,29216.83984375,28800.0,0.0,0.0,0.5026519894599915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.199852705001831,1.199868083000183,-1.5349614841397852e-05,0.0,0.0005101278657093,0.0,0.0,229.69387817382807,0.0,0.0,0.0,0.6962594389915466,4.0,0.0,1.0
381000,293.2802734375,297.1499938964844,293.1499938964844,0.0875145941972732,-2055.762451171875,304.1615905761719,0.6026568412780762,0.1413725167512893,0.1317171454429626,293.4540405273437,297.1499938964844,293.1499938964844,0.1193141192197799,-2773.372314453125,304.1823425292969,0.6534451246261597,0.1810241192579269,0.177410677075386,293.22198486328125,297.1499938964844,293.1499938964844,0.3403442502021789,-4720.802734375,304.1600952148437,0.8625960946083069,0.4290092289447784,0.3025065660476684,293.2289428710937,297.1499938964844,293.1499938964844,0.399057000875473,-7242.40771484375,304.1615295410156,0.8999499082565308,0.4869650304317474,0.4640379846096039,293.2677307128906,297.1499938964844,293.1499938964844,0.0127510707825422,-3510.948974609375,303.1064147949219,0.3938288390636444,0.050000000745058,0.2451044768095016,291.2499389648437,291.1499938964844,261.0703125,260.3394775390625,279.206787109375,293.3598022460937,291.2499084472656,1.0,0.4010238349437713,0.6896654367446899,0.6896654367446899,1.0,1.0,-1.761099934577942,0.7721518874168396,0.9889480471611024,0.2252650707960128,0.0,0.0,0.7305402755737305,124.37388610839844,94.0,2.1334750652313232,-21361.748046875,682.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,310.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29215.140625,27720.0,0.0,0.0,0.4990971982479095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1804585456848145,1.180473566055298,-1.5068898392200936e-05,0.0,0.0005065202130936,0.0,0.0,220.9976959228516,0.0,0.0,0.0,0.6726124286651611,4.0,0.0,1.0
381060,293.2779541015625,297.1499938964844,293.1499938964844,0.0866041630506515,-2039.16943359375,304.1611328125,0.6051075458526611,0.1401812136173248,0.1304625570774078,293.4535827636719,297.1499938964844,293.1499938964844,0.1163815408945083,-2718.88671875,304.1817932128906,0.6533128619194031,0.1772618740797042,0.1736721694469452,293.22149658203125,297.1499938964844,293.1499938964844,0.3399087488651275,-4716.5927734375,304.1590270996094,0.8678910136222839,0.4281955659389496,0.3018082976341247,293.2284851074219,297.1499938964844,293.1499938964844,0.3985739648342132,-7236.37646484375,304.1602783203125,0.9057292938232422,0.4860523641109466,0.4630007147789001,293.26788330078125,297.1499938964844,293.1499938964844,0.0126542057842016,-3498.2880859375,303.0842590332031,0.3971379101276397,0.050000000745058,0.24428790807724,291.2318420410156,291.1499938964844,261.1082763671875,260.3695678710937,279.2080993652344,293.3593444824219,291.2290344238281,1.0,0.3960002362728119,0.692669689655304,0.692669689655304,1.0,1.0,-1.751044988632202,0.7685616612434387,0.9824832677841188,0.2246212363243103,0.0,0.0,0.7267028093338013,119.84040069580078,94.0,-27.073711395263672,-21159.732421875,661.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68359375,310.26983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,28286.173828125,27720.0,0.0,0.0,0.4953171610832214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1455035209655762,1.1455179452896118,-1.4365095921675676e-05,0.0,0.0005026839789934,0.0,0.0,203.76239013671875,0.0,0.0,0.0,0.6695395708084106,4.0,0.0,1.0
381120,293.2755432128906,297.1499938964844,293.1499938964844,0.0856153145432472,-2020.8983154296875,304.1609191894531,0.6080394983291626,0.1390328854322433,0.1292397230863571,293.4530334472656,297.1499938964844,293.1499938964844,0.1133373081684112,-2661.699951171875,304.1815490722656,0.6535676121711731,0.1735259890556335,0.1699487864971161,293.220947265625,297.1499938964844,293.1499938964844,0.3390939831733703,-4707.77587890625,304.15887451171875,0.8739038705825806,0.427399069070816,0.301116406917572,293.2279968261719,297.1499938964844,293.1499938964844,0.397651195526123,-7223.3486328125,304.1601257324219,0.912601888179779,0.4851570725440979,0.4619722366333008,293.2679443359375,297.1499938964844,293.1499938964844,0.012542026117444,-3481.590087890625,303.063232421875,0.4006433188915252,0.050000000745058,0.2434252649545669,291.2248229980469,291.1499938964844,261.146240234375,260.3998718261719,279.2094421386719,293.3588256835937,291.2250671386719,1.0,0.3907096683979034,0.6957412958145142,0.6957412958145142,1.0,1.0,-1.741011619567871,0.7649714350700378,0.9760401844978333,0.2239690572023391,0.0,0.0,0.7225431799888611,115.0624771118164,82.0,-15.639509201049805,-21059.71875,640.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7557983398437,310.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,28083.578125,27720.0,0.0,0.0,0.491453468799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1317787170410156,1.1317929029464722,-1.412948222423438e-05,0.0,0.0004987627617083,0.0,0.0,197.6187744140625,0.0,0.0,0.0,0.6630862951278687,4.0,0.0,1.0
