time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381180,293.2731018066406,297.1499938964844,293.1499938964844,0.0845852643251419,-2001.7515869140625,304.1607971191406,0.6114245653152466,0.13792185485363,0.1280457973480224,293.452392578125,297.1499938964844,293.1499938964844,0.1102403998374939,-2603.025634765625,304.18145751953125,0.6542006731033325,0.1698149144649505,0.1662420034408569,293.22039794921875,297.1499938964844,293.1499938964844,0.3380308151245117,-4696.02197265625,304.1592102050781,0.8806396722793579,0.4266087412834167,0.3004263639450073,293.2275085449219,297.1499938964844,293.1499938964844,0.3964386284351349,-7205.84423828125,304.1604919433594,0.920558750629425,0.4842670559883117,0.4609458148479461,293.2679138183594,297.1499938964844,293.1499938964844,0.0124184377491474,-3462.05029296875,303.0433044433594,0.4043969213962555,0.050000000745058,0.2425272315740585,291.2277526855469,291.1499938964844,261.1842346191406,260.43035888671875,279.2107849121094,293.3582458496094,291.2279968261719,1.0,0.3851894736289978,0.6988826990127563,0.6988826990127563,1.0,1.0,-1.7309974431991575,0.7613795399665833,0.9696179032325744,0.223308116197586,0.0,0.0,0.7170644402503967,110.09715270996094,82.0,-5.456042289733887,-20946.900390625,618.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8160400390625,310.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,28049.78125,27720.0,0.0,0.0,0.4875770509243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.117138385772705,1.1171523332595823,-1.3921902791480534e-05,0.0,0.0004948287387378,0.0,0.0,191.62420654296875,0.0,0.0,0.0,0.6564652919769287,4.0,0.0,1.0
381240,293.2706298828125,297.1499938964844,293.1499938964844,0.0835922807455062,-1983.35205078125,304.16064453125,0.6151764988899231,0.1368448585271835,0.1268781870603561,293.45166015625,297.1499938964844,293.1499938964844,0.1071966141462326,-2545.058349609375,304.1812744140625,0.655215322971344,0.1661284565925598,0.1625522375106811,293.2198486328125,297.1499938964844,293.1499938964844,0.3370286822319031,-4685.00439453125,304.15936279296875,0.8881154656410217,0.42582568526268,0.2997366189956665,293.2269897460937,297.1499938964844,293.1499938964844,0.39529550075531,-7189.44189453125,304.16064453125,0.9294888973236084,0.4833833873271942,0.4599188864231109,293.267822265625,297.1499938964844,293.1499938964844,0.01229680608958,-3442.806640625,303.0234375,0.4084873795509338,0.050000000745058,0.2416025102138519,291.2287292480469,291.1499938964844,261.2221984863281,260.46099853515625,279.2121887207031,293.3576354980469,291.2286071777344,1.0,0.3794704377651214,0.702095627784729,0.702095627784729,1.0,1.0,-1.7210053205490112,0.7577868700027466,0.96321839094162,0.2226383835077285,0.0,0.0,0.7117066979408264,104.99082946777344,70.0,-2.8217506408691406,-20823.97265625,596.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8671264648437,310.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,28044.943359375,27720.0,0.0,0.0,0.483681708574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.101780891418457,1.1017946004867554,-1.3713874977838714e-05,0.0,0.0004908754490315,0.0,0.0,185.54833984375,0.0,0.0,0.0,0.649713397026062,4.0,0.0,1.0
381300,293.2681884765625,297.1499938964844,293.1499938964844,0.0826320648193359,-1965.610107421875,304.16046142578125,0.6192717552185059,0.1358008533716201,0.1257368773221969,293.4508361816406,297.1499938964844,293.1499938964844,0.1042016223073005,-2487.70703125,304.1810302734375,0.6566424369812012,0.1624673306941986,0.1588818728923797,293.2192687988281,297.1499938964844,293.1499938964844,0.3360764682292938,-4674.57861328125,304.1593933105469,0.8963749408721924,0.4250518381595611,0.2990494668483734,293.2265014648437,297.1499938964844,293.1499938964844,0.3942090570926666,-7173.919921875,304.1606750488281,0.9392682909965516,0.4825083911418915,0.458894819021225,293.2676086425781,297.1499938964844,293.1499938964844,0.012177126482129,-3423.809326171875,303.00360107421875,0.4130434095859527,0.050000000745058,0.2406564652919769,291.2279357910156,291.1499938964844,261.2601928710937,260.49188232421875,279.2135925292969,293.35699462890625,291.2276916503906,1.0,0.3735713958740234,0.7053829431533813,0.7053829431533813,1.0,1.0,-1.7110531330108645,0.7542016506195068,0.9568514823913574,0.2219629883766174,0.0,0.0,0.7065852284431458,99.7726058959961,70.0,-2.873356580734253,-20698.056640625,574.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9100341796875,310.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,28034.412109375,26640.0,0.0,0.0,0.4797725975513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0869007110595703,1.0869141817092896,-1.351372520730365e-05,0.0,0.0004869081894867,0.0,0.0,179.78456115722656,0.0,0.0,0.0,0.6282013058662415,4.0,0.0,1.0
381360,293.2657165527344,297.1499938964844,293.1499938964844,0.0818418711423873,-1951.362548828125,304.15997314453125,0.6237594485282898,0.1347875595092773,0.1246203109622001,293.449951171875,297.1499938964844,293.1499938964844,0.1014202162623405,-2434.51416015625,304.180419921875,0.6585118770599365,0.1588311195373535,0.1552309244871139,293.2186889648437,297.1499938964844,293.1499938964844,0.3357294201850891,-4671.35693359375,304.1582946777344,0.9054977297782898,0.4242908358573913,0.2983668446540832,293.2259521484375,297.1499938964844,293.1499938964844,0.3938257694244385,-7169.33447265625,304.159423828125,0.949723184108734,0.4816463887691498,0.4578765034675598,293.2673645019531,297.1499938964844,293.1499938964844,0.012078158557415,-3410.060302734375,302.9822082519531,0.4182138741016388,0.050000000745058,0.2396951913833618,291.2076416015625,291.1499938964844,261.29815673828125,260.52294921875,279.2150573730469,293.3562927246094,291.204345703125,1.0,0.3675147294998169,0.7087449431419373,0.7087449431419373,1.0,1.0,-1.70115327835083,0.7506285905838013,0.9505247473716736,0.2212832570075988,0.0,0.0,0.704572319984436,94.47503662109376,58.0,-33.17135238647461,-20493.751953125,553.0099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95867919921875,310.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,27094.111328125,26640.0,0.0,0.0,0.475718080997467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0574222803115845,1.057435154914856,-1.2917226740682963e-05,0.0,0.0004827933735214,0.0,0.0,166.7628631591797,0.0,0.0,0.0,0.6275834441184998,4.0,0.0,1.0
381420,293.26324462890625,297.1499938964844,293.1499938964844,0.080963984131813,-1935.2691650390625,304.1597595214844,0.6287444233894348,0.1338052600622177,0.1235293447971344,293.448974609375,297.1499938964844,293.1499938964844,0.0985402762889862,-2378.79638671875,304.1801452636719,0.6608894467353821,0.1552204936742782,0.1516016870737075,293.2180480957031,297.1499938964844,293.1499938964844,0.3349789679050445,-4663.224609375,304.1581726074219,0.916276514530182,0.4235425591468811,0.2976927161216736,293.2253723144531,297.1499938964844,293.1499938964844,0.3929744958877563,-7157.28759765625,304.1592712402344,0.9606838822364808,0.4807978570461273,0.4568703770637512,293.2670288085937,297.1499938964844,293.1499938964844,0.0119668720290064,-3392.583251953125,302.9620666503906,0.4241854250431061,0.050000000745058,0.238721564412117,291.1991577148437,291.1499938964844,261.3361511230469,260.55426025390625,279.2165832519531,293.35565185546875,291.19940185546875,1.0,0.361310064792633,0.7121893167495728,0.7121893167495728,1.0,1.0,-1.691327691078186,0.7470788955688477,0.9442488551139832,0.2206043452024459,0.0,0.0,0.7022808194160461,89.1139144897461,58.0,-19.41291236877441,-20400.439453125,531.1746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9975280761719,310.3504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,26887.798828125,26640.0,0.0,0.0,0.4716706871986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0491373538970947,1.0491501092910769,-1.2764588063873816e-05,0.0,0.000478685775306,0.0,0.0,163.33950805664062,0.0,0.0,0.0,0.6235542297363281,4.0,0.0,1.0
381480,293.2607727050781,297.1499938964844,293.1499938964844,0.0800335705280304,-1918.0828857421875,304.15966796875,0.6343638300895691,0.1328573673963546,0.1224657595157623,293.4479675292969,297.1499938964844,293.1499938964844,0.0956050977110862,-2321.53955078125,304.17999267578125,0.6638475060462952,0.1516346484422683,0.1479936987161636,293.21746826171875,297.1499938964844,293.1499938964844,0.333935409784317,-4651.61767578125,304.1585693359375,0.9287132024765016,0.4227961599826813,0.2970213890075683,293.2248229980469,297.1499938964844,293.1499938964844,0.3917811512947082,-7139.94775390625,304.1597595214844,0.9719337821006776,0.4799505174160003,0.4558679759502411,293.26666259765625,297.1499938964844,293.1499938964844,0.011845295317471,-3372.239013671875,302.9432067871094,0.4311620593070984,0.050000000745058,0.2377391457557678,291.2025451660156,291.1499938964844,261.3741149902344,260.5857849121094,279.2182312011719,293.35516357421875,291.2028503417969,1.0,0.3549666106700897,0.7157233357429504,0.7157233357429504,1.0,1.0,-1.6815640926361084,0.7435481548309326,0.9380159378051758,0.2199257612228393,0.0,0.0,0.6984402537345886,83.70807647705078,46.0,-6.986831188201904,-20292.2734375,509.48541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02203369140625,310.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,26858.12109375,26640.0,0.0,0.0,0.4677039980888366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0396572351455688,1.0396698713302612,-1.2637628060474526e-05,0.0,0.0004746601043734,0.0,0.0,159.919189453125,0.0,0.0,0.0,0.6192610263824463,4.0,0.0,1.0
381540,293.25830078125,297.1499938964844,293.1499938964844,0.0791452899575233,-1901.747802734375,304.1595458984375,0.6408016681671143,0.1319417506456375,0.1214312687516212,293.4468688964844,297.1499938964844,293.1499938964844,0.0927197039127349,-2265.124755859375,304.1797790527344,0.6674919128417969,0.1480741798877716,0.1444081217050552,293.2168884277344,297.1499938964844,293.1499938964844,0.3329665064811706,-4640.91748046875,304.1587829589844,0.9424412846565248,0.4220535457134247,0.2963509261608124,293.22430419921875,297.1499938964844,293.1499938964844,0.3906729817390442,-7123.96826171875,304.1600036621094,0.9832534193992616,0.4791062772274017,0.4548660218715668,293.2662353515625,297.1499938964844,293.1499938964844,0.0117273824289441,-3352.56494140625,302.92431640625,0.4393755495548248,0.050000000745058,0.2367502599954605,291.2034912109375,291.1499938964844,261.4120483398437,260.6175537109375,279.21990966796875,293.3546447753906,291.203369140625,1.0,0.348489761352539,0.7193434238433838,0.7193434238433838,1.0,1.0,-1.6718621253967283,0.7400336265563965,0.931828498840332,0.2192448079586029,0.0,0.0,0.6947628855705261,78.26980590820312,46.0,-3.7415530681610094,-20172.998046875,487.9764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0361328125,310.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,26855.94921875,26640.0,0.0,0.0,0.4638034105300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0292433500289917,1.0292558670043943,-1.250630430149613e-05,0.0,0.0004707014886662,0.0,0.0,156.28656005859375,0.0,0.0,0.0,0.6147580742835999,4.0,0.0,1.0
381600,293.2558288574219,297.1499938964844,293.1499938964844,0.0782890915870666,-1886.0579833984373,304.15936279296875,0.6482781171798706,0.1310549676418304,0.1204230263829231,293.4457092285156,297.1499938964844,293.1499938964844,0.0898690745234489,-2209.346435546875,304.1795654296875,0.6719593405723572,0.1445395648479461,0.1408452093601226,293.2163391113281,297.1499938964844,293.1499938964844,0.3320463597774505,-4630.79931640625,304.1588439941406,0.95705384016037,0.4213172495365143,0.2956832647323608,293.2237548828125,297.1499938964844,293.1499938964844,0.3896196782588959,-7108.8525390625,304.1600952148437,0.9944127202033995,0.4782680869102478,0.4538674354553222,293.2657775878906,297.1499938964844,293.1499938964844,0.0116125559434294,-3333.361328125,302.9053955078125,0.4490798115730285,0.050000000745058,0.2357569187879562,291.20269775390625,291.1499938964844,261.45001220703125,260.6495361328125,279.2216186523437,293.3540344238281,291.20245361328125,1.0,0.3418846130371094,0.7230517268180847,0.7230517268180847,1.0,1.0,-1.6622270345687866,0.7365370988845825,0.925689935684204,0.218561977148056,0.0,0.0,0.691326916217804,72.80986785888672,49.0,-3.273545265197754,-20051.861328125,466.6797180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04168701171875,310.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,26846.62109375,25560.0,0.0,0.0,0.4599688947200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0193209648132324,1.0193333625793457,-1.2380761290842202e-05,0.0,0.0004668099572882,0.0,0.0,152.86720275878906,0.0,0.0,0.0,0.5954808592796326,4.0,0.0,1.0
381660,293.2533874511719,297.1499938964844,293.1499938964844,0.0776599943637847,-1874.8951416015625,304.1587829589844,0.6530582308769226,0.1301914751529693,0.1195125579833984,293.44451904296875,297.1499938964844,293.1499938964844,0.0872557610273361,-2158.607666015625,304.1789245605469,0.6730985045433044,0.1410306841135025,0.137384295463562,293.2157592773437,297.1499938964844,293.1499938964844,0.3318032920360565,-4628.74169921875,304.1576538085937,0.9662302136421204,0.4205898344516754,0.295077919960022,293.2227783203125,297.1499938964844,293.1499938964844,0.3872512280941009,-7073.65771484375,304.1627502441406,0.9990000128746032,0.4775252938270569,0.4507447183132171,293.2652893066406,297.1499938964844,293.1499938964844,0.0115463659167289,-3324.723388671875,302.8846435546875,0.4560231864452362,0.050000000745058,0.2351347655057907,291.1821594238281,291.1499938964844,261.48797607421875,260.68170166015625,279.2242736816406,293.353515625,291.1788024902344,1.0,0.3372322618961334,0.7269507646560669,0.7269507646560669,1.0,1.0,-1.6506184339523315,0.7321041226387024,0.9185143113136292,0.2175891995429992,0.0,0.0,0.6910251975059509,69.30248260498047,49.0,-32.998504638671875,-19836.244140625,449.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0533447265625,310.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,25908.0859375,25560.0,0.0,0.0,0.4560580551624298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.995050609111786,0.9950624704360962,-1.1871631613757929e-05,0.0,0.0004628409515134,0.0,0.0,142.86795043945312,0.0,0.0,0.0,0.5970995426177979,4.0,0.0,1.0
381720,293.2510986328125,297.1499938964844,293.1499938964844,0.0769240856170654,-1861.4156494140625,304.1585388183594,0.6552104353904724,0.1293347179889679,0.1186756864190101,293.4432983398437,297.1499938964844,293.1499938964844,0.084520012140274,-2105.146240234375,304.1786499023437,0.6711869835853577,0.1375387609004974,0.1340072304010391,293.2152404785156,297.1499938964844,293.1499938964844,0.330956369638443,-4619.328125,304.1578369140625,0.9709821343421936,0.4198585450649261,0.2945231795310974,293.2172241210937,297.1499938964844,293.1499938964844,0.3798980116844177,-6962.78369140625,304.1737670898437,0.9990000128746032,0.4776912331581116,0.4433835744857788,293.2648010253906,297.1499938964844,293.1499938964844,0.0114832203835248,-3314.376953125,302.8659362792969,0.4600832164287567,0.050000000745058,0.2347989529371261,291.1817626953125,291.1499938964844,261.5260314941406,260.71392822265625,279.2286682128906,293.3537902832031,291.1841125488281,1.0,0.3332275748252868,0.731216549873352,0.731216549873352,1.0,1.0,-1.633988380432129,0.7253826260566711,0.908605694770813,0.2156958431005478,0.0,0.0,0.6891785860061646,67.24252319335938,52.0,-3.1313815116882324,-19700.80859375,434.6194763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0624694824219,310.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,25726.046875,25560.0,0.0,0.0,0.4521501064300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.990888237953186,0.9909000396728516,-1.1780266504501924e-05,0.0,0.0004588748561218,0.0,0.0,141.15213012695312,0.0,0.0,0.0,0.5947954058647156,4.0,0.0,1.0
381780,293.2489624023437,297.1499938964844,293.1499938964844,0.0761020854115486,-1846.189453125,304.1584777832031,0.6566050052642822,0.1284703463315963,0.1178507208824157,293.4421691894531,297.1499938964844,293.1499938964844,0.0816933214664459,-2049.87939453125,304.1785888671875,0.6683448553085327,0.1340452879667282,0.130650594830513,293.2149353027344,297.1499938964844,293.1499938964844,0.3297076821327209,-4605.1708984375,304.1586608886719,0.9744950532913208,0.4190938472747803,0.2939639985561371,293.2080383300781,297.1499938964844,293.1499938964844,0.3734579086303711,-6866.3916015625,304.1810913085937,0.9990000128746032,0.4786368906497955,0.4375434517860412,293.26434326171875,297.1499938964844,293.1499938964844,0.0114117227494716,-3301.34033203125,302.8488464355469,0.4633450210094452,0.050000000745058,0.2345419824123382,291.1979675292969,291.1499938964844,261.5641784667969,260.7462158203125,279.2322998046875,293.3545227050781,291.1997375488281,1.0,0.3299241960048675,0.735607385635376,0.735607385635376,1.0,1.0,-1.6195310354232788,0.7196689248085022,0.8998621702194214,0.214171901345253,0.0,0.0,0.6843338012695312,65.6405029296875,52.0,15.717503547668455,-19547.923828125,422.0296325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06695556640625,310.3079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,25759.404296875,25560.0,0.0,0.0,0.4482752680778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9816153645515442,0.9816270470619202,-1.1676739632093812e-05,0.0,0.0004549424047581,0.0,0.0,138.25778198242188,0.0,0.0,0.0,0.5906631946563721,4.0,0.0,1.0
381840,293.2469787597656,297.1499938964844,293.1499938964844,0.0753505229949951,-1832.4132080078125,304.1582946777344,0.6573226451873779,0.1276093870401382,0.1170374080538749,293.4410705566406,297.1499938964844,293.1499938964844,0.078934371471405,-1996.340087890625,304.17840576171875,0.6646876931190491,0.1305589079856872,0.1273100227117538,293.2147216796875,297.1499938964844,293.1499938964844,0.3286925554275512,-4593.84521484375,304.158935546875,0.9769768714904784,0.4183107912540436,0.2933969497680664,293.1976318359375,297.1499938964844,293.1499938964844,0.3686171174049377,-6794.92041015625,304.1841735839844,0.9990000128746032,0.4799469113349914,0.4331281185150146,293.2639465332031,297.1499938964844,293.1499938964844,0.0113536641001701,-3291.4736328125,302.8309326171875,0.4657637178897857,0.050000000745058,0.2343500256538391,291.20574951171875,291.1499938964844,261.6024169921875,260.7785949707031,279.2353820800781,293.355712890625,291.2062072753906,1.0,0.3272340297698974,0.7401098608970642,0.7401098608970642,1.0,1.0,-1.6070894002914429,0.7148815393447876,0.8922078609466553,0.2129957824945449,0.0,0.0,0.6797875761985779,64.41967010498047,55.0,14.8056640625,-19391.806640625,411.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0702209472656,310.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,25793.734375,25560.0,0.0,0.0,0.4444052875041961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9695491194725036,0.9695606231689452,-1.1541536878212357e-05,0.0,0.000451014842838,0.0,0.0,134.54083251953125,0.0,0.0,0.0,0.5855971574783325,4.0,0.0,1.0
381900,293.2453918457031,297.1499938964844,293.1499938964844,0.0746391341090202,-1819.48046875,304.1580810546875,0.6573916673660278,0.126691073179245,0.1162226274609565,293.4399719238281,297.1499938964844,293.1499938964844,0.0762220844626426,-1944.1177978515625,304.1781616210937,0.6603206396102905,0.1270878762006759,0.1239919438958168,293.2145690917969,297.1499938964844,293.1499938964844,0.3278483152389526,-4584.564453125,304.1588439941406,0.9785704612731934,0.4175206422805786,0.2928301393985748,293.1874694824219,297.1499938964844,293.1499938964844,0.3651690483093261,-6744.94873046875,304.1842041015625,0.9990000128746032,0.4813382923603058,0.4299798905849457,293.2635498046875,297.1499938964844,293.1499938964844,0.0113059217110276,-3283.98046875,302.8124084472656,0.4674223363399505,0.050000000745058,0.2342143952846527,291.2071228027344,291.1499938964844,261.6407165527344,260.8110046386719,279.2359313964844,293.3519592285156,291.2069091796875,1.0,0.3250883221626282,0.7444599270820618,0.7444599270820618,1.0,1.0,-1.5964410305023191,0.7108609080314636,0.8855801224708557,0.2120723277330398,0.0,0.0,0.6758177876472473,63.5294189453125,55.0,8.066699028015137,-19251.4453125,403.5397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0708923339844,310.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,25790.013671875,24480.0,0.0,0.0,0.440556913614273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9581406116485596,0.9581520557403564,-1.1407149031583684e-05,0.0,0.0004471092543099,0.0,0.0,131.0250701904297,0.0,0.0,0.0,0.5657825469970703,4.0,0.0,1.0
381960,293.2445373535156,297.1499938964844,293.1499938964844,0.0740190967917442,-1808.5810546875,304.1577453613281,0.6566987037658691,0.125650405883789,0.1153198406100273,293.4388427734375,297.1499938964844,293.1499938964844,0.0736788883805275,-1895.8751220703125,304.1776733398437,0.6553478240966797,0.1236364766955375,0.120700865983963,293.21441650390625,297.1499938964844,293.1499938964844,0.3276985585689544,-4583.5947265625,304.157470703125,0.9793859720230104,0.4167317748069763,0.2922683358192444,293.17852783203125,297.1499938964844,293.1499938964844,0.3635789752006531,-6723.75439453125,304.1808166503906,0.9990000128746032,0.4826219081878662,0.4279669821262359,293.2631530761719,297.1499938964844,293.1499938964844,0.0112830838188529,-3283.248046875,302.7914733886719,0.4684566259384155,0.050000000745058,0.2341282814741134,291.1855163574219,291.1499938964844,261.6791076660156,260.8434753417969,279.2362670898437,293.34722900390625,291.1812744140625,1.0,0.3234163820743561,0.7487973570823669,0.7487973570823669,1.0,1.0,-1.5872981548309326,0.7074994444847107,0.8797987699508667,0.2113765776157379,0.0,0.0,0.6753721237182617,62.92814254760742,58.0,-31.545515060424805,-19044.025390625,396.9786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0799865722656,310.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,24843.544921875,24480.0,0.0,0.0,0.436615914106369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9332760572433472,0.9332869648933412,-1.0907521755143534e-05,0.0,0.0004431096313055,0.0,0.0,121.80368041992188,0.0,0.0,0.0,0.567130982875824,4.0,0.0,1.0
382020,293.24383544921875,297.1499938964844,293.1499938964844,0.0732658356428146,-1795.076171875,304.15771484375,0.6553807854652405,0.124590128660202,0.1143646016716957,293.4377136230469,297.1499938964844,293.1499938964844,0.0710456445813179,-1846.0770263671875,304.17742919921875,0.6498788595199585,0.1202010586857795,0.1174357682466507,293.2142639160156,297.1499938964844,293.1499938964844,0.327219545841217,-4578.552734375,304.1570129394531,0.979530394077301,0.4159460961818695,0.2917162775993347,293.1714172363281,297.1499938964844,293.1499938964844,0.3625940084457397,-6711.2958984375,304.177001953125,0.9990000128746032,0.4836576581001282,0.4269481003284454,293.2627868652344,297.1499938964844,293.1499938964844,0.0112547427415847,-3280.2568359375,302.771484375,0.4689729213714599,0.050000000745058,0.2340849637985229,291.1729431152344,291.1499938964844,261.717529296875,260.8760070800781,279.2369689941406,293.34356689453125,291.1727905273437,1.0,0.3221654295921325,0.7531972527503967,0.7531972527503967,1.0,1.0,-1.5795154571533203,0.7047512531280518,0.8747641444206238,0.2109032869338989,0.0,0.0,0.6752529740333557,62.57720565795898,58.0,-22.13370513916016,-18971.064453125,391.8763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07879638671875,310.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,24622.6875,24480.0,0.0,0.0,0.4327661395072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9301602244377136,0.9301710724830629,-1.082231665350264e-05,0.0,0.0004392026166897,0.0,0.0,120.48243713378906,0.0,0.0,0.0,0.5653225779533386,4.0,0.0,1.0
382080,293.2429504394531,297.1499938964844,293.1499938964844,0.0724465474486351,-1780.2498779296875,304.1578063964844,0.6536519527435303,0.1235748827457428,0.1134269535541534,293.43658447265625,297.1499938964844,293.1499938964844,0.0683276653289794,-1794.95751953125,304.1773681640625,0.6440184116363525,0.116779588162899,0.1141918674111366,293.21417236328125,297.1499938964844,293.1499938964844,0.3264215290546417,-4569.693359375,304.1571960449219,0.9790926575660706,0.4151525199413299,0.2911673784255981,293.1665344238281,297.1499938964844,293.1499938964844,0.3621115982532501,-6706.12060546875,304.1729736328125,0.9990000128746032,0.4843488037586212,0.4267811477184295,293.2624816894531,297.1499938964844,293.1499938964844,0.0112174907699227,-3274.645751953125,302.7528076171875,0.4690572321414947,0.050000000745058,0.234078049659729,291.1737670898437,291.1499938964844,261.75604248046875,260.9085998535156,279.23797607421875,293.3407592773437,291.1736145019531,1.0,0.3212860226631164,0.7576686143875122,0.7576686143875122,1.0,1.0,-1.572973370552063,0.7025629281997681,0.8704103827476501,0.2106333076953888,0.0,0.0,0.6735877990722656,62.44042205810547,61.0,-12.249933242797852,-18893.650390625,388.0433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0600280761719,310.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,24579.462890625,24480.0,0.0,0.0,0.4291121959686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9264857172966005,0.9264965057373048,-1.0771113011287524e-05,0.0,0.000435494352132,0.0,0.0,119.34684753417967,0.0,0.0,0.0,0.5635605454444885,4.0,0.0,1.0
382140,293.24176025390625,297.1499938964844,293.1499938964844,0.0717094913125038,-1767.018798828125,304.15771484375,0.6516732573509216,0.1226328238844871,0.1125546693801879,293.4354553222656,297.1499938964844,293.1499938964844,0.0656272545456886,-1744.736083984375,304.17730712890625,0.6378514766693115,0.1133719906210899,0.1109678074717521,293.214111328125,297.1499938964844,293.1499938964844,0.3257427215576172,-4562.26904296875,304.1571044921875,0.9781412482261658,0.4143531918525696,0.2906183898448944,293.1639709472656,297.1499938964844,293.1499938964844,0.3625179827213287,-6714.32861328125,304.16802978515625,0.9990000128746032,0.4846464097499847,0.4273518919944763,293.26226806640625,297.1499938964844,293.1499938964844,0.011185678653419,-3270.438232421875,302.7335205078125,0.468769371509552,0.050000000745058,0.2341026365756988,291.170654296875,291.1499938964844,261.79461669921875,260.94122314453125,279.2391662597656,293.33868408203125,291.16973876953125,1.0,0.3207379877567291,0.7622181177139282,0.7622181177139282,1.0,1.0,-1.567570447921753,0.7008885145187378,0.8666818737983704,0.210549920797348,0.0,0.0,0.6724980473518372,62.48966217041016,61.0,-12.822518348693848,-18814.353515625,385.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0268859863281,310.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,24562.8125,24480.0,0.0,0.0,0.4256550371646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9224914312362672,0.9225021600723268,-1.0722500519477762e-05,0.0,0.0004319857398513,0.0,0.0,118.17831420898438,0.0,0.0,0.0,0.5618718862533569,4.0,0.0,1.0
382200,293.24041748046875,297.1499938964844,293.1499938964844,0.071040041744709,-1755.0836181640625,304.15753173828125,0.6494868993759155,0.1217359527945518,0.1117401272058487,293.434326171875,297.1499938964844,293.1499938964844,0.0629319474101066,-1695.177978515625,304.17724609375,0.631419837474823,0.1099786236882209,0.1077624186873436,293.21405029296875,297.1499938964844,293.1499938964844,0.3251513242721557,-4555.87890625,304.1568908691406,0.9767298698425292,0.4135514497756958,0.2900709211826324,293.1635437011719,297.1499938964844,293.1499938964844,0.3636966943740845,-6734.04052734375,304.1626281738281,0.9990000128746032,0.4845544993877411,0.4285712838172912,293.2621765136719,297.1499938964844,293.1499938964844,0.0111582921817898,-3267.319091796875,302.713623046875,0.4681490659713745,0.050000000745058,0.2341550141572952,291.1642761230469,291.1499938964844,261.833251953125,260.9739074707031,279.2406311035156,293.33721923828125,291.1631164550781,1.0,0.320482850074768,0.766857922077179,0.766857922077179,1.0,1.0,-1.5631736516952517,0.6996679902076721,0.8635056018829346,0.2106316089630127,0.0,0.0,0.6721757054328918,62.70299911499024,64.0,-15.702628135681152,-18744.66015625,383.59368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9802551269531,310.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,24532.857421875,23400.0,0.0,0.0,0.4224117696285248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9201177954673768,0.9201284646987916,-1.0689166629163084e-05,0.0,0.0004286942421458,0.0,0.0,117.45002746582033,0.0,0.0,0.0,0.5458595156669617,4.0,0.0,1.0
382260,293.2389831542969,297.1499938964844,293.1499938964844,0.0705487355589866,-1746.70166015625,304.15704345703125,0.6471021771430969,0.120867483317852,0.1109629869461059,293.43316650390625,297.1499938964844,293.1499938964844,0.0603579096496105,-1648.6856689453125,304.1769714355469,0.6246969103813171,0.1066001802682876,0.1045761108398437,293.2139892578125,297.1499938964844,293.1499938964844,0.3251872062683105,-4557.0048828125,304.1555480957031,0.9748997688293456,0.412751704454422,0.2895266711711883,293.16510009765625,297.1499938964844,293.1499938964844,0.3661863803863525,-6773.76806640625,304.15576171875,0.9990000128746032,0.484080046415329,0.4303669035434723,293.2621765136719,297.1499938964844,293.1499938964844,0.0111506413668394,-3269.927734375,302.6910705566406,0.4672224819660187,0.050000000745058,0.2342323213815689,291.1371765136719,291.1499938964844,261.8719177246094,261.0066223144531,279.2423400878906,293.3363342285156,291.13201904296875,1.0,0.320487380027771,0.7716009020805359,0.7716009020805359,1.0,1.0,-1.5596580505371094,0.6988450288772583,0.8608129620552063,0.2108579128980636,0.0,0.0,0.6755027770996094,63.063018798828125,64.0,-51.43162155151367,-18600.181640625,382.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9344177246094,310.0189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,23579.857421875,23400.0,0.0,0.0,0.4192553758621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9045507311820984,0.9045610427856444,-1.0301158908987418e-05,0.0,0.0004254909290466,0.0,0.0,111.34815216064452,0.0,0.0,0.0,0.5510329008102417,4.0,0.0,1.0
382320,293.2374267578125,297.1499938964844,293.1499938964844,0.0699928775429725,-1736.9564208984375,304.1567687988281,0.6445630192756653,0.120047241449356,0.1102212890982627,293.4320373535156,297.1499938964844,293.1499938964844,0.0576775036752224,-1600.5546875,304.17694091796875,0.6175397634506226,0.1032373160123825,0.1014085635542869,293.21392822265625,297.1499938964844,293.1499938964844,0.3248533308506012,-4553.56884765625,304.1551818847656,0.972693920135498,0.4119549095630646,0.2889889180660248,293.1685485839844,297.1499938964844,293.1499938964844,0.3688086569309234,-6814.66748046875,304.14996337890625,0.9990000128746032,0.4832122027873993,0.4326667487621307,293.2623291015625,297.1499938964844,293.1499938964844,0.0111344922333955,-3269.595703125,302.6693115234375,0.4660117626190185,0.050000000745058,0.2343317568302154,291.1203308105469,291.1499938964844,261.91064453125,261.0393981933594,279.2442626953125,293.3359680175781,291.1197814941406,1.0,0.3207219839096069,0.7764571905136108,0.7764571905136108,1.0,1.0,-1.5569252967834473,0.6983749270439148,0.8585503101348877,0.2112122029066085,0.0,0.0,0.6793367266654968,63.55315017700195,67.0,-36.92814636230469,-18588.7890625,382.5872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8728332519531,309.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23349.935546875,23400.0,0.0,0.0,0.4163599908351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9110819101333618,0.911092221736908,-1.032117143040523e-05,0.0,0.0004225524608045,0.0,0.0,112.70987701416016,0.0,0.0,0.0,0.5532788038253784,4.0,0.0,1.0
382380,293.2356262207031,297.1499938964844,293.1499938964844,0.0693962499499321,-1726.3143310546875,304.1566467285156,0.6419563889503479,0.1192926838994026,0.1095380932092666,293.4308776855469,297.1499938964844,293.1499938964844,0.0548982471227645,-1551.0079345703125,304.1770935058594,0.6096212863922119,0.0998900607228279,0.0982599332928657,293.2138977050781,297.1499938964844,293.1499938964844,0.3241408467292785,-4545.6044921875,304.155517578125,0.9701436758041382,0.4111492335796356,0.2884513437747955,293.1739196777344,297.1499938964844,293.1499938964844,0.3714880049228668,-6855.7890625,304.1451110839844,0.9990000128746032,0.481926679611206,0.4354031682014465,293.2625732421875,297.1499938964844,293.1499938964844,0.0111057003960013,-3265.771728515625,302.64892578125,0.4645337462425232,0.050000000745058,0.2344507128000259,291.1190490722656,291.1499938964844,261.94940185546875,261.0722045898437,279.24639892578125,293.3360595703125,291.1188049316406,1.0,0.3211616277694702,0.7814391255378723,0.7814391255378723,1.0,1.0,-1.554904222488403,0.6982259750366211,0.856678307056427,0.2116831392049789,0.0,0.0,0.6815361380577087,64.15837097167969,67.0,-22.059465408325195,-18568.322265625,383.1359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.790283203125,309.9507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,23300.681640625,23400.0,0.0,0.0,0.4138205349445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9172467589378356,0.9172571301460266,-1.037847778206924e-05,0.0,0.0004199752293061,0.0,0.0,114.3245849609375,0.0,0.0,0.0,0.5556759834289551,4.0,0.0,1.0
382440,293.2336120605469,297.1499938964844,293.1499938964844,0.0688688457012176,-1716.974853515625,304.1563720703125,0.639323890209198,0.1186052486300468,0.1089161783456802,293.42974853515625,297.1499938964844,293.1499938964844,0.0521193668246269,-1502.04296875,304.1772155761719,0.6009575128555298,0.0965592041611671,0.0951295495033264,293.21392822265625,297.1499938964844,293.1499938964844,0.3234944343566894,-4538.4541015625,304.1557006835937,0.9672804474830629,0.4103368520736694,0.2879107892513275,293.1810302734375,297.1499938964844,293.1499938964844,0.37466961145401,-6904.19580078125,304.1402282714844,0.9990000128746032,0.4802286922931671,0.438515305519104,293.2629699707031,297.1499938964844,293.1499938964844,0.0110795712098479,-3262.7041015625,302.6278686523437,0.4627999067306518,0.050000000745058,0.2345868796110153,291.1155700683594,291.1499938964844,261.9882202148437,261.10504150390625,279.2488098144531,293.33660888671875,291.11474609375,1.0,0.3217807710170746,0.7865598797798157,0.7865598797798157,1.0,1.0,-1.5535093545913696,0.6983592510223389,0.8551501035690308,0.212256520986557,0.0,0.0,0.6841609477996826,64.8650131225586,70.0,-18.02978134155273,-18540.888671875,384.2770690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6924743652344,309.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23285.22265625,23400.0,0.0,0.0,0.4116142094135284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9229825139045716,0.9229929447174072,-1.043907741404837e-05,0.0,0.0004177360970061,0.0,0.0,115.90039825439452,0.0,0.0,0.0,0.5581086277961731,4.0,0.0,1.0
382500,293.2313842773437,297.1499938964844,293.1499938964844,0.0684112757444381,-1708.9306640625,304.15606689453125,0.6367001533508301,0.1179857030510902,0.1083598881959915,293.4285583496094,297.1499938964844,293.1499938964844,0.049340546131134,-1453.590087890625,304.1773376464844,0.5917328596115112,0.0932461395859718,0.0920187532901763,293.2139587402344,297.1499938964844,293.1499938964844,0.3229033052921295,-4531.97119140625,304.1557312011719,0.964134156703949,0.4095211327075958,0.2873692810535431,293.1897888183594,297.1499938964844,293.1499938964844,0.3782958090305328,-6958.94482421875,304.1354064941406,0.9990000128746032,0.4781162142753601,0.4419560730457306,293.26348876953125,297.1499938964844,293.1499938964844,0.0110557004809379,-3260.259765625,302.6061096191406,0.4608750939369201,0.050000000745058,0.2347385138273239,291.1097717285156,291.1499938964844,262.0270690917969,261.137939453125,279.2514953613281,293.3376159667969,291.1088256835937,1.0,0.3225612640380859,0.7918353080749512,0.7918353080749512,1.0,1.0,-1.5526856184005735,0.6987504363059998,0.8539351224899292,0.2129238694906234,0.0,0.0,0.6874207854270935,65.66297149658203,70.0,-17.319664001464844,-18517.8671875,385.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5822448730469,309.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,23260.314453125,22320.0,0.0,0.0,0.4097417891025543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.930010199546814,0.9300206899642944,-1.051252183970064e-05,0.0,0.0004158358206041,0.0,0.0,117.84197235107422,0.0,0.0,0.0,0.5461006164550781,4.0,0.0,1.0
382560,293.22900390625,297.1499938964844,293.1499938964844,0.0681438148021698,-1704.6004638671875,304.1554260253906,0.6340924501419067,0.1174201518297195,0.1078605875372886,293.4273681640625,297.1499938964844,293.1499938964844,0.0466702096164226,-1407.7398681640625,304.1772155761719,0.5819942355155945,0.0899524316191673,0.0889278203248977,293.2139587402344,297.1499938964844,293.1499938964844,0.3229121565818786,-4532.7060546875,304.1546325683594,0.9607377052307128,0.4087069630622864,0.2868286073207855,293.1999816894531,297.1499938964844,293.1499938964844,0.3829611539840698,-7029.37451171875,304.1295471191406,0.9990000128746032,0.4756098687648773,0.4456780552864074,293.2641296386719,297.1499938964844,293.1499938964844,0.011049335822463,-3263.1435546875,302.58154296875,0.4588300883769989,0.050000000745058,0.234903872013092,291.0838928222656,291.1499938964844,262.0659484863281,261.1708374023437,279.2544860839844,293.3391418457031,291.07891845703125,1.0,0.3234820961952209,0.7972814440727234,0.7972814440727234,1.0,1.0,-1.5523587465286257,0.6993659138679504,0.8529928922653198,0.213672861456871,0.0,0.0,0.6941789388656616,66.54166412353516,73.0,-50.77491760253906,-18413.365234375,388.10540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4762878417969,309.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,22328.224609375,22320.0,0.0,0.0,0.4080434143543243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9223650693893432,0.9223752617836,-1.0215733709628694e-05,0.0,0.0004141122044529,0.0,0.0,113.91735076904295,0.0,0.0,0.0,0.5546153783798218,4.0,0.0,1.0
382620,293.2265625,297.1499938964844,293.1499938964844,0.0678295418620109,-1699.22705078125,304.155029296875,0.6313261389732361,0.1168967708945274,0.1074109375476837,293.4261169433594,297.1499938964844,293.1499938964844,0.0439210273325443,-1360.660400390625,304.1772766113281,0.571614146232605,0.0866820439696312,0.0858632326126098,293.2139587402344,297.1499938964844,293.1499938964844,0.3225599229335785,-4528.9912109375,304.15447998046875,0.9568210244178772,0.4078974723815918,0.2862959504127502,293.2113647460937,297.1499938964844,293.1499938964844,0.3868379294872284,-7086.68994140625,304.1263427734375,0.9990000128746032,0.4727436304092407,0.4489384889602661,293.26483154296875,297.1499938964844,293.1499938964844,0.0110358735546469,-3263.33203125,302.5578308105469,0.4564785659313202,0.050000000745058,0.2350997626781463,291.0680236816406,291.1499938964844,262.1048583984375,261.20379638671875,279.25811767578125,293.3411560058594,291.0677185058594,1.0,0.324503481388092,0.8029555678367615,0.8029555678367615,1.0,1.0,-1.5515815019607544,0.6997535228729248,0.8518279790878296,0.2143628001213073,0.0,0.0,0.7013993263244629,67.577392578125,73.0,-34.801063537597656,-18430.20703125,390.4295043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3599548339844,309.65545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22100.248046875,22320.0,0.0,0.0,0.406668484210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.936847448348999,0.9368577599525452,-1.0327683412469923e-05,0.0,0.0004127167921978,0.0,0.0,117.57308197021484,0.0,0.0,0.0,0.5603684782981873,4.0,0.0,1.0
382680,293.2243347167969,297.1499938964844,293.1499938964844,0.0674275085330009,-1692.0146484375,304.15484619140625,0.6274539828300476,0.1163644567131996,0.1070110350847244,293.4248046875,297.1499938964844,293.1499938964844,0.0411023013293743,-1312.3333740234375,304.17742919921875,0.5596306324005127,0.0834456905722618,0.0828548371791839,293.2139587402344,297.1499938964844,293.1499938964844,0.321677029132843,-4518.904296875,304.1552734375,0.950707197189331,0.4070881009101867,0.285786509513855,293.2207336425781,297.1499938964844,293.1499938964844,0.3851422071456909,-7057.40283203125,304.1337585449219,0.9944939017295836,0.4701198935508728,0.446969598531723,293.2655334472656,297.1499938964844,293.1499938964844,0.0110135646536946,-3260.0986328125,302.5365600585937,0.4527034759521484,0.050000000745058,0.2354282736778259,291.0736083984375,291.1499938964844,262.143798828125,261.2367553710937,279.2633056640625,293.3409423828125,291.0756530761719,1.0,0.3254086077213287,0.8090136647224426,0.8090136647224426,1.0,1.0,-1.544369101524353,0.6970965266227722,0.8472726345062256,0.213890329003334,0.0,0.0,0.7060181498527527,69.22496795654297,76.0,-5.328219890594482,-18391.99609375,390.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234375,309.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22061.78515625,22320.0,0.0,0.0,0.4056297540664673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9506877660751344,0.95069819688797,-1.047762361849891e-05,0.0,0.0004116626223549,0.0,0.0,121.50435638427734,0.0,0.0,0.0,0.5661149621009827,4.0,0.0,1.0
382740,293.22265625,297.1499938964844,293.1499938964844,0.0669350698590278,-1683.097412109375,304.15484619140625,0.6235672235488892,0.1157534196972847,0.1065615117549896,293.4234619140625,297.1499938964844,293.1499938964844,0.0382730029523372,-1263.7369384765625,304.1775817871094,0.5476173758506775,0.080229066312313,0.0798716321587562,293.21405029296875,297.1499938964844,293.1499938964844,0.3205744326114654,-4506.23828125,304.15631103515625,0.9445676803588868,0.406260222196579,0.2852699756622314,293.226318359375,297.1499938964844,293.1499938964844,0.3826849162578583,-7019.5732421875,304.14111328125,0.989263355731964,0.4681289494037628,0.4448895752429962,293.26629638671875,297.1499938964844,293.1499938964844,0.0109840352088212,-3254.862548828125,302.51617431640625,0.4490948915481567,0.050000000745058,0.2357599884271621,291.087646484375,291.1499938964844,262.1827697753906,261.269775390625,279.2685546875,293.340087890625,291.0897216796875,1.0,0.3262688219547272,0.8153386116027832,0.8153386116027832,1.0,1.0,-1.536559820175171,0.6941582560539246,0.8424015641212463,0.2132540643215179,0.0,0.0,0.708774983882904,70.87977600097656,76.0,14.704490661621094,-18327.478515625,391.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1116943359375,309.5501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22107.654296875,22320.0,0.0,0.0,0.404811829328537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9606905579566956,0.9607011675834656,-1.0604097042232752e-05,0.0,0.0004108325520064,0.0,0.0,124.55139923095705,0.0,0.0,0.0,0.5704349875450134,4.0,0.0,1.0
382800,293.2212829589844,297.1499938964844,293.1499938964844,0.0664103105664253,-1673.6544189453125,304.1549377441406,0.6198025941848755,0.1151066571474075,0.1060575991868972,293.42205810546875,297.1499938964844,293.1499938964844,0.0354907214641571,-1215.70361328125,304.1776428222656,0.5359278917312622,0.0770360603928566,0.0769041627645492,293.2142028808594,297.1499938964844,293.1499938964844,0.3195120990276336,-4494.1162109375,304.1571044921875,0.9387745261192322,0.4054205119609833,0.28473961353302,293.22955322265625,297.1499938964844,293.1499938964844,0.3808343112468719,-6990.44580078125,304.14605712890625,0.9843632578849792,0.4665225744247436,0.4432729482650757,293.2670593261719,297.1499938964844,293.1499938964844,0.0109548941254615,-3249.901123046875,302.495361328125,0.4458609521389007,0.050000000745058,0.2360735684633255,291.0995178222656,291.1499938964844,262.22174072265625,261.30279541015625,279.2737731933594,293.3393859863281,291.10113525390625,1.0,0.3271253108978271,0.8219190239906311,0.8219190239906311,1.0,1.0,-1.5294816493988037,0.6915507316589355,0.8379309177398682,0.2127444893121719,0.0,0.0,0.7109342813491821,72.44932556152344,79.0,22.03241920471192,-18255.185546875,391.6336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.996826171875,309.4872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,22157.453125,21240.0,0.0,0.0,0.4041533470153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9678571820259094,0.967867910861969,-1.0699289305193815e-05,0.0,0.0004101642698515,0.0,0.0,126.80162811279295,0.0,0.0,0.0,0.558621883392334,4.0,0.0,1.0
382860,293.22003173828125,297.1499938964844,293.1499938964844,0.0660138353705406,-1666.8226318359375,304.1547546386719,0.6160832643508911,0.1144488081336021,0.1055338233709335,293.4206237792969,297.1499938964844,293.1499938964844,0.0328690707683563,-1170.180419921875,304.1773681640625,0.5246370434761047,0.0738750621676445,0.0739614441990852,293.2143249511719,297.1499938964844,293.1499938964844,0.3190610110759735,-4489.4033203125,304.1565856933594,0.9332072734832764,0.4045809209346771,0.2842036485671997,293.2314453125,297.1499938964844,293.1499938964844,0.3799434900283813,-6976.6962890625,304.1483459472656,0.979629933834076,0.4651443362236023,0.4419384598731994,293.2677917480469,297.1499938964844,293.1499938964844,0.01094267424196,-3250.27734375,302.4717712402344,0.4428749680519104,0.050000000745058,0.2363782376050949,291.09014892578125,291.1499938964844,262.2607116699219,261.3358459472656,279.2787170410156,293.3379821777344,291.0874328613281,1.0,0.3279803991317749,0.828730583190918,0.828730583190918,1.0,1.0,-1.5227673053741455,0.6890963315963745,0.8336709141731262,0.2122864574193954,0.0,0.0,0.7156221866607666,73.97743225097656,79.0,-9.199105262756348,-18096.115234375,392.1012878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9062194824219,309.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21303.6875,21240.0,0.0,0.0,0.4034602344036102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.956179678440094,0.9561900496482848,-1.0369773008278573e-05,0.0,0.0004094608302693,0.0,0.0,121.63526153564452,0.0,0.0,0.0,0.5654805898666382,4.0,0.0,1.0
