time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382920,293.2189636230469,297.1499938964844,293.1499938964844,0.0655326098203659,-1658.33837890625,304.1547546386719,0.6123257279396057,0.1137674897909164,0.1049921959638595,293.4190673828125,297.1499938964844,293.1499938964844,0.0302833244204521,-1124.15234375,304.1770935058594,0.5138638019561768,0.0707536041736602,0.0710510239005088,293.21441650390625,297.1499938964844,293.1499938964844,0.3183274865150451,-4481.2119140625,304.15673828125,0.9278423190116882,0.4037465453147888,0.2836699485778808,293.23248291015625,297.1499938964844,293.1499938964844,0.3788509368896484,-6959.83984375,304.1506652832031,0.974984645843506,0.4639044106006622,0.440775454044342,293.2684936523437,297.1499938964844,293.1499938964844,0.010924250818789,-3248.3515625,302.44903564453125,0.4400834441184997,0.050000000745058,0.2366776019334793,291.0876770019531,291.1499938964844,262.2997131347656,261.368896484375,279.28436279296875,293.3356018066406,291.0892333984375,1.0,0.3288377821445465,0.8344280123710632,0.8344280123710632,1.0,1.0,-1.5162969827651978,0.6866491436958313,0.8296478390693665,0.211769700050354,0.0,0.0,0.7201789021492004,75.48127746582031,82.0,3.881428241729736,-18054.166015625,392.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82525634765625,309.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,21120.3671875,21240.0,0.0,0.0,0.4028388261795044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9650474190711976,0.9650578498840332,-1.043177235260373e-05,0.0,0.000408830208471,0.0,0.0,123.90296173095705,0.0,0.0,0.0,0.5689656138420105,4.0,0.0,1.0
382980,293.2180480957031,297.1499938964844,293.1499938964844,0.0649349465966224,-1647.600830078125,304.1549987792969,0.6084886193275452,0.1130763813853263,0.1044345647096633,293.4173583984375,297.1499938964844,293.1499938964844,0.0274296402931213,-1075.1424560546875,304.1773681640625,0.5036711096763611,0.0676812529563903,0.0681815519928932,293.21453857421875,297.1499938964844,293.1499938964844,0.3171558678150177,-4467.7724609375,304.1576538085937,0.922664225101471,0.4029074609279632,0.2831355035305023,293.2331237792969,297.1499938964844,293.1499938964844,0.3773116171360016,-6936.17822265625,304.1533203125,0.9703723192214966,0.4627370238304138,0.4397092759609222,293.2691650390625,297.1499938964844,293.1499938964844,0.0108912028372287,-3242.210693359375,302.42852783203125,0.4374513030052185,0.050000000745058,0.2369739860296249,291.1025085449219,291.1499938964844,262.3387145996094,261.4019775390625,279.3043212890625,293.33306884765625,291.1054992675781,1.0,0.3296992182731628,0.8340061902999878,0.8340061902999878,1.0,1.0,-1.509984254837036,0.6835950016975403,0.8263893127441406,0.2106064707040786,0.0,0.0,0.721908450126648,76.97205352783203,82.0,24.60641860961914,-17998.421875,393.1800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7489929199219,309.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21109.423828125,21240.0,0.0,0.0,0.4023286700248718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.972209930419922,0.9722204208374025,-1.0513556844671257e-05,0.0,0.0004083124513272,0.0,0.0,126.03335571289062,0.0,0.0,0.0,0.5719161629676819,4.0,0.0,1.0
383040,293.2171630859375,297.1499938964844,293.1499938964844,0.0643170103430748,-1636.5028076171875,304.1552124023437,0.604667067527771,0.1123883202672004,0.1038736552000045,293.4154357910156,297.1499938964844,293.1499938964844,0.0253237187862396,-1030.916748046875,304.17626953125,0.4939707517623901,0.0646721571683883,0.0653653219342231,293.2146911621094,297.1499938964844,293.1499938964844,0.3159014880657196,-4453.3876953125,304.1585388183594,0.9176814556121826,0.4020637273788452,0.2825971841812134,293.2334899902344,297.1499938964844,293.1499938964844,0.3757115006446838,-6911.7802734375,304.1556396484375,0.9657675623893738,0.4616110026836395,0.4386952817440033,293.26983642578125,297.1499938964844,293.1499938964844,0.0108553003519773,-3235.279052734375,302.408447265625,0.4349595308303833,0.050000000745058,0.2372684180736541,291.1207275390625,291.1499938964844,262.3777160644531,261.4350891113281,279.3244934082031,293.33038330078125,291.1234741210937,1.0,0.330565869808197,0.8335844278335571,0.8335844278335571,1.0,1.0,-1.5038000345230105,0.6806017160415649,0.8231983184814453,0.2094721645116806,0.0,0.0,0.7220298647880554,78.4547348022461,85.0,35.802974700927734,-17927.650390625,393.7726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6815490722656,309.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,21162.431640625,21240.0,0.0,0.0,0.4018742740154266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9755536913871764,0.9755642414093018,-1.0565094271441922e-05,0.0,0.0004078513011336,0.0,0.0,127.15338134765624,0.0,0.0,0.0,0.5733858942985535,4.0,0.0,1.0
383100,293.2162780761719,297.1499938964844,293.1499938964844,0.0637175664305687,-1625.791748046875,304.15533447265625,0.6008846163749695,0.1117109209299087,0.1033188551664352,293.4133605957031,297.1499938964844,293.1499938964844,0.0231543481349945,-986.6063232421876,304.1754455566406,0.4843071103096008,0.0617127083241939,0.0626031532883644,293.2148132324219,297.1499938964844,293.1499938964844,0.3146982789039612,-4439.65869140625,304.1591796875,0.9129176139831544,0.401218980550766,0.2820567190647125,293.23370361328125,297.1499938964844,293.1499938964844,0.3741905689239502,-6888.79736328125,304.1573486328125,0.961164653301239,0.460512638092041,0.4377131164073944,293.2704772949219,297.1499938964844,293.1499938964844,0.0108210109174251,-3228.830078125,302.3880920410156,0.4325950145721435,0.050000000745058,0.2375613898038864,291.1368103027344,291.1499938964844,262.4167175292969,261.4682006835937,279.3446044921875,293.3276672363281,291.13922119140625,1.0,0.3314388692378998,0.8331626057624817,0.8331626057624817,1.0,1.0,-1.4977338314056396,0.6776643395423889,0.8200694918632507,0.2083655148744583,0.0,0.0,0.7212885022163391,79.93192291259766,85.0,39.26939010620117,-17849.048828125,394.4006958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6257629394531,309.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,21216.833984375,20160.0,0.0,0.0,0.4014271199703216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9760759472846984,0.9760865569114684,-1.058358702721307e-05,0.0,0.0004073975142091,0.0,0.0,127.42121124267578,0.0,0.0,0.0,0.5586644411087036,4.0,0.0,1.0
383160,293.21539306640625,297.1499938964844,293.1499938964844,0.0632656514644622,-1617.9996337890625,304.1551818847656,0.5971481204032898,0.1110457107424736,0.1027745753526687,293.4112854003906,297.1499938964844,293.1499938964844,0.0211608912795782,-944.0990600585938,304.1744384765625,0.4735568463802337,0.0587889961898326,0.0598813779652118,293.21490478515625,297.1499938964844,293.1499938964844,0.3140874803066253,-4433.1240234375,304.1585998535156,0.9083983302116394,0.4003779888153076,0.2815166115760803,293.2337646484375,297.1499938964844,293.1499938964844,0.3733783662319183,-6877.11083984375,304.157470703125,0.95656418800354,0.4594375193119049,0.436753898859024,293.2710876464844,297.1499938964844,293.1499938964844,0.0108032273128628,-3227.61865234375,302.36492919921875,0.4303454160690307,0.050000000745058,0.2378534972667694,291.132568359375,291.1499938964844,262.4557189941406,261.5013122558594,279.3646240234375,293.3249816894531,291.13043212890625,1.0,0.3323184251785278,0.8327946066856384,0.8327946066856384,1.0,1.0,-1.4917654991149902,0.6747781038284302,0.8169873952865601,0.2072881907224655,0.0,0.0,0.7226329445838928,81.4063949584961,88.0,5.720974445343018,-17679.828125,395.0607604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965576171875,309.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,20386.986328125,20160.0,0.0,0.0,0.4008011221885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.95628821849823,0.9562983512878418,-1.0163722436118404e-05,0.0,0.0004067621775902,0.0,0.0,119.87017059326172,0.0,0.0,0.0,0.5619187951087952,4.0,0.0,1.0
383220,293.2145690917969,297.1499938964844,293.1499938964844,0.0627642124891281,-1609.2242431640625,304.1551513671875,0.5934450626373291,0.1103805899620056,0.1022365167737007,293.4092712402344,297.1499938964844,293.1499938964844,0.0192856192588806,-901.2882690429688,304.17340087890625,0.4595736861228943,0.0558733269572258,0.0571814328432083,293.2149963378906,297.1499938964844,293.1499938964844,0.3132559061050415,-4423.8359375,304.1585693359375,0.9041508436203004,0.3995386362075805,0.2809798121452331,293.2337646484375,297.1499938964844,293.1499938964844,0.372313529253006,-6861.3662109375,304.1580505371094,0.9519700407981871,0.4583787024021148,0.4358152747154236,293.27166748046875,297.1499938964844,293.1499938964844,0.0107815349474549,-3224.712158203125,302.3424072265625,0.4281988739967346,0.050000000745058,0.2381453961133957,291.1331481933594,291.1499938964844,262.4947204589844,261.534423828125,279.3847045898437,293.3224182128906,291.1351318359375,1.0,0.3332042098045349,0.8324265480041504,0.8324265480041504,1.0,1.0,-1.4858661890029907,0.671924352645874,0.8139418959617615,0.2062309384346008,0.0,0.0,0.723842442035675,82.88130187988281,88.0,15.328991889953612,-17623.43359375,395.7457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5797119140625,309.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,20211.81640625,20160.0,0.0,0.0,0.4000942707061767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9568575024604796,0.9568676352500916,-1.0130721420864576e-05,0.0,0.0004060448263771,0.0,0.0,119.6931610107422,0.0,0.0,0.0,0.5617832541465759,4.0,0.0,1.0
383280,293.2138061523437,297.1499938964844,293.1499938964844,0.0621733032166957,-1598.7252197265625,304.1553039550781,0.5897453427314758,0.109710194170475,0.1016948893666267,293.4074401855469,297.1499938964844,293.1499938964844,0.0175121091306209,-857.56396484375,304.17236328125,0.4443970024585724,0.0529501214623451,0.0544795095920562,293.21514892578125,297.1499938964844,293.1499938964844,0.3120507001876831,-4410.048828125,304.1591796875,0.9001359939575195,0.3986882865428924,0.2804390490055084,293.2337646484375,297.1499938964844,293.1499938964844,0.3708121180534363,-6838.83203125,304.1593322753906,0.947368323802948,0.4573183953762054,0.4348825216293335,293.2722473144531,297.1499938964844,293.1499938964844,0.0107475789263844,-3218.209228515625,302.3219909667969,0.4261403679847717,0.050000000745058,0.2384383827447891,291.14892578125,291.1499938964844,262.53369140625,261.56756591796875,279.4049377441406,293.32012939453125,291.1517333984375,1.0,0.33409383893013,0.8320585489273071,0.8320585489273071,1.0,1.0,-1.4799636602401731,0.6690682172775269,0.8108954429626465,0.2051807045936584,0.0,0.0,0.7223663330078125,84.3624496459961,91.0,29.9360466003418,-17561.91796875,396.4327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5681457519531,309.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,20199.759765625,20160.0,0.0,0.0,0.3993629813194275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9559541940689088,0.9559642672538756,-1.0117501915374303e-05,0.0,0.0004053026495967,0.0,0.0,119.40560913085938,0.0,0.0,0.0,0.5611910223960876,4.0,0.0,1.0
383340,293.21307373046875,297.1499938964844,293.1499938964844,0.0615823529660701,-1588.2548828125,304.1553955078125,0.5860623121261597,0.1090470403432846,0.1011541709303855,293.4056701660156,297.1499938964844,293.1499938964844,0.0158783849328756,-814.0211181640625,304.1712646484375,0.4301538467407226,0.0500338934361934,0.0517770163714885,293.2153015136719,297.1499938964844,293.1499938964844,0.3108322620391845,-4396.134765625,304.15972900390625,0.8962039351463318,0.3978299796581268,0.2798915207386017,293.2337646484375,297.1499938964844,293.1499938964844,0.3692970275878906,-6816.1845703125,304.1603698730469,0.9427696466445924,0.4562571942806244,0.4339483380317688,293.2728271484375,297.1499938964844,293.1499938964844,0.0107130017131567,-3211.57958984375,302.3016357421875,0.4241659343242645,0.050000000745058,0.2387323081493377,291.165283203125,291.1499938964844,262.5726318359375,261.6007080078125,279.42529296875,293.3179931640625,291.16778564453125,1.0,0.3349860310554504,0.8316904902458191,0.8316904902458191,1.0,1.0,-1.4740519523620603,0.666206955909729,0.8078449964523315,0.2041363418102264,0.0,0.0,0.7196981310844421,85.8490982055664,91.0,36.19461441040039,-17487.7265625,397.11663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639038085937,309.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,20239.865234375,20160.0,0.0,0.0,0.3985746204853058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9519068598747252,0.9519169330596924,-1.007968148769578e-05,0.0,0.0004045025852974,0.0,0.0,118.30671691894533,0.0,0.0,0.0,0.5594061017036438,4.0,0.0,1.0
383400,293.2123107910156,297.1499938964844,293.1499938964844,0.0610096119344234,-1578.163818359375,304.15545654296875,0.5826734900474548,0.108395978808403,0.1006163954734802,293.404296875,297.1499938964844,293.1499938964844,0.0149463070556521,-788.9371948242188,304.1290283203125,0.422804445028305,0.050000000745058,0.0504644364118576,293.2154846191406,297.1499938964844,293.1499938964844,0.3096688687801361,-4382.91015625,304.1600646972656,0.8926985859870911,0.3969663679599762,0.2793346345424652,293.2337646484375,297.1499938964844,293.1499938964844,0.3678491711616516,-6794.67236328125,304.1611328125,0.9386082291603088,0.4551964700222015,0.4330075085163116,293.2734069824219,297.1499938964844,293.1499938964844,0.010678207501769,-3205.109375,302.28082275390625,0.4224783778190613,0.050000000745058,0.238994225859642,291.1791687011719,291.1499938964844,262.611572265625,261.63385009765625,279.4449768066406,293.316162109375,291.1810607910156,1.0,0.3359295427799225,0.8313224911689758,0.8313224911689758,1.0,1.0,-1.469930648803711,0.6642025709152222,0.805728018283844,0.2033943235874176,0.0,0.0,0.7163442373275757,87.18975067138672,94.0,35.191490173339844,-17418.939453125,398.3480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675964355469,309.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,20282.025390625,19080.0,0.0,0.0,0.3977071642875671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9456857442855836,0.9456957578659058,-1.0017529348260725e-05,0.0,0.0004036222235299,0.0,0.0,116.59518432617188,0.0,0.0,0.0,0.5417072176933289,4.0,0.0,1.0
383460,293.2115478515625,297.1499938964844,293.1499938964844,0.060607012361288,-1571.407958984375,304.1551818847656,0.5794976353645325,0.1077601313591003,0.1000859588384628,293.4048156738281,297.1499938964844,293.1499938964844,0.0148089779540896,-786.3347778320312,304.0803527832031,0.420997679233551,0.050000000745058,0.050435971468687,293.21563720703125,297.1499938964844,293.1499938964844,0.3092053234577179,-4378.19775390625,304.1590576171875,0.8894909620285034,0.3961076736450195,0.2787730097770691,293.23370361328125,297.1499938964844,293.1499938964844,0.3672283887863159,-6786.28662109375,304.1601867675781,0.9347582459449768,0.454146146774292,0.4320653676986694,293.2739562988281,297.1499938964844,293.1499938964844,0.0106613645330071,-3204.62744140625,302.25640869140625,0.4209875166416168,0.050000000745058,0.2392342388629913,291.1686096191406,291.1499938964844,262.6504821777344,261.6669921875,279.4645080566406,293.3155822753906,291.16485595703125,1.0,0.3369515240192413,0.8309745192527771,0.8309745192527771,1.0,1.0,-1.46749746799469,0.6629966497421265,0.8045008182525635,0.2029757648706436,0.0,0.0,0.7158849239349365,88.4379653930664,94.0,-7.730693817138672,-17267.3671875,400.2104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909729003906,309.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,19435.01953125,19080.0,0.0,0.0,0.3966180980205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9199163913726808,0.9199259281158448,-9.534042874292936e-06,0.0,0.0004025169473607,0.0,0.0,107.77983856201172,0.0,0.0,0.0,0.5422772169113159,4.0,0.0,1.0
383520,293.2107238769531,297.1499938964844,293.1499938964844,0.0601817555725574,-1564.1778564453125,304.155029296875,0.5763234496116638,0.1071387976408004,0.0995708554983139,293.40728759765625,297.1499938964844,293.1499938964844,0.0146881071850657,-784.2110595703125,304.0269470214844,0.4195101857185364,0.050000000745058,0.0504853576421737,293.2157287597656,297.1499938964844,293.1499938964844,0.3086112439632416,-4371.783203125,304.15850830078125,0.8862853050231934,0.3952608704566955,0.2782199084758758,293.2335510253906,297.1499938964844,293.1499938964844,0.3664571344852447,-6775.3427734375,304.1597595214844,0.9308836460113524,0.4531138837337494,0.4311404526233673,293.2745056152344,297.1499938964844,293.1499938964844,0.010643838904798,-3203.326171875,302.2320861816406,0.4195099472999573,0.050000000745058,0.2394805252552032,291.159423828125,291.1499938964844,262.6893615722656,261.7001342773437,279.48455810546875,293.3161315917969,291.1599426269531,1.0,0.3380219638347626,0.8306266069412231,0.8306266069412231,1.0,1.0,-1.4652315378189087,0.6618691086769104,0.8033624887466431,0.2025916278362274,0.0,0.0,0.7163243293762207,89.7222671508789,97.0,-3.961774349212648,-17237.302734375,402.2420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181030273437,309.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,19222.291015625,19080.0,0.0,0.0,0.3954368829727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9165526628494264,0.9165620803833008,-9.44842122407863e-06,0.0,0.0004013181605841,0.0,0.0,106.46869659423828,0.0,0.0,0.0,0.5403717756271362,4.0,0.0,1.0
383580,293.2099304199219,297.1499938964844,293.1499938964844,0.0596752725541591,-1555.3624267578125,304.155029296875,0.5731426477432251,0.1065272986888885,0.0990679413080215,293.4112243652344,297.1499938964844,293.1499938964844,0.0145384734496474,-781.013916015625,303.96978759765625,0.4180423319339752,0.050000000745058,0.0505387037992477,293.2157897949219,297.1499938964844,293.1499938964844,0.3076313734054565,-4360.67724609375,304.15875244140625,0.8830738663673401,0.3944135010242462,0.2776713669300079,293.2333984375,297.1499938964844,293.1499938964844,0.3652330040931701,-6757.240234375,304.16021728515625,0.9269858598709106,0.4520854353904724,0.4302265644073486,293.27508544921875,297.1499938964844,293.1499938964844,0.0106135383248329,-3198.194580078125,302.2100830078125,0.4180423319339752,0.050000000745058,0.2397338449954986,291.1665954589844,291.1499938964844,262.7281799316406,261.7332458496094,279.50506591796875,293.3175964355469,291.1681213378906,1.0,0.3391311168670654,0.8302786350250244,0.8302786350250244,1.0,1.0,-1.4630173444747925,0.6607654690742493,0.8022518754005432,0.2022193968296051,0.0,0.0,0.7145341038703918,91.04486083984376,97.0,8.778976440429688,-17206.58203125,404.3885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405029296875,309.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,19173.23828125,19080.0,0.0,0.0,0.3942534625530243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9134969711303712,0.9135063886642456,-9.40337122301571e-06,0.0,0.0004001171328127,0.0,0.0,105.55513763427734,0.0,0.0,0.0,0.5387924909591675,4.0,0.0,1.0
383640,293.2091369628906,297.1499938964844,293.1499938964844,0.0591712370514869,-1546.599365234375,304.155029296875,0.5699586868286133,0.1059231609106063,0.0985739007592201,293.4162902832031,297.1499938964844,293.1499938964844,0.0143822031095623,-777.5985717773438,303.9094543457031,0.4165900945663452,0.050000000745058,0.0505934059619903,293.21588134765625,297.1499938964844,293.1499938964844,0.3066286146640777,-4349.30419921875,304.1589660644531,0.8798640966415405,0.3935639262199402,0.2771224677562713,293.2332458496094,297.1499938964844,293.1499938964844,0.3639831244945526,-6738.7666015625,304.1606140136719,0.9230862855911256,0.4510583877563476,0.4293159544467926,293.2756652832031,297.1499938964844,293.1499938964844,0.0105823948979377,-3192.823974609375,302.18817138671875,0.4165900945663452,0.050000000745058,0.2399933338165283,291.1751708984375,291.1499938964844,262.7669982910156,261.7663879394531,279.52593994140625,293.3197326660156,291.1764221191406,1.0,0.3402710258960724,0.8299306631088257,0.8299306631088257,1.0,1.0,-1.4608289003372192,0.6596734523773193,0.8011554479598999,0.2018542438745498,0.0,0.0,0.7119896411895752,92.40091705322266,100.0,14.66390323638916,-17164.427734375,406.62408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6598815917969,309.1454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,19183.642578125,19080.0,0.0,0.0,0.3930590450763702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9086307287216188,0.9086400866508484,-9.351879270980136e-06,0.0,0.000398904987378,0.0,0.0,104.27605438232422,0.0,0.0,0.0,0.5366290211677551,4.0,0.0,1.0
383700,293.2083740234375,297.1499938964844,293.1499938964844,0.0586840398609638,-1538.1685791015625,304.1549987792969,0.5667791962623596,0.1053249761462211,0.0980869010090828,293.42218017578125,297.1499938964844,293.1499938964844,0.0142241632565855,-774.1387939453125,303.8463439941406,0.415158599615097,0.050000000745058,0.0506492033600807,293.2159423828125,297.1499938964844,293.1499938964844,0.3056729435920715,-4338.5068359375,304.1590881347656,0.8766695857048035,0.3927139937877655,0.2765735685825348,293.23309326171875,297.1499938964844,293.1499938964844,0.3627902567386627,-6721.2119140625,304.1608581542969,0.9192160367965698,0.4500346183776855,0.428408682346344,293.2762756347656,297.1499938964844,293.1499938964844,0.010552778840065,-3187.9052734375,302.1658630371094,0.415158599615097,0.050000000745058,0.2402580082416534,291.18194580078125,291.1499938964844,262.8057556152344,261.79949951171875,279.54705810546875,293.3223571777344,291.18292236328125,1.0,0.3414356410503387,0.829582691192627,0.829582691192627,1.0,1.0,-1.4586626291275024,0.6585913896560669,0.8000712394714355,0.2014955431222915,0.0,0.0,0.7091739773750305,93.78507995605467,100.0,15.823277473449709,-17116.138671875,408.9332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67791748046875,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,19199.3203125,18000.0,0.0,0.0,0.3918405473232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9027831554412842,0.9027924537658693,-9.29110319702886e-06,0.0,0.0003976683365181,0.0,0.0,102.76023864746094,0.0,0.0,0.0,0.5190855264663696,4.0,0.0,1.0
383760,293.2076110839844,297.1499938964844,293.1499938964844,0.058343831449747,-1532.59375,304.1546936035156,0.5636119842529297,0.1047319695353508,0.0976056605577468,293.4286804199219,297.1499938964844,293.1499938964844,0.0140943517908453,-771.9371948242188,303.7802429199219,0.4137517809867859,0.050000000745058,0.0507058948278427,293.21600341796875,297.1499938964844,293.1499938964844,0.3053348958492279,-4335.234375,304.15802001953125,0.8735034465789795,0.3918682932853699,0.2760260701179504,293.23291015625,297.1499938964844,293.1499938964844,0.3623270988464355,-6715.24267578125,304.1596984863281,0.9154075980186462,0.449019193649292,0.4275068640708923,293.2768859863281,297.1499938964844,293.1499938964844,0.0105396546423435,-3188.477783203125,302.1401062011719,0.4137517809867859,0.050000000745058,0.24052694439888,291.1673889160156,291.1499938964844,262.844482421875,261.8326110839844,279.5683898925781,293.3253173828125,291.16314697265625,1.0,0.3426199555397033,0.8292025923728943,0.8292025923728943,1.0,1.0,-1.4565199613571167,0.6575168967247009,0.7990031242370605,0.2011404037475586,0.0,0.0,0.7092081308364868,95.19239807128906,103.0,-22.207170486450195,-16968.15234375,411.3042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7105407714844,309.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18342.12109375,18000.0,0.0,0.0,0.3904283046722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8779340386390686,0.8779428601264954,-8.828544196148869e-06,0.0,0.0003962351183872,0.0,0.0,94.83944702148438,0.0,0.0,0.0,0.5199495553970337,4.0,0.0,1.0
383820,293.2069091796875,297.1499938964844,293.1499938964844,0.0579572357237339,-1526.1044921875,304.1545715332031,0.5604662895202637,0.1041434481739997,0.097129575908184,293.4356384277344,297.1499938964844,293.1499938964844,0.0139507744461297,-769.125732421875,303.7120666503906,0.412372887134552,0.050000000745058,0.0507632866501808,293.2160339355469,297.1499938964844,293.1499938964844,0.3047975301742553,-4329.421875,304.1575622558594,0.8703810572624207,0.3910295963287353,0.2754842638969421,293.232666015625,297.1499938964844,293.1499938964844,0.3616338670253753,-6705.435546875,304.1592102050781,0.911698043346405,0.4480156600475311,0.4266171753406524,293.2774963378906,297.1499938964844,293.1499938964844,0.0105237122625112,-3187.57373046875,302.1147766113281,0.412372887134552,0.050000000745058,0.2407991737127304,291.1567077636719,291.1499938964844,262.8831481933594,261.8656921386719,279.58984375,293.3284912109375,291.1571960449219,1.0,0.3438201248645782,0.8288225531578064,0.8288225531578064,1.0,1.0,-1.4544134140014648,0.6564586162567139,0.797954797744751,0.2007938921451568,0.0,0.0,0.7099806666374207,96.6179428100586,103.0,-12.533770561218262,-16944.8671875,413.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7429504394531,309.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.30078125,18000.0,0.0,0.0,0.3889495432376861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8753730654716492,0.8753818273544312,-8.752696885494515e-06,0.0,0.0003947343502659,0.0,0.0,93.81817626953124,0.0,0.0,0.0,0.5183568000793457,4.0,0.0,1.0
383880,293.2062072753906,297.1499938964844,293.1499938964844,0.05747527256608,-1517.781982421875,304.15460205078125,0.5573444962501526,0.1035584807395935,0.0966575592756271,293.44287109375,297.1499938964844,293.1499938964844,0.0137839429080486,-765.2469482421875,303.6426696777344,0.411020964384079,0.050000000745058,0.0508213154971599,293.216064453125,297.1499938964844,293.1499938964844,0.3038367331027984,-4318.45556640625,304.1579284667969,0.8673008680343628,0.3901870846748352,0.2749435305595398,293.2324523925781,297.1499938964844,293.1499938964844,0.3604446351528168,-6687.7685546875,304.1596984863281,0.9081058502197266,0.4470113217830658,0.4257325828075409,293.27813720703125,297.1499938964844,293.1499938964844,0.0104938941076397,-3182.449462890625,302.0921325683594,0.411020964384079,0.050000000745058,0.2410744428634643,291.1640014648437,291.1499938964844,262.9217834472656,261.8987731933594,279.6113586425781,293.33184814453125,291.1655578613281,1.0,0.3450323641300201,0.8284424543380737,0.8284424543380737,1.0,1.0,-1.4523252248764038,0.6554083824157715,0.7969168424606323,0.2004534006118774,0.0,0.0,0.7083577513694763,98.06004333496094,106.0,4.47406005859375,-16918.318359375,416.2009887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669372558594,309.13525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.978515625,18000.0,0.0,0.0,0.3874985575675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8729614019393921,0.8729701042175293,-8.716390766494442e-06,0.0,0.0003932617837563,0.0,0.0,93.1386947631836,0.0,0.0,0.0,0.5170546174049377,4.0,0.0,1.0
383940,293.2055358886719,297.1499938964844,293.1499938964844,0.0569925494492054,-1509.45751953125,304.1546325683594,0.5542515516281128,0.1029775440692901,0.0961895063519477,293.4502868652344,297.1499938964844,293.1499938964844,0.0136147905141115,-761.22021484375,303.5718078613281,0.4096950590610504,0.050000000745058,0.050879918038845,293.2160949707031,297.1499938964844,293.1499938964844,0.3028538227081299,-4307.24169921875,304.15826416015625,0.8642624020576477,0.3893405497074127,0.2744002044200897,293.2322692871094,297.1499938964844,293.1499938964844,0.3592310845851898,-6669.7568359375,304.16015625,0.9046524167060852,0.4460054934024811,0.4248470366001129,293.27880859375,297.1499938964844,293.1499938964844,0.0104627832770347,-3177.021484375,302.0695495605469,0.4096950590610504,0.050000000745058,0.2413524240255355,291.1725769042969,291.1499938964844,262.9603271484375,261.9318542480469,279.6329345703125,293.3353271484375,291.173828125,1.0,0.3462533354759216,0.8280623555183411,0.8280623555183411,1.0,1.0,-1.450242042541504,0.6543598771095276,0.7958822250366211,0.2001164406538009,0.0,0.0,0.7059820294380188,99.51683044433594,106.0,12.26584243774414,-16877.830078125,418.7014465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850341796875,309.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.193359375,18000.0,0.0,0.0,0.3860647976398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8686286807060242,0.8686373829841614,-8.673105185152963e-06,0.0,0.0003918066795449,0.0,0.0,92.0975112915039,0.0,0.0,0.0,0.515140175819397,4.0,0.0,1.0
384000,293.20489501953125,297.1499938964844,293.1499938964844,0.0565254054963588,-1501.4429931640625,304.1546630859375,0.5511943101882935,0.1024007946252822,0.0957255661487579,293.4577941894531,297.1499938964844,293.1499938964844,0.0134484153240919,-757.2398681640625,303.4995422363281,0.4083948731422424,0.050000000745058,0.0509389787912368,293.2161560058594,297.1499938964844,293.1499938964844,0.301921397447586,-4296.65234375,304.1584777832031,0.8612719178199768,0.3884931206703186,0.2738555073738098,293.2320556640625,297.1499938964844,293.1499938964844,0.35807865858078,-6652.73583984375,304.160400390625,0.9013535976409912,0.4450013339519501,0.4239620268344879,293.2795104980469,297.1499938964844,293.1499938964844,0.0104332752525806,-3172.082763671875,302.0464782714844,0.4083948731422424,0.050000000745058,0.2416325956583023,291.1790771484375,291.1499938964844,262.99884033203125,261.96490478515625,279.6545104980469,293.3388061523437,291.1800231933594,1.0,0.3474804162979126,0.8276822566986084,0.8276822566986084,1.0,1.0,-1.4481667280197144,0.6533143520355225,0.7948524355888367,0.1997835338115692,0.0,0.0,0.7033823132514954,100.98544311523438,109.0,14.17721939086914,-16830.236328125,421.2269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7995910644531,309.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.142578125,18000.0,0.0,0.0,0.3846341371536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8633741736412048,0.8633827567100525,-8.62122033140622e-06,0.0,0.0003903547767549,0.0,0.0,90.84889221191406,0.0,0.0,0.0,0.5128720998764038,4.0,0.0,1.0
384060,293.20428466796875,297.1499938964844,293.1499938964844,0.0560711622238159,-1493.6844482421875,304.1546325683594,0.548178493976593,0.1018283888697624,0.0952658206224441,293.4653015136719,297.1499938964844,293.1499938964844,0.0132842827588319,-753.2801513671875,303.426025390625,0.4071194529533386,0.050000000745058,0.0509984046220779,293.2161865234375,297.1499938964844,293.1499938964844,0.3010306060314178,-4286.57275390625,304.1585388183594,0.8583346605300903,0.3876463770866394,0.2733111083507538,293.2318725585937,297.1499938964844,293.1499938964844,0.3569772243499756,-6636.52978515625,304.1604919433594,0.898117184638977,0.4440007507801056,0.4230799674987793,293.2802124023437,297.1499938964844,293.1499938964844,0.0104048773646354,-3167.498046875,302.02301025390625,0.4071194529533386,0.050000000745058,0.2419144660234451,291.1839599609375,291.1499938964844,263.0372619628906,261.9979248046875,279.676025390625,293.34228515625,291.18463134765625,1.0,0.3487116992473602,0.827307939529419,0.827307939529419,1.0,1.0,-1.4461041688919067,0.6522746682167053,0.7938294410705566,0.1994560807943344,0.0,0.0,0.7006235718727112,102.46348571777344,109.0,13.27945327758789,-16778.3828125,423.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.811767578125,309.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53515625,18000.0,0.0,0.0,0.3832007348537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85759437084198,0.8576029539108276,-8.5633955677622e-06,0.0,0.0003889000508934,0.0,0.0,89.48130798339844,0.0,0.0,0.0,0.5103779435157776,4.0,0.0,1.0
384120,293.20367431640625,297.1499938964844,293.1499938964844,0.0556287989020347,-1486.1605224609375,304.15460205078125,0.5452083945274353,0.1012603640556335,0.0948102325201034,293.4727478027344,297.1499938964844,293.1499938964844,0.0131224077194929,-749.3370361328125,303.3514709472656,0.4058670997619629,0.050000000745058,0.0510581135749816,293.2162475585937,297.1499938964844,293.1499938964844,0.3001787662506103,-4276.9638671875,304.1585388183594,0.8554531335830688,0.3868010938167572,0.2727676033973694,293.2316589355469,297.1499938964844,293.1499938964844,0.3559238016605377,-6621.0810546875,304.1605224609375,0.8949247002601624,0.4430045187473297,0.4222018420696258,293.2809143066406,297.1499938964844,293.1499938964844,0.010377462953329,-3163.227783203125,301.9991455078125,0.4058670997619629,0.050000000745058,0.2421977072954177,291.1873779296875,291.1499938964844,263.0756225585937,262.0309143066406,279.6974792480469,293.3456420898437,291.18780517578125,1.0,0.3499454259872436,0.8269335627555847,0.8269335627555847,1.0,1.0,-1.444055676460266,0.6512410640716553,0.7928146123886108,0.199133887887001,0.0,0.0,0.6977861523628235,103.94913482666016,112.0,10.909920692443848,-16723.578125,426.3393249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.822265625,309.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18125.50390625,18000.0,0.0,0.0,0.3817614316940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8514575958251953,0.8514660596847534,-8.501509000780061e-06,0.0,0.0003874393296428,0.0,0.0,88.0389404296875,0.0,0.0,0.0,0.5077316761016846,4.0,0.0,1.0
384180,293.2030639648437,297.1499938964844,293.1499938964844,0.0551979057490825,-1478.8619384765625,304.154541015625,0.5422877669334412,0.1006968170404434,0.094358891248703,293.48016357421875,297.1499938964844,293.1499938964844,0.0129620200023055,-745.3885498046875,303.2756042480469,0.4046355485916137,0.050000000745058,0.0511180609464645,293.2162475585937,297.1499938964844,293.1499938964844,0.2993648052215576,-4267.80908203125,304.1584777832031,0.8526285290718079,0.3859574794769287,0.27222540974617,293.2314453125,297.1499938964844,293.1499938964844,0.35491743683815,-6606.36572265625,304.1604309082031,0.891779363155365,0.4420129358768463,0.4213282167911529,293.2816467285156,297.1499938964844,293.1499938964844,0.0103509472683072,-3159.2490234375,301.97491455078125,0.4046355485916137,0.050000000745058,0.2424820661544799,291.1893920898437,291.1499938964844,263.1139221191406,262.0639038085937,279.7188720703125,293.3489685058594,291.1896057128906,1.0,0.3511804342269897,0.8265592455863953,0.8265592455863953,1.0,1.0,-1.442022442817688,0.6502140164375305,0.7918084859848022,0.198817104101181,0.0,0.0,0.694950520992279,105.44104766845705,112.0,7.915544033050537,-16667.0234375,428.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83154296875,309.11883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.654296875,18000.0,0.0,0.0,0.3803145885467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8451420068740845,0.8451504707336426,-8.437380529358052e-06,0.0,0.0003859709540847,0.0,0.0,86.565673828125,0.0,0.0,0.0,0.5050107836723328,4.0,0.0,1.0
384240,293.2025146484375,297.1499938964844,293.1499938964844,0.0547764711081981,-1471.7490234375,304.15447998046875,0.5394187569618225,0.1001373454928398,0.0939115285873413,293.48760986328125,297.1499938964844,293.1499938964844,0.01280287373811,-741.4194946289062,303.19842529296875,0.4034222960472107,0.050000000745058,0.0511781945824623,293.2162780761719,297.1499938964844,293.1499938964844,0.2985814809799194,-4259.01708984375,304.1583557128906,0.8498607277870178,0.3851155936717987,0.271684467792511,293.231201171875,297.1499938964844,293.1499938964844,0.353949636220932,-6592.24365234375,304.1602783203125,0.8886831998825073,0.4410259127616882,0.4204590320587158,293.2823791503906,297.1499938964844,293.1499938964844,0.0103251412510871,-3155.49560546875,301.9503479003906,0.4034222960472107,0.050000000745058,0.242767333984375,291.1903381347656,291.1499938964844,263.1521301269531,262.09686279296875,279.740234375,293.3522644042969,291.1903686523437,1.0,0.3524154126644134,0.826184868812561,0.826184868812561,1.0,1.0,-1.4400036334991455,0.6491929292678833,0.7908107042312622,0.1985056400299072,0.0,0.0,0.6921688914299011,106.93807220458984,100.0,4.9769134521484375,-16609.828125,431.5119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8397827148437,309.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18130.494140625,18000.0,0.0,0.0,0.3788607716560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8388201594352722,0.8388285636901855,-8.372924639843404e-06,0.0,0.0003844955353997,0.0,0.0,85.10365295410156,0.0,0.0,0.0,0.5022891163825989,4.0,0.0,1.0
384300,293.201904296875,297.1499938964844,293.1499938964844,0.0543024539947509,-1463.75830078125,304.154541015625,0.5385165810585022,0.0995915383100509,0.093403972685337,293.4950561523437,297.1499938964844,293.1499938964844,0.0126156397163867,-736.373291015625,303.1200561523437,0.4036268889904022,0.050000000745058,0.0511680021882057,293.2162475585937,297.1499938964844,293.1499938964844,0.2977495491504669,-4249.642578125,304.1583557128906,0.8496387004852295,0.3842830061912536,0.2710946500301361,293.23095703125,297.1499938964844,293.1499938964844,0.3529367744922638,-6577.4052734375,304.1602783203125,0.8884214758872986,0.4400501251220703,0.419526070356369,293.2830810546875,297.1499938964844,293.1499938964844,0.0102791953831911,-3147.5146484375,301.9256896972656,0.4036268889904022,0.050000000745058,0.2427189797163009,291.19073486328125,291.1499938964844,263.1902770996094,262.1297912597656,279.7619323730469,293.3554992675781,291.1908264160156,1.0,0.3515257537364959,0.8258105516433716,0.8258105516433716,1.0,1.0,-1.4372191429138184,0.6478045582771301,0.7894145846366882,0.1980738788843155,0.0,0.0,0.689416229724884,106.6442642211914,100.0,3.4827921390533447,-16547.41015625,429.3045043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8473815917969,309.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.28125,18000.0,0.0,0.0,0.3773976862430572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.832570493221283,0.8325788378715515,-8.30921908345772e-06,0.0,0.0003830106870736,0.0,0.0,83.67288208007812,0.0,0.0,0.0,0.4995994865894317,4.0,0.0,1.0
384360,293.2012023925781,297.1499938964844,293.1499938964844,0.0538005530834198,-1455.3018798828125,304.1546325683594,0.5389115810394287,0.0990725606679916,0.092872753739357,293.50244140625,297.1499938964844,293.1499938964844,0.0124113587662577,-730.5695190429688,303.0406799316406,0.4047510325908661,0.050000000745058,0.0511124394834041,293.2160949707031,297.1499938964844,293.1499938964844,0.296866625547409,-4239.65380859375,304.158447265625,0.8510693311691284,0.3834695816040039,0.2704818844795227,293.2305908203125,297.1499938964844,293.1499938964844,0.3518695831298828,-6561.705078125,304.16033935546875,0.8900012969970703,0.4390937685966491,0.4185629189014435,293.2837219238281,297.1499938964844,293.1499938964844,0.010219975374639,-3136.58349609375,301.9012451171875,0.4047510325908661,0.050000000745058,0.2424554079771042,291.1919250488281,291.1499938964844,263.22833251953125,262.1626892089844,279.7837829589844,293.358642578125,291.1921691894531,1.0,0.3496821224689483,0.8254444599151611,0.8254444599151611,1.0,1.0,-1.4339860677719116,0.6462039351463318,0.7877821922302246,0.1975660622119903,0.0,0.0,0.6865018606185913,105.19556427001952,88.0,3.7239022254943848,-16481.498046875,424.0470886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.855224609375,309.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18130.74609375,18000.0,0.0,0.0,0.3759166896343231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8262369632720947,0.8262451887130737,-8.2457518146839e-06,0.0,0.0003815076488535,0.0,0.0,82.24568939208984,0.0,0.0,0.0,0.4968764185905456,4.0,0.0,1.0
384420,293.20037841796875,297.1499938964844,293.1499938964844,0.0532898493111133,-1446.710205078125,304.1546936035156,0.5402970314025879,0.09858088940382,0.092335358262062,293.5097351074219,297.1499938964844,293.1499938964844,0.0121970698237419,-724.2410278320312,302.9603271484375,0.4065627753734588,0.050000000745058,0.0510248728096485,293.21588134765625,297.1499938964844,293.1499938964844,0.2959613800048828,-4229.396484375,304.1585388183594,0.8537518382072449,0.3826753199100494,0.2698588073253631,293.23016357421875,297.1499938964844,293.1499938964844,0.350778579711914,-6545.6279296875,304.1604309082031,0.8929640650749207,0.4381570518016815,0.4175861477851867,293.2842712402344,297.1499938964844,293.1499938964844,0.0101519748568534,-3123.66162109375,301.87701416015625,0.4065627753734588,0.050000000745058,0.2420400232076645,291.1935729980469,291.1499938964844,263.26629638671875,262.195556640625,279.80572509765625,293.3616638183594,291.1938171386719,1.0,0.3470287024974823,0.8250783681869507,0.8250783681869507,1.0,1.0,-1.4304689168930054,0.6444671154022217,0.7860018014907837,0.1970146596431732,0.0,0.0,0.683434009552002,102.93291473388672,88.0,4.067258834838867,-16412.103515625,416.6800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8638000488281,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.361328125,18000.0,0.0,0.0,0.3744117021560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8196050524711609,0.8196132779121399,-8.180514669220429e-06,0.0,0.0003799802798312,0.0,0.0,80.77587127685547,0.0,0.0,0.0,0.4940412044525146,4.0,0.0,1.0
384480,293.1994934082031,297.1499938964844,293.1499938964844,0.0527783259749412,-1438.1226806640625,304.15478515625,0.5425583124160767,0.0981156826019287,0.0917980000376701,293.5169372558594,297.1499938964844,293.1499938964844,0.0119766797870397,-717.5162963867188,302.8789978027344,0.4089870452880859,0.050000000745058,0.0509120263159275,293.215576171875,297.1499938964844,293.1499938964844,0.2950493395328522,-4219.05810546875,304.1586608886719,0.8575485348701477,0.3818992972373962,0.2692299485206604,293.22967529296875,297.1499938964844,293.1499938964844,0.3496813476085663,-6529.4521484375,304.1605529785156,0.8971367478370667,0.43723925948143,0.4166020452976227,293.28472900390625,297.1499938964844,293.1499938964844,0.0100776562467217,-3109.27587890625,301.8529663085937,0.4089870452880859,0.050000000745058,0.2415047287940979,291.1951599121094,291.1499938964844,263.3041687011719,262.2283935546875,279.8277282714844,293.3646240234375,291.1954040527344,1.0,0.3437162339687347,0.8247122764587402,0.8247122764587402,1.0,1.0,-1.426741600036621,0.6426291465759277,0.7841124534606934,0.1964330822229385,0.0,0.0,0.6802612543106079,100.02752685546876,76.0,4.2021307945251465,-16340.0478515625,407.6767272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8735656738281,309.0689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.212890625,18000.0,0.0,0.0,0.3728767931461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8127027153968811,0.8127108216285706,-8.113193871395197e-06,0.0,0.0003784225264098,0.0,0.0,79.26705169677734,0.0,0.0,0.0,0.491102784872055,4.0,0.0,1.0
384540,293.19854736328125,297.1499938964844,293.1499938964844,0.0522699020802974,-1429.605712890625,304.15484619140625,0.5456616878509521,0.0976767912507057,0.0912646353244781,293.5240478515625,297.1499938964844,293.1499938964844,0.0117524527013301,-710.4651489257812,302.7967529296875,0.4120268821716308,0.050000000745058,0.0507781654596328,293.2152099609375,297.1499938964844,293.1499938964844,0.2941352128982544,-4208.6943359375,304.15875244140625,0.8624296188354492,0.3811406195163727,0.2685981392860412,293.2290954589844,297.1499938964844,293.1499938964844,0.3485830724239349,-6513.25732421875,304.1606140136719,0.9024569988250732,0.436339795589447,0.4156146943569183,293.2850646972656,297.1499938964844,293.1499938964844,0.009998457506299,-3093.713134765625,301.8290710449219,0.4120268821716308,0.050000000745058,0.2408697605133056,291.1967163085937,291.1499938964844,263.3419494628906,262.2611694335937,279.84979248046875,293.3675231933594,291.1969299316406,1.0,0.3398332297801971,0.8243461847305298,0.8243461847305298,1.0,1.0,-1.4228510856628418,0.6407122611999512,0.7821388840675354,0.1958298832178115,0.0,0.0,0.6769921183586121,96.58821105957033,76.0,4.183037281036377,-16265.9228515625,397.3409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846740722656,309.0595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18144.55859375,18000.0,0.0,0.0,0.3713072538375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8055673241615295,0.8055753707885742,-8.044057722145226e-06,0.0,0.0003768296737689,0.0,0.0,77.72834014892578,0.0,0.0,0.0,0.4880744516849518,4.0,0.0,1.0
384600,293.1975402832031,297.1499938964844,293.1499938964844,0.0517681241035461,-1421.2178955078125,304.1548767089844,0.549550473690033,0.097262717783451,0.0907388105988502,293.5310363769531,297.1499938964844,293.1499938964844,0.0115268314257264,-703.1689453125,302.71356201171875,0.4156956076622009,0.050000000745058,0.0506283044815063,293.2147827148437,297.1499938964844,293.1499938964844,0.2932230532169342,-4198.35205078125,304.1588134765625,0.8683401942253113,0.3803975880146026,0.2679657638072967,293.228515625,297.1499938964844,293.1499938964844,0.3474882841110229,-6497.1123046875,304.1606750488281,0.9090547561645508,0.4354571104049682,0.4146275818347931,293.28533935546875,297.1499938964844,293.1499938964844,0.0099159395322203,-3077.294677734375,301.80535888671875,0.4156956076622009,0.050000000745058,0.2401588708162307,291.1981506347656,291.1499938964844,263.3796081542969,262.2939453125,279.87188720703125,293.370361328125,291.1983642578125,1.0,0.335488349199295,0.8239800930023193,0.8239800930023193,1.0,1.0,-1.4188482761383057,0.638740599155426,0.7801077365875244,0.1952141970396042,0.0,0.0,0.6736388206481934,92.74244689941406,64.0,4.024137496948242,-16190.24609375,386.02044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.897216796875,309.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18148.35546875,18000.0,0.0,0.0,0.369700014591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7982317805290222,0.7982397675514221,-7.973475476319436e-06,0.0,0.0003751985204871,0.0,0.0,76.16868591308594,0.0,0.0,0.0,0.4849706292152405,4.0,0.0,1.0
