time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384660,293.1964416503906,297.1499938964844,293.1499938964844,0.0512753762304782,-1412.9986572265625,304.1548767089844,0.5542374849319458,0.0968729630112648,0.0902226865291595,293.5379333496094,297.1499938964844,293.1499938964844,0.0113011300563812,-695.6729125976562,302.62945556640625,0.4200847744941711,0.050000000745058,0.0504652112722396,293.2143249511719,297.1499938964844,293.1499938964844,0.2923161685466766,-4188.06982421875,304.1588439941406,0.875318706035614,0.3796690702438354,0.2673342823982239,293.22784423828125,297.1499938964844,293.1499938964844,0.346400648355484,-6481.07373046875,304.16070556640625,0.9172191619873048,0.4345902502536773,0.4136427640914917,293.2855224609375,297.1499938964844,293.1499938964844,0.0098310047760605,-3060.207275390625,301.78179931640625,0.4200847744941711,0.050000000745058,0.2393852323293686,291.1994323730469,291.1499938964844,263.41717529296875,262.32666015625,279.8939514160156,293.3731994628906,291.1995849609375,1.0,0.3307346403598785,0.8236411809921265,0.8236411809921265,1.0,1.0,-1.4147617816925049,0.6367303133010864,0.7780314683914185,0.1945938467979431,0.0,0.0,0.6702147722244263,88.56085205078125,64.0,3.7000772953033447,-16113.3125,373.9103698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9111022949219,309.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.5234375,18000.0,0.0,0.0,0.3680528104305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7907183766365051,0.7907263040542603,-7.901696335466113e-06,0.0,0.0003735267964657,0.0,0.0,74.5943374633789,0.0,0.0,0.0,0.4818019568920135,4.0,0.0,1.0
384720,293.1953125,297.1499938964844,293.1499938964844,0.0507938638329505,-1404.98388671875,304.1548767089844,0.5597199201583862,0.0965062528848648,0.0897181332111358,293.54473876953125,297.1499938964844,293.1499938964844,0.0110767446458339,-688.0287475585938,302.5444030761719,0.4253026247024536,0.050000000745058,0.0502919889986515,293.2138061523437,297.1499938964844,293.1499938964844,0.2914177477359772,-4177.88525390625,304.15887451171875,0.8833861351013184,0.378953754901886,0.2667048275470733,293.2271728515625,297.1499938964844,293.1499938964844,0.3453239500522613,-6465.1982421875,304.1607360839844,0.9268587231636048,0.4337379038333893,0.4126619100570678,293.2856140136719,297.1499938964844,293.1499938964844,0.0097446059808135,-3042.6552734375,301.75836181640625,0.4253026247024536,0.050000000745058,0.2385635524988174,291.20050048828125,291.1499938964844,263.45465087890625,262.3593444824219,279.9160461425781,293.37603759765625,291.2006225585937,1.0,0.3256362676620483,0.8233022689819336,0.8233022689819336,1.0,1.0,-1.4106216430664062,0.6346932053565979,0.7759284377098083,0.1939716935157776,0.0,0.0,0.6667423844337463,84.1224594116211,52.0,3.2337775230407715,-16035.46484375,361.2242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9262390136719,309.032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18153.87890625,18000.0,0.0,0.0,0.3663643002510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7830716967582703,0.7830795645713806,-7.829150490579195e-06,0.0,0.0003718131920322,0.0,0.0,73.01569366455078,0.0,0.0,0.0,0.4785878658294678,4.0,0.0,1.0
384780,293.19415283203125,297.1499938964844,293.1499938964844,0.0503248609602451,-1397.1939697265625,304.15484619140625,0.5660334825515747,0.0961619913578033,0.0892263948917388,293.5514221191406,297.1499938964844,293.1499938964844,0.0108543848618865,-680.2642211914062,302.4583740234375,0.4315133690834045,0.050000000745058,0.0501105524599552,293.2132873535156,297.1499938964844,293.1499938964844,0.2905293107032776,-4167.81591796875,304.15887451171875,0.8926158547401428,0.3782507181167602,0.2660782635211944,293.2264709472656,297.1499938964844,293.1499938964844,0.3442597985267639,-6449.5107421875,304.16070556640625,0.9378353357315063,0.4328992366790771,0.4116862714290619,293.28564453125,297.1499938964844,293.1499938964844,0.0096573131158947,-3024.75927734375,301.7350769042969,0.4315133690834045,0.050000000745058,0.237702876329422,291.2013244628906,291.1499938964844,263.49200439453125,262.3919982910156,279.9381408691406,293.3788757324219,291.201416015625,1.0,0.3202277719974518,0.8229634165763855,0.8229634165763855,1.0,1.0,-1.4064464569091797,0.6326379776000977,0.7738085389137268,0.1933508217334747,0.0,0.0,0.6632369160652161,79.4758529663086,52.0,2.678095579147339,-15956.953125,348.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9423828125,309.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18155.34375,18000.0,0.0,0.0,0.3646338284015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7753307819366455,0.7753385305404663,-7.75622629589634e-06,0.0,0.000370056979591,0.0,0.0,71.44161987304688,0.0,0.0,0.0,0.4753452241420746,4.0,0.0,1.0
384840,293.19293212890625,297.1499938964844,293.1499938964844,0.0498690567910671,-1389.6383056640625,304.15478515625,0.5731950402259827,0.0958384498953819,0.0887480527162551,293.5580444335937,297.1499938964844,293.1499938964844,0.0106349363923072,-672.4153442382812,302.3714294433594,0.4388906955718994,0.050000000745058,0.0499230809509754,293.2127380371094,297.1499938964844,293.1499938964844,0.2896518111228943,-4157.87060546875,304.15887451171875,0.9030590653419496,0.3775586187839508,0.2654551565647125,293.2257385253906,297.1499938964844,293.1499938964844,0.3432093262672424,-6434.02587890625,304.1606750488281,0.9498913288116456,0.4320729970932007,0.4107166230678558,293.2856140136719,297.1499938964844,293.1499938964844,0.0095697352662682,-3006.65087890625,301.7118835449219,0.4388906955718994,0.050000000745058,0.2368136048316955,291.201904296875,291.1499938964844,263.5292358398437,262.4245910644531,279.96026611328125,293.3817138671875,291.20196533203125,1.0,0.3145538568496704,0.8226245045661926,0.8226245045661926,1.0,1.0,-1.4022560119628906,0.6305738687515259,0.77168208360672,0.1927346140146255,0.0,0.0,0.6597182750701904,74.67660522460938,40.0,2.069769859313965,-15878.0458984375,334.66705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9592590332031,309.0160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18155.98046875,18000.0,0.0,0.0,0.362863153219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7675454020500183,0.7675530910491943,-7.683428520977031e-06,0.0,0.0003682599635794,0.0,0.0,69.88282775878906,0.0,0.0,0.0,0.472095251083374,4.0,0.0,1.0
384900,293.19171142578125,297.1499938964844,293.1499938964844,0.0494278222322464,-1382.339111328125,304.1547241210937,0.5812720656394958,0.0955385193228721,0.0882845222949981,293.5646057128906,297.1499938964844,293.1499938964844,0.0104184979572892,-664.4900512695312,302.28350830078125,0.4476715922355652,0.050000000745058,0.0497305393218994,293.212158203125,297.1499938964844,293.1499938964844,0.2887850999832153,-4148.04833984375,304.1588134765625,0.9156322479248048,0.3768736720085144,0.2648351788520813,293.2250061035156,297.1499938964844,293.1499938964844,0.3421732783317566,-6418.75439453125,304.1606140136719,0.9627652168273926,0.4312585890293121,0.4097535312175751,293.2855224609375,297.1499938964844,293.1499938964844,0.009482093155384,-2988.380126953125,301.6888122558594,0.4476715922355652,0.050000000745058,0.235900267958641,291.2022705078125,291.1499938964844,263.5663452148437,262.4571533203125,279.9823913574219,293.38458251953125,291.2022705078125,1.0,0.3086271286010742,0.8222855925559998,0.8222855925559998,1.0,1.0,-1.3980592489242554,0.6285052299499512,0.7695539593696594,0.1921246200799942,0.0,0.0,0.6561976075172424,69.74919128417969,40.0,1.4258757829666138,-15798.869140625,321.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9766845703125,309.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18155.779296875,18000.0,0.0,0.0,0.3610527515411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7597420811653137,0.759749710559845,-7.611011824337765e-06,0.0,0.0003664226678665,0.0,0.0,68.3447265625,0.0,0.0,0.0,0.4688495695590973,4.0,0.0,1.0
384960,293.1903381347656,297.1499938964844,293.1499938964844,0.0490104593336582,-1375.4495849609375,304.1546325683594,0.5903328657150269,0.095278762280941,0.0878457129001617,293.5710754394531,297.1499938964844,293.1499938964844,0.0102056683972477,-656.5150756835938,302.1946105957031,0.4580962359905243,0.050000000745058,0.0495342686772346,293.2117004394531,297.1499938964844,293.1499938964844,0.2879201471805572,-4138.24072265625,304.1587829589844,0.9307134747505188,0.3761772215366363,0.2642110884189605,293.2242431640625,297.1499938964844,293.1499938964844,0.3411522209644317,-6403.7041015625,304.1605529785156,0.9760981798171996,0.4304551780223846,0.4087972939014435,293.2853698730469,297.1499938964844,293.1499938964844,0.0093947872519493,-2970.035400390625,301.6658020019531,0.4580962359905243,0.050000000745058,0.2349692434072494,291.2023620605469,291.1499938964844,263.60333251953125,262.4896545410156,280.00445556640625,293.387451171875,291.20233154296875,1.0,0.3024737536907196,0.8219712972640991,0.8219712972640991,1.0,1.0,-1.3938707113265991,0.6264414191246033,0.7674292922019958,0.1915256232023239,0.0,0.0,0.652694046497345,64.72785949707031,28.0,0.7593387365341187,-15719.6611328125,307.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9942932128906,308.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18154.794921875,18000.0,0.0,0.0,0.3592055439949035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7519667148590088,0.7519742250442505,-7.539412308688043e-06,0.0,0.0003645479446277,0.0,0.0,66.83613586425781,0.0,0.0,0.0,0.4656273126602173,4.0,0.0,1.0
385020,293.1888732910156,297.1499938964844,293.1499938964844,0.0486246012151241,-1369.0941162109375,304.15447998046875,0.6004596948623657,0.0950545817613601,0.087439589202404,293.57745361328125,297.1499938964844,293.1499938964844,0.009996517561376,-648.49853515625,302.104736328125,0.4697530269622803,0.050000000745058,0.0493351109325885,293.2113037109375,297.1499938964844,293.1499938964844,0.2870493531227112,-4128.3583984375,304.1587829589844,0.9476738572120668,0.3754720389842987,0.2635768353939056,293.2235107421875,297.1499938964844,293.1499938964844,0.3401466310024261,-6388.88134765625,304.16046142578125,0.9895083904266356,0.4296621978282928,0.4078482985496521,293.2851867675781,297.1499938964844,293.1499938964844,0.0093080000951886,-2951.660400390625,301.6429138183594,0.4697530269622803,0.050000000745058,0.2340245246887207,291.2022399902344,291.1499938964844,263.64019775390625,262.5220947265625,280.0265197753906,293.390380859375,291.2021484375,1.0,0.2961066961288452,0.8216570019721985,0.8216570019721985,1.0,1.0,-1.389699935913086,0.6243846416473389,0.7653152346611023,0.1909369230270385,0.0,0.0,0.6492243409156799,59.63389205932617,28.0,0.0953317284584045,-15640.5654296875,293.3289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0117492675781,308.9901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18153.037109375,18000.0,0.0,0.0,0.3573243319988251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7442580461502075,0.7442654967308044,-7.468975582014536e-06,0.0,0.0003626387915574,0.0,0.0,65.36394500732422,0.0,0.0,0.0,0.4624446034431457,4.0,0.0,1.0
385080,293.1873474121094,297.1499938964844,293.1499938964844,0.0482731238007545,-1363.313232421875,304.154296875,0.6108239889144897,0.0948607102036476,0.0870721116662025,293.5837707519531,297.1499938964844,293.1499938964844,0.0097954934462904,-640.6349487304688,302.01397705078125,0.4796147644519806,0.050000000745058,0.0491482093930244,293.2109375,297.1499938964844,293.1499938964844,0.2861813008785248,-4118.498046875,304.15875244140625,0.9644253253936768,0.3747674524784088,0.2629489600658417,293.2222900390625,297.1499938964844,293.1499938964844,0.3364889323711395,-6331.99462890625,304.16552734375,0.9990000128746032,0.4289672374725342,0.4040175378322601,293.2849426269531,297.1499938964844,293.1499938964844,0.0092258099466562,-2934.135498046875,301.6202087402344,0.4796147644519806,0.050000000745058,0.2331379503011703,291.2021789550781,291.1499938964844,263.67694091796875,262.55450439453125,280.0503845214844,293.392822265625,291.20233154296875,1.0,0.2894517183303833,0.8213427066802979,0.8213427066802979,1.0,1.0,-1.3818784952163696,0.6205436587333679,0.7613348364830017,0.1899091899394989,0.0,0.0,0.6457581520080566,54.8074951171875,31.0,1.5544053316116333,-15538.234375,278.6195983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0291442871094,308.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18150.826171875,18000.0,0.0,0.0,0.3554096817970276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7366424202919006,0.7366498112678528,-7.399989954137709e-06,0.0,0.0003606956743169,0.0,0.0,63.93267059326172,0.0,0.0,0.0,0.4593109488487243,4.0,0.0,1.0
385140,293.1858215332031,297.1499938964844,293.1499938964844,0.0479498952627182,-1357.8265380859375,304.15411376953125,0.6163645386695862,0.0946863070130348,0.0868184342980384,293.59002685546875,297.1499938964844,293.1499938964844,0.0096144964918494,-633.2394409179688,301.92449951171875,0.4846479594707489,0.050000000745058,0.0490499548614025,293.2113647460937,297.1499938964844,293.1499938964844,0.2850071787834167,-4104.814453125,304.1593322753906,0.9730494022369384,0.373917281627655,0.2623519003391266,293.2134704589844,297.1499938964844,293.1499938964844,0.3247822225093841,-6150.44873046875,304.1838684082031,0.9990000128746032,0.4297760426998138,0.3923349380493164,293.2846069335937,297.1499938964844,293.1499938964844,0.0091601172462105,-2919.010986328125,301.6002502441406,0.4846479594707489,0.050000000745058,0.2326718717813491,291.21466064453125,291.1499938964844,263.7135314941406,262.5868530273437,280.0768737792969,293.3880920410156,291.2187805175781,1.0,0.2844721674919128,0.8210283517837524,0.8210283517837524,1.0,1.0,-1.3643871545791626,0.6121124625205994,0.7522746324539185,0.1872895061969757,0.0,0.0,0.6403361558914185,52.10188674926758,31.0,28.207612991333008,-15374.4365234375,265.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0572204589844,309.01092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.552734375,18000.0,0.0,0.0,0.3533452451229095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7280529141426086,0.728060245513916,-7.32850548956776e-06,0.0,0.0003586005186662,0.0,0.0,62.3826904296875,0.0,0.0,0.0,0.4557521343231201,4.0,0.0,1.0
385200,293.1845092773437,297.1499938964844,293.1499938964844,0.0475987643003463,-1351.7889404296875,304.15399169921875,0.6206927299499512,0.0944958701729774,0.0865799412131309,293.5963439941406,297.1499938964844,293.1499938964844,0.0094361146911978,-625.6710205078125,301.8356628417969,0.488673448562622,0.050000000745058,0.0489729419350624,293.2121887207031,297.1499938964844,293.1499938964844,0.2835087776184082,-4087.230712890625,304.16033935546875,0.9795587062835692,0.372976154088974,0.2616510391235351,293.1989440917969,297.1499938964844,293.1499938964844,0.3149147927761078,-5997.83251953125,304.195556640625,0.9990000128746032,0.4318183958530426,0.382908433675766,293.2842712402344,297.1499938964844,293.1499938964844,0.009094457142055,-2903.20166015625,301.5823669433594,0.488673448562622,0.050000000745058,0.2323065400123596,291.2369689941406,291.1499938964844,263.75,262.6191711425781,280.099365234375,293.37896728515625,291.2401123046875,1.0,0.2802950739860534,0.8207140564918518,0.8207140564918518,1.0,1.0,-1.3499740362167358,0.6051380038261414,0.7448360323905945,0.185223251581192,0.0,0.0,0.6322784423828125,49.976322174072266,34.0,39.69899368286133,-15202.9794921875,254.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0998840332031,309.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18249.78125,18000.0,0.0,0.0,0.3510639369487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7143961191177368,0.7144033312797546,-7.226347406685818e-06,0.0,0.0003562852798495,0.0,0.0,60.03973388671875,0.0,0.0,0.0,0.4503028094768524,4.0,0.0,1.0
385260,293.1832580566406,297.1499938964844,293.1499938964844,0.0473112389445304,-1346.9361572265625,304.15380859375,0.624207079410553,0.0943023860454559,0.0863480865955352,293.60272216796875,297.1499938964844,293.1499938964844,0.0092696454375982,-618.7037353515625,301.7440490722656,0.492037296295166,0.050000000745058,0.0489108636975288,293.2123718261719,297.1499938964844,293.1499938964844,0.2823166847229004,-4073.446044921875,304.1606140136719,0.9847059845924376,0.3721525371074676,0.2609977424144745,293.1827392578125,297.1499938964844,293.1499938964844,0.3068369925022125,-5873.64404296875,304.2018737792969,0.9990000128746032,0.4343793392181396,0.3751376271247864,293.28387451171875,297.1499938964844,293.1499938964844,0.0090391617268323,-2890.59912109375,301.56280517578125,0.492037296295166,0.050000000745058,0.2320120632648468,291.2494812011719,291.1499938964844,263.78619384765625,262.6512756347656,280.11981201171875,293.3687744140625,291.25067138671875,1.0,0.2768529653549194,0.8204870820045471,0.8204870820045471,1.0,1.0,-1.337955117225647,0.5993083715438843,0.7386468052864075,0.183576613664627,0.0,0.0,0.6243381500244141,48.26116180419922,34.0,32.20245361328125,-15033.001953125,245.7909393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1568908691406,309.0121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18297.447265625,18000.0,0.0,0.0,0.348538726568222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6979652643203735,0.6979723572731018,-7.096206445567077e-06,0.0,0.000353722483851,0.0,0.0,57.24707412719727,0.0,0.0,0.0,0.443854808807373,4.0,0.0,1.0
385320,293.1820678710937,297.1499938964844,293.1499938964844,0.0470818392932415,-1343.146728515625,304.1535339355469,0.6270347833633423,0.0941139683127403,0.0861293002963066,293.609130859375,297.1499938964844,293.1499938964844,0.0091140503063797,-612.2581787109375,301.6497802734375,0.4948272109031677,0.050000000745058,0.0488614402711391,293.21221923828125,297.1499938964844,293.1499938964844,0.2814105749130249,-4063.153564453125,304.16033935546875,0.9887241125106812,0.3713909387588501,0.2604117393493652,293.16668701171875,297.1499938964844,293.1499938964844,0.300339013338089,-5774.43408203125,304.2042236328125,0.9990000128746032,0.437120109796524,0.3688339293003082,293.2833557128906,297.1499938964844,293.1499938964844,0.0089931804686784,-2880.771484375,301.5418395996094,0.4948272109031677,0.050000000745058,0.2317776381969452,291.2533264160156,291.1499938964844,263.8220520019531,262.6830139160156,280.1396179199219,293.35955810546875,291.2534484863281,1.0,0.2740634977817535,0.8202600479125977,0.8202600479125977,1.0,1.0,-1.3280967473983765,0.5944992303848267,0.7335975766181946,0.18231101334095,0.0,0.0,0.6170291304588318,46.89517593383789,52.0,19.504749298095703,-14880.4873046875,238.9115753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22412109375,309.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18302.541015625,18000.0,0.0,0.0,0.3457866013050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6817986965179443,0.6818056106567383,-6.961905000935076e-06,0.0,0.0003509294474497,0.0,0.0,54.53860855102539,0.0,0.0,0.0,0.437483012676239,4.0,0.0,1.0
385380,293.1809997558594,297.1499938964844,293.1499938964844,0.0469368696212768,-1340.847412109375,304.15313720703125,0.6267971396446228,0.0939192697405815,0.0859562456607818,293.6155700683594,297.1499938964844,293.1499938964844,0.008976406417787,-606.6968383789062,301.5528564453125,0.4949595332145691,0.050000000745058,0.048859167844057,293.2120056152344,297.1499938964844,293.1499938964844,0.2807690501213074,-4056.0810546875,304.1596069335937,0.9883987903594972,0.3706446886062622,0.2598879039287567,293.1536560058594,297.1499938964844,293.1499938964844,0.2996435165405273,-5767.5390625,304.1954650878906,0.9990000128746032,0.4394747912883758,0.3685388565063476,293.2828674316406,297.1499938964844,293.1499938964844,0.0089634042233228,-2875.349365234375,301.5195007324219,0.4949595332145691,0.050000000745058,0.2317668497562408,291.2501220703125,291.1499938964844,263.8575134277344,262.71441650390625,280.1557312011719,293.3540954589844,291.2479553222656,1.0,0.2742665112018585,0.820033073425293,0.820033073425293,1.0,1.0,-1.3267464637756348,0.5937857627868652,0.7329606413841248,0.1822297722101211,0.0,0.0,0.6106153130531311,46.82423782348633,52.0,-1.9313268661499023,-14787.1494140625,238.2403106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2934265136719,308.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18285.076171875,18000.0,0.0,0.0,0.3428748846054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6667839884757996,0.666790783405304,-6.834996383986436e-06,0.0,0.0003479744191281,0.0,0.0,52.08003234863281,0.0,0.0,0.0,0.4315675497055053,4.0,0.0,1.0
385440,293.1800231933594,297.1499938964844,293.1499938964844,0.0469088144600391,-1340.681640625,304.1526184082031,0.6241233944892883,0.0937158316373825,0.0858101025223732,293.6221008300781,297.1499938964844,293.1499938964844,0.0088574280962347,-602.2581176757812,301.45123291015625,0.4929940700531006,0.050000000745058,0.0488937273621559,293.2118225097656,297.1499938964844,293.1499938964844,0.2805745601654053,-4054.484619140625,304.158203125,0.9846110343933104,0.3698957860469818,0.2593939006328583,293.1475830078125,297.1499938964844,293.1499938964844,0.3039048016071319,-5838.79150390625,304.1793518066406,0.9990000128746032,0.440626859664917,0.3729591965675354,293.282470703125,297.1499938964844,293.1499938964844,0.0089519415050745,-2875.64697265625,301.4935913085937,0.4929940700531006,0.050000000745058,0.2319307923316955,291.23052978515625,291.1499938964844,263.8926086425781,262.7454833984375,280.17010498046875,293.3548889160156,291.2255859375,1.0,0.2762998044490814,0.8198060393333435,0.8198060393333435,1.0,1.0,-1.3320460319519043,0.5962588787078857,0.7357871532440186,0.1831176877021789,0.0,0.0,0.607111930847168,47.76626968383789,70.0,-34.17721176147461,-14750.1865234375,242.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3515319824219,308.9736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18226.205078125,18000.0,0.0,0.0,0.3399461507797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6550945043563843,0.6551012396812439,-6.727849722665269e-06,0.0,0.000345002132235,0.0,0.0,50.16303634643555,0.0,0.0,0.0,0.4269653260707855,4.0,0.0,1.0
385500,293.17919921875,297.1499938964844,293.1499938964844,0.0469572208821773,-1341.898193359375,304.1520690917969,0.619509756565094,0.0935011357069015,0.085684984922409,293.6286315917969,297.1499938964844,293.1499938964844,0.0087524382397532,-598.6116943359375,301.3456726074219,0.4894028306007385,0.050000000745058,0.0489593409001827,293.2117004394531,297.1499938964844,293.1499938964844,0.2806624174118042,-4056.292236328125,304.15655517578125,0.9777717590332032,0.3691352605819702,0.2589182555675506,293.1495361328125,297.1499938964844,293.1499938964844,0.3122073411941528,-5972.861328125,304.15887451171875,0.9990000128746032,0.440283328294754,0.3812114596366882,293.28228759765625,297.1499938964844,293.1499938964844,0.0089539075270295,-2879.982177734375,301.4648132324219,0.4894028306007385,0.050000000745058,0.2322420328855514,291.199951171875,291.1499938964844,263.9273681640625,262.7762145996094,280.183837890625,293.3618469238281,291.1938781738281,1.0,0.2799881994724273,0.8195790648460388,0.8195790648460388,1.0,1.0,-1.3427455425262451,0.6013275384902954,0.7414180636405945,0.1847775131464004,0.0,0.0,0.6068124175071716,49.56002807617188,70.0,-61.08634948730469,-14777.958984375,250.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.386474609375,308.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.71484375,18000.0,0.0,0.0,0.3371542692184448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.649420976638794,0.6494276523590088,-6.66085907141678e-06,0.0,0.0003421687288209,0.0,0.0,49.15963363647461,0.0,0.0,0.0,0.4245955646038055,4.0,0.0,1.0
385560,293.1784973144531,297.1499938964844,293.1499938964844,0.0470418408513069,-1343.7554931640625,304.1515197753906,0.6131249666213989,0.0932682678103447,0.0855744481086731,293.63525390625,297.1499938964844,293.1499938964844,0.0086557865142822,-595.3883056640625,301.23736572265625,0.4844401478767395,0.050000000745058,0.0490540824830532,293.21173095703125,297.1499938964844,293.1499938964844,0.280871033668518,-4059.499755859375,304.1549987792969,0.9679524302482604,0.3683520257472992,0.2584520876407623,293.1596984863281,297.1499938964844,293.1499938964844,0.3240340054035187,-6160.4931640625,304.1357421875,0.9990000128746032,0.4382987320423126,0.3928225338459015,293.282470703125,297.1499938964844,293.1499938964844,0.0089641520753502,-2886.662841796875,301.4341125488281,0.4844401478767395,0.050000000745058,0.2326914370059967,291.1650085449219,291.1499938964844,263.9617614746094,262.8066101074219,280.19781494140625,293.37518310546875,291.1585388183594,1.0,0.28514164686203,0.8192806839942932,0.8192806839942932,1.0,1.0,-1.3581790924072266,0.6086622476577759,0.7495168447494507,0.1871342808008194,0.0,0.0,0.609302818775177,52.15090560913086,73.0,-79.529296875,-14862.7919921875,262.7054138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3873291015625,308.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.83984375,18000.0,0.0,0.0,0.3346662521362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.64972323179245,0.6497299075126648,-6.639299954258604e-06,0.0,0.0003396437095943,0.0,0.0,49.06481552124024,0.0,0.0,0.0,0.4244937300682068,4.0,0.0,1.0
385620,293.1778869628906,297.1499938964844,293.1499938964844,0.0470974221825599,-1345.1070556640625,304.1511535644531,0.6073933839797974,0.093026228249073,0.0854396149516105,293.64190673828125,297.1499938964844,293.1499938964844,0.0085557717829942,-591.891845703125,301.1274108886719,0.4801592826843261,0.050000000745058,0.0491376556456089,293.2117919921875,297.1499938964844,293.1499938964844,0.2810319364070892,-4062.038818359375,304.15380859375,0.9591003656387328,0.3675530552864074,0.2579632699489593,293.1761169433594,297.1499938964844,293.1499938964844,0.3346032798290252,-6325.4755859375,304.1192321777344,0.9990000128746032,0.4349582195281982,0.4027888178825378,293.2829895019531,297.1499938964844,293.1499938964844,0.0089701255783438,-2892.26025390625,301.4024353027344,0.4801592826843261,0.050000000745058,0.233087882399559,291.13055419921875,291.1499938964844,263.99578857421875,262.836669921875,280.2161560058594,293.3935546875,291.12548828125,1.0,0.2891981303691864,0.8189823031425476,0.8189823031425476,1.0,1.0,-1.3712799549102783,0.6148516535758972,0.7564283013343811,0.1892544627189636,0.0,0.0,0.6140813827514648,54.43503952026367,73.0,-82.19068908691406,-14957.048828125,273.3525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3490905761719,308.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.93359375,18000.0,0.0,0.0,0.3326063752174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6555023193359375,0.6555089950561523,-6.66205914967577e-06,0.0,0.0003375531814526,0.0,0.0,49.81607818603516,0.0,0.0,0.0,0.4265168309211731,4.0,0.0,1.0
385680,293.1773681640625,297.1499938964844,293.1499938964844,0.0470819436013698,-1345.1304931640625,304.1509704589844,0.6016613245010376,0.0927755311131477,0.0852993130683898,293.6485900878906,297.1499938964844,293.1499938964844,0.0084493979811668,-587.769287109375,301.0184631347656,0.4757463037967682,0.050000000745058,0.0492232851684093,293.21197509765625,297.1499938964844,293.1499938964844,0.2808969020843506,-4060.857177734375,304.1533508300781,0.9500405192375184,0.3667375445365906,0.2574652135372162,293.1949462890625,297.1499938964844,293.1499938964844,0.3430444896221161,-6453.462890625,304.10968017578125,0.9986756443977356,0.4309303164482116,0.4104273915290832,293.2838439941406,297.1499938964844,293.1499938964844,0.0089685730636119,-2895.089111328125,301.3721923828125,0.4757463037967682,0.050000000745058,0.2334940582513809,291.1077575683594,291.1499938964844,264.0294494628906,262.86639404296875,280.238037109375,293.41485595703125,291.1048583984375,1.0,0.2930781245231628,0.818683922290802,0.818683922290802,1.0,1.0,-1.3815356492996216,0.619659423828125,0.7618762254714966,0.1910224258899688,0.0,0.0,0.6192407608032227,56.73866653442383,76.0,-67.90750885009766,-15043.4609375,282.9725952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2749328613281,308.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17852.18359375,18000.0,0.0,0.0,0.3310183584690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6646986603736877,0.6647053956985474,-6.72023770675878e-06,0.0,0.0003359415568411,0.0,0.0,51.15867614746094,0.0,0.0,0.0,0.4299122989177704,4.0,0.0,1.0
385740,293.1768798828125,297.1499938964844,293.1499938964844,0.0470029972493648,-1343.85986328125,304.15093994140625,0.5934766530990601,0.0925270095467567,0.0852029994130134,293.6553039550781,297.1499938964844,293.1499938964844,0.0083436528220772,-583.2470092773438,300.9125366210937,0.4686363935470581,0.050000000745058,0.0493551790714263,293.2118225097656,297.1499938964844,293.1499938964844,0.2803495228290558,-4054.509033203125,304.1537780761719,0.9367794394493104,0.3659801185131073,0.2570068538188934,293.2088928222656,297.1499938964844,293.1499938964844,0.3401688635349273,-6406.771484375,304.1221923828125,0.9876073002815248,0.4276122152805328,0.407084196805954,293.2848205566406,297.1499938964844,293.1499938964844,0.0089674266055226,-2896.350830078125,301.34527587890625,0.4686363935470581,0.050000000745058,0.234119713306427,291.10321044921875,291.1499938964844,264.0627746582031,262.8957824707031,280.2670593261719,293.4310302734375,291.10516357421875,1.0,0.2963778972625732,0.8183856010437012,0.8183856010437012,1.0,1.0,-1.3770906925201416,0.6173985600471497,0.7596921920776367,0.1906416863203048,0.0,0.0,0.6229801774024963,60.03073501586914,76.0,-27.45187759399414,-15034.634765625,288.8697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1792297363281,308.8461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.51171875,18000.0,0.0,0.0,0.3298202157020569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.674224317073822,0.6742311120033264,-6.793689863116015e-06,0.0,0.0003347255988046,0.0,0.0,52.653106689453125,0.0,0.0,0.0,0.4335406124591827,4.0,0.0,1.0
385800,293.1765441894531,297.1499938964844,293.1499938964844,0.0468045696616172,-1340.41162109375,304.151123046875,0.5864630341529846,0.0922508612275123,0.0850765630602836,293.66217041015625,297.1499938964844,293.1499938964844,0.0082247462123632,-577.6452026367188,300.80975341796875,0.4617759585380554,0.050000000745058,0.0494717061519622,293.2110900878906,297.1499938964844,293.1499938964844,0.2794796526432037,-4044.166259765625,304.1546630859375,0.9256197810173036,0.3653422892093658,0.2566158473491668,293.21697998046875,297.1499938964844,293.1499938964844,0.3376321494579315,-6364.88818359375,304.1318054199219,0.977505624294281,0.4252751171588897,0.4045736491680145,293.28594970703125,297.1499938964844,293.1499938964844,0.0089504886418581,-2892.521484375,301.32177734375,0.4617759585380554,0.050000000745058,0.2346724718809127,291.1173400878906,291.1499938964844,264.09576416015625,262.92486572265625,280.2918395996094,293.4405822753906,291.1195678710937,1.0,0.2993815839290619,0.8180872201919556,0.8180872201919556,1.0,1.0,-1.3739396333694458,0.615761399269104,0.7581782937049866,0.1904456913471222,0.0,0.0,0.6237555742263794,62.94925308227539,79.0,2.1997218132019043,-15000.380859375,294.3564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0775146484375,308.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17890.23828125,18000.0,0.0,0.0,0.328880250453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6796162724494934,0.6796231269836426,-6.850621048215544e-06,0.0,0.0003337716334499,0.0,0.0,53.60512924194336,0.0,0.0,0.0,0.4357081055641174,4.0,0.0,1.0
385860,293.1763000488281,297.1499938964844,293.1499938964844,0.0466151572763919,-1337.1976318359375,304.1512756347656,0.5802691578865051,0.0919635593891143,0.0849229469895362,293.66912841796875,297.1499938964844,293.1499938964844,0.0081046922132372,-572.0103759765625,300.7042541503906,0.4556885957717895,0.050000000745058,0.0495771057903766,293.21051025390625,297.1499938964844,293.1499938964844,0.2787840366363525,-4036.014404296875,304.1550598144531,0.916157603263855,0.3646818697452545,0.2562452554702759,293.2216796875,297.1499938964844,293.1499938964844,0.3358486294746399,-6335.572265625,304.1383361816406,0.9683645367622375,0.4235011637210846,0.4027549624443054,293.28717041015625,297.1499938964844,293.1499938964844,0.0089330533519387,-2889.164306640625,301.2968139648437,0.4556885957717895,0.050000000745058,0.2351724356412887,291.1258850097656,291.1499938964844,264.1283874511719,262.95361328125,280.314453125,293.44659423828125,291.1266784667969,1.0,0.3021396398544311,0.8176604509353638,0.8176604509353638,1.0,1.0,-1.3716179132461548,0.6145000457763672,0.7571178078651428,0.1903911530971527,0.0,0.0,0.6244643330574036,65.59709167480469,79.0,8.65632438659668,-14949.55078125,299.5430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,308.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17937.580078125,18000.0,0.0,0.0,0.3281280696392059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6819385290145874,0.6819453835487366,-6.880527507746592e-06,0.0,0.0003330082690808,0.0,0.0,54.05149459838867,0.0,0.0,0.0,0.436777651309967,4.0,0.0,1.0
385920,293.1760559082031,297.1499938964844,293.1499938964844,0.0464398339390754,-1334.2781982421875,304.1513671875,0.5746958255767822,0.0916757583618164,0.0847566947340965,293.6761474609375,297.1499938964844,293.1499938964844,0.0079859653487801,-566.4257202148438,300.5960998535156,0.4504986703395843,0.050000000745058,0.0496743917465209,293.2102966308594,297.1499938964844,293.1499938964844,0.2781542539596557,-4028.713623046875,304.1553039550781,0.908066749572754,0.3639577031135559,0.2558367550373077,293.22442626953125,297.1499938964844,293.1499938964844,0.3345294594764709,-6314.04736328125,304.142822265625,0.9599776268005372,0.4220553934574127,0.4013428688049316,293.288330078125,297.1499938964844,293.1499938964844,0.0089166155084967,-2886.430419921875,301.2705383300781,0.4504986703395843,0.050000000745058,0.2356339246034622,291.1291198730469,291.1499938964844,264.1606750488281,262.9820556640625,280.3359069824219,293.4508361816406,291.1295471191406,1.0,0.3046928346157074,0.8172337412834167,0.8172337412834167,1.0,1.0,-1.369709610939026,0.6134269833564758,0.75628262758255,0.1904273480176925,0.0,0.0,0.6255223751068115,68.0455093383789,82.0,8.679323196411133,-14902.439453125,304.4264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88153076171875,308.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.255859375,18000.0,0.0,0.0,0.3275281190872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6841317415237427,0.6841386556625366,-6.901814231241588e-06,0.0,0.0003323993878439,0.0,0.0,54.43180084228516,0.0,0.0,0.0,0.4377149045467376,4.0,0.0,1.0
385980,293.1758117675781,297.1499938964844,293.1499938964844,0.0462626665830612,-1331.3353271484375,304.15142822265625,0.5696263909339905,0.0913928747177124,0.0845864713191986,293.68316650390625,297.1499938964844,293.1499938964844,0.00786620285362,-560.6864013671875,300.486572265625,0.4459938704967499,0.050000000745058,0.0497653074562549,293.2104187011719,297.1499938964844,293.1499938964844,0.2774704396724701,-4020.77880859375,304.15557861328125,0.9011890888214112,0.3631725907325744,0.255379170179367,293.2259826660156,297.1499938964844,293.1499938964844,0.3334071934223175,-6295.9384765625,304.1461486816406,0.9522131085395812,0.4208062291145324,0.4001721441745758,293.2894897460937,297.1499938964844,293.1499938964844,0.0088987648487091,-2883.376953125,301.2440185546875,0.4459938704967499,0.050000000745058,0.2360651791095733,291.1317749023437,291.1499938964844,264.1925964355469,263.0101623535156,280.35675048828125,293.4541320800781,291.1322631835937,1.0,0.3070695400238037,0.8168070316314697,0.8168070316314697,1.0,1.0,-1.3680039644241333,0.6124416589736938,0.7555623054504395,0.1905242651700973,0.0,0.0,0.6264714002609253,70.33592987060547,82.0,8.670653343200684,-14859.0830078125,309.0166320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904968261719,308.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8125,18000.0,0.0,0.0,0.3270705640316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6863744258880615,0.6863813400268555,-6.92150933900848e-06,0.0,0.0003319350653328,0.0,0.0,54.80941009521485,0.0,0.0,0.0,0.4386187791824341,4.0,0.0,1.0
386040,293.1755676269531,297.1499938964844,293.1499938964844,0.0460854731500148,-1328.39306640625,304.1514892578125,0.5649625062942505,0.0911168083548545,0.0844169557094574,293.6901550292969,297.1499938964844,293.1499938964844,0.0077457595616579,-554.7992553710938,300.37603759765625,0.4420153796672821,0.050000000745058,0.04985136911273,293.2107238769531,297.1499938964844,293.1499938964844,0.2767330408096313,-4012.213623046875,304.1559143066406,0.8950135707855225,0.3623442351818084,0.2548824548721313,293.22686767578125,297.1499938964844,293.1499938964844,0.3323785066604614,-6279.52978515625,304.1487121582031,0.9449476599693298,0.4196682870388031,0.3991354703903198,293.29058837890625,297.1499938964844,293.1499938964844,0.0088794929906725,-2879.96337890625,301.2174377441406,0.4420153796672821,0.050000000745058,0.2364734262228012,291.1345520019531,291.1499938964844,264.2242126464844,263.0379638671875,280.3773498535156,293.4570007324219,291.1350402832031,1.0,0.3093025088310241,0.8163802623748779,0.8163802623748779,1.0,1.0,-1.3663890361785889,0.6114900708198547,0.7548989057540894,0.190665990114212,0.0,0.0,0.6272230744361877,72.50536346435547,85.0,8.441049575805664,-14816.2939453125,313.3536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7048034667969,308.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.861328125,18000.0,0.0,0.0,0.3267328143119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6882932782173157,0.6883002519607544,-6.938894784980221e-06,0.0,0.0003315922513138,0.0,0.0,55.13706207275391,0.0,0.0,0.0,0.4393932521343231,4.0,0.0,1.0
386100,293.1752624511719,297.1499938964844,293.1499938964844,0.0459118261933326,-1325.5140380859375,304.15155029296875,0.5606518387794495,0.0908488109707832,0.0842501819133758,293.6971130371094,297.1499938964844,293.1499938964844,0.0076254252344369,-548.809326171875,300.26434326171875,0.4384712874889374,0.050000000745058,0.0499332286417484,293.211181640625,297.1499938964844,293.1499938964844,0.2759607136249542,-4003.24560546875,304.1562194824219,0.8892985582351685,0.3614848256111145,0.2543559372425079,293.2273254394531,297.1499938964844,293.1499938964844,0.3314121961593628,-6264.29052734375,304.15069580078125,0.9381445050239564,0.4186034798622131,0.3981846570968628,293.29168701171875,297.1499938964844,293.1499938964844,0.0088592795655131,-2876.323486328125,301.19073486328125,0.4384712874889374,0.050000000745058,0.2368617355823516,291.1371459960937,291.1499938964844,264.2554626464844,263.06549072265625,280.3978271484375,293.4595642089844,291.1375732421875,1.0,0.3114077448844909,0.8159535527229309,0.8159535527229309,1.0,1.0,-1.3648204803466797,0.6105508804321289,0.7542695999145508,0.1908463835716247,0.0,0.0,0.6278179883956909,74.56975555419922,85.0,7.957359313964844,-14773.9765625,317.4564819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62548828125,308.5057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.404296875,18000.0,0.0,0.0,0.3264993131160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.689845085144043,0.6898520588874817,-6.953361662453972e-06,0.0,0.0003313552879262,0.0,0.0,55.40542984008789,0.0,0.0,0.0,0.4400257468223572,4.0,0.0,1.0
386160,293.1749572753906,297.1499938964844,293.1499938964844,0.045742493122816,-1322.708984375,304.1515808105469,0.556638240814209,0.0905891582369804,0.0840875580906868,293.7040100097656,297.1499938964844,293.1499938964844,0.0075047500431537,-542.6919555664062,300.151611328125,0.4352777004241943,0.050000000745058,0.0500117242336273,293.2117004394531,297.1499938964844,293.1499938964844,0.2751641273498535,-3993.9990234375,304.15655517578125,0.8839699029922485,0.3606066107749939,0.2538101077079773,293.2275390625,297.1499938964844,293.1499938964844,0.3304766714572906,-6249.67529296875,304.1522521972656,0.9317489266395568,0.4175823628902435,0.3972830176353454,293.292724609375,297.1499938964844,293.1499938964844,0.008838128298521,-2872.451904296875,301.1639404296875,0.4352777004241943,0.050000000745058,0.2372341006994247,291.1396179199219,291.1499938964844,264.2864074707031,263.0926513671875,280.4180603027344,293.46197509765625,291.1400451660156,1.0,0.3134077191352844,0.8156381249427795,0.8156381249427795,1.0,1.0,-1.363271713256836,0.6096224188804626,0.7536492943763733,0.1910729259252548,0.0,0.0,0.628261148929596,76.55007934570312,88.0,7.608965396881103,-14732.6650390625,321.3632507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531311035156,308.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.68359375,18000.0,0.0,0.0,0.326346755027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6910770535469055,0.6910840272903442,-6.965111879253527e-06,0.0,0.0003312004555482,0.0,0.0,55.62068939208984,0.0,0.0,0.0,0.4405301213264465,4.0,0.0,1.0
386220,293.17462158203125,297.1499938964844,293.1499938964844,0.0455773212015628,-1319.9725341796875,304.1515808105469,0.5528843402862549,0.0903384536504745,0.0839299634099006,293.7108459472656,297.1499938964844,293.1499938964844,0.0073840413242578,-536.4585571289062,300.03790283203125,0.4323768317699432,0.050000000745058,0.0500873811542987,293.2122802734375,297.1499938964844,293.1499938964844,0.2743472754955292,-3984.51806640625,304.1568298339844,0.8789771199226379,0.359716534614563,0.2532514929771423,293.22760009765625,297.1499938964844,293.1499938964844,0.3295536339282989,-6235.3642578125,304.1535339355469,0.9257394671440125,0.4165904521942138,0.3964128196239471,293.293701171875,297.1499938964844,293.1499938964844,0.0088161285966634,-2868.349853515625,301.1370849609375,0.4323768317699432,0.050000000745058,0.2375929802656173,291.1421813964844,291.1499938964844,264.3169860839844,263.1195373535156,280.438232421875,293.4642944335937,291.14263916015625,1.0,0.3153174519538879,0.815322756767273,0.815322756767273,1.0,1.0,-1.361732840538025,0.6086896061897278,0.7530432939529419,0.1913334876298904,0.0,0.0,0.6285264492034912,78.4593505859375,88.0,7.577630043029785,-14692.2685546875,325.1005249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881286621094,308.4125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.28125,18000.0,0.0,0.0,0.3262569606304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6919662356376648,0.6919732093811035,-6.974071766308043e-06,0.0,0.000331109331455,0.0,0.0,55.77936553955078,0.0,0.0,0.0,0.4408973455429077,4.0,0.0,1.0
386280,293.1742858886719,297.1499938964844,293.1499938964844,0.04541652277112,-1317.3067626953125,304.1515808105469,0.5493586659431458,0.0900969132781028,0.0837782993912696,293.7176208496094,297.1499938964844,293.1499938964844,0.0072634252719581,-530.1133422851562,299.92333984375,0.4297214448451996,0.050000000745058,0.0501606650650501,293.2128295898437,297.1499938964844,293.1499938964844,0.2735130488872528,-3974.834716796875,304.1571044921875,0.874276340007782,0.3588192462921142,0.252684623003006,293.2275390625,297.1499938964844,293.1499938964844,0.3286322653293609,-6221.1630859375,304.1545715332031,0.9201005697250366,0.4156186878681183,0.3955630660057068,293.294677734375,297.1499938964844,293.1499938964844,0.0087933335453271,-2864.017822265625,301.1101989746094,0.4297214448451996,0.050000000745058,0.2379405945539474,291.1449584960937,291.1499938964844,264.3472595214844,263.1461486816406,280.4584350585937,293.466552734375,291.1454772949219,1.0,0.3171508312225342,0.8150073289871216,0.8150073289871216,1.0,1.0,-1.3602001667022705,0.6077499389648438,0.7524502277374268,0.1916260123252868,0.0,0.0,0.6285845637321472,80.30937957763672,91.0,7.8297247886657715,-14652.55859375,328.6944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43084716796875,308.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.669921875,18000.0,0.0,0.0,0.3262107074260711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6924601793289185,0.6924671530723572,-6.979895715630846e-06,0.0,0.0003310624160803,0.0,0.0,55.87294387817383,0.0,0.0,0.0,0.4411075115203857,4.0,0.0,1.0
386340,293.17388916015625,297.1499938964844,293.1499938964844,0.0452605858445167,-1314.7191162109375,304.1515808105469,0.5460405945777893,0.0898650214076042,0.083633117377758,293.72430419921875,297.1499938964844,293.1499938964844,0.0071429386734962,-523.658203125,299.8078918457031,0.4272783696651459,0.050000000745058,0.0502318330109119,293.2133483886719,297.1499938964844,293.1499938964844,0.2726641893386841,-3964.98046875,304.1573486328125,0.86983722448349,0.357916921377182,0.2521116733551025,293.2273864746094,297.1499938964844,293.1499938964844,0.3277093768119812,-6207.0068359375,304.1553955078125,0.9148349165916444,0.4146628379821777,0.3947288393974304,293.2956237792969,297.1499938964844,293.1499938964844,0.008769791573286,-2859.465576171875,301.08331298828125,0.4272783696651459,0.050000000745058,0.2382781952619552,291.1479797363281,291.1499938964844,264.377197265625,263.17242431640625,280.4786682128906,293.4687194824219,291.1485290527344,1.0,0.3189160525798797,0.814691960811615,0.814691960811615,1.0,1.0,-1.3586726188659668,0.6068033576011658,0.751869261264801,0.1919492334127426,0.0,0.0,0.6284162402153015,82.1066665649414,91.0,8.249994277954102,-14613.35546875,332.1602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38153076171875,308.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.3261938393115997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6925091743469238,0.6925161480903625,-6.982176728342893e-06,0.0,0.000331045303028,0.0,0.0,55.89291763305664,0.0,0.0,0.0,0.4411413669586181,4.0,0.0,1.0
