time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386400,293.1734924316406,297.1499938964844,293.1499938964844,0.0451100878417491,-1312.2193603515625,304.1515808105469,0.5429034233093262,0.0896423682570457,0.0834947600960731,293.7309265136719,297.1499938964844,293.1499938964844,0.0070226602256298,-517.0986938476562,299.6916198730469,0.4250128269195556,0.050000000745058,0.0503013283014297,293.2138977050781,297.1499938964844,293.1499938964844,0.2718050181865692,-3955.005615234375,304.1575927734375,0.8656231164932251,0.3570118844509125,0.2515349984169006,293.2272033691406,297.1499938964844,293.1499938964844,0.3267839252948761,-6192.86181640625,304.1560974121094,0.9099331498146056,0.413718581199646,0.3939051330089569,293.2965393066406,297.1499938964844,293.1499938964844,0.0087456256151199,-2854.72607421875,301.056396484375,0.4250128269195556,0.050000000745058,0.2386078387498855,291.15118408203125,291.1499938964844,264.40679931640625,263.19842529296875,280.4989013671875,293.4708557128906,291.1517639160156,1.0,0.3206259906291961,0.8143765330314636,0.8143765330314636,1.0,1.0,-1.3571504354476929,0.6058504581451416,0.7512999773025513,0.1923014819622039,0.0,0.0,0.6280154585838318,83.86234283447266,94.0,8.697257041931152,-14574.4404296875,335.5241394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,308.3065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.3261861205101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6920853853225708,0.6920923590660095,-6.98063149684458e-06,0.0,0.0003310374449938,0.0,0.0,55.83427429199219,0.0,0.0,0.0,0.4409877359867096,4.0,0.0,1.0
386460,293.1730651855469,297.1499938964844,293.1499938964844,0.0449657291173934,-1309.8194580078125,304.15155029296875,0.5399360060691833,0.0894296020269393,0.0833637341856956,293.73748779296875,297.1499938964844,293.1499938964844,0.0069028008729219,-510.4476013183594,299.5744323730469,0.4229048192501068,0.050000000745058,0.0503692626953125,293.2143859863281,297.1499938964844,293.1499938964844,0.2709375023841858,-3944.9326171875,304.15777587890625,0.8616155982017517,0.3561047911643982,0.2509553730487823,293.2269897460937,297.1499938964844,293.1499938964844,0.3258565962314605,-6178.732421875,304.1566772460937,0.9054100513458252,0.4127848446369171,0.3930907845497131,293.29742431640625,297.1499938964844,293.1499938964844,0.0087209362536668,-2849.823486328125,301.0294189453125,0.4229048192501068,0.050000000745058,0.2389301061630249,291.1545715332031,291.1499938964844,264.4360656738281,263.22412109375,280.5191345214844,293.4729309082031,291.1551818847656,1.0,0.3222846984863281,0.8140642642974854,0.8140642642974854,1.0,1.0,-1.355634689331055,0.6048926711082458,0.7507420778274536,0.192681148648262,0.0,0.0,0.627364993095398,85.57926177978516,94.0,9.102715492248535,-14535.7216796875,338.79351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069763183594,308.2801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2578125,18000.0,0.0,0.0,0.3261743485927582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6911453604698181,0.6911523342132568,-6.974861662456533e-06,0.0,0.0003310255124233,0.0,0.0,55.689640045166016,0.0,0.0,0.0,0.4406291246414184,4.0,0.0,1.0
386520,293.172607421875,297.1499938964844,293.1499938964844,0.0448275618255138,-1307.520751953125,304.1515197753906,0.5371148586273193,0.089225560426712,0.0832396522164344,293.7439880371094,297.1499938964844,293.1499938964844,0.0067833326756954,-503.7058715820313,299.4564514160156,0.4209282398223877,0.050000000745058,0.0504360422492027,293.21484375,297.1499938964844,293.1499938964844,0.2700651288032532,-3934.80224609375,304.157958984375,0.8577841520309448,0.3551965355873108,0.2503738701343536,293.22674560546875,297.1499938964844,293.1499938964844,0.3249293565750122,-6164.63525390625,304.1571350097656,0.901247262954712,0.4118593633174896,0.3922835290431976,293.2982788085937,297.1499938964844,293.1499938964844,0.008695806376636,-2844.7861328125,301.0023803710937,0.4209282398223877,0.050000000745058,0.2392468601465225,291.15802001953125,291.1499938964844,264.46502685546875,263.24951171875,280.53936767578125,293.4749450683594,291.1586303710937,1.0,0.3239035010337829,0.8137519359588623,0.8137519359588623,1.0,1.0,-1.3541264533996582,0.6039310097694397,0.7501953840255737,0.1930852532386779,0.0,0.0,0.626483678817749,87.26750946044922,97.0,9.405732154846191,-14497.056640625,341.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28131103515625,308.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.859375,18000.0,0.0,0.0,0.3261430859565735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6897183656692505,0.6897252798080444,-6.965066404518439e-06,0.0,0.0003309937601443,0.0,0.0,55.46404266357422,0.0,0.0,0.0,0.4400770366191864,4.0,0.0,1.0
386580,293.1721496582031,297.1499938964844,293.1499938964844,0.0446962006390094,-1305.333984375,304.1514892578125,0.5344321727752686,0.0890307575464248,0.0831228345632553,293.7504272460937,297.1499938964844,293.1499938964844,0.006664338055998,-496.8800048828125,299.33758544921875,0.4190693497657776,0.050000000745058,0.0505017340183258,293.2152709960937,297.1499938964844,293.1499938964844,0.2691909372806549,-3924.650634765625,304.1580810546875,0.8541164398193359,0.3542936444282532,0.2497917711734771,293.2264709472656,297.1499938964844,293.1499938964844,0.3240032792091369,-6150.58349609375,304.15753173828125,0.8972794413566589,0.4109378159046173,0.3914822936058044,293.29913330078125,297.1499938964844,293.1499938964844,0.0086703263223171,-2839.637451171875,300.9753112792969,0.4190693497657776,0.050000000745058,0.2395584732294082,291.1614990234375,291.1499938964844,264.4936828613281,263.274658203125,280.5595397949219,293.4769287109375,291.1621398925781,1.0,0.3254850208759308,0.813439667224884,0.813439667224884,1.0,1.0,-1.3526268005371094,0.6029670238494873,0.7496597766876221,0.1935108751058578,0.0,0.0,0.6253610849380493,88.92890167236328,97.0,9.563688278198242,-14458.3603515625,345.1259155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,308.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.46875,18000.0,0.0,0.0,0.3260793685913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6877745985984802,0.687781572341919,-6.950981060072081e-06,0.0,0.0003309291205368,0.0,0.0,55.15302658081055,0.0,0.0,0.0,0.4393199384212494,4.0,0.0,1.0
386640,293.1716613769531,297.1499938964844,293.1499938964844,0.0445717461407184,-1303.2615966796875,304.15142822265625,0.5318729877471924,0.0888442322611808,0.0830129235982894,293.7567749023437,297.1499938964844,293.1499938964844,0.00654584961012,-489.9747009277344,299.21783447265625,0.417311429977417,0.050000000745058,0.0505665764212608,293.2154541015625,297.1499938964844,293.1499938964844,0.268336147069931,-3914.732177734375,304.1581726074219,0.8506088256835938,0.3534272313117981,0.2492243498563766,293.226318359375,297.1499938964844,293.1499938964844,0.3230683207511902,-6136.41162109375,304.1578674316406,0.8934341073036194,0.4099983274936676,0.3906728029251098,293.2999572753906,297.1499938964844,293.1499938964844,0.0086445780470967,-2834.40576171875,300.9481201171875,0.417311429977417,0.050000000745058,0.2398660629987716,291.1649475097656,291.1499938964844,264.5220031738281,263.29949951171875,280.57965087890625,293.4787902832031,291.1655578613281,1.0,0.3270362019538879,0.813127338886261,0.813127338886261,1.0,1.0,-1.351138472557068,0.6020030975341797,0.7491353154182434,0.1939544677734375,0.0,0.0,0.6240197420120239,90.56936645507812,100.0,9.54354190826416,-14419.58984375,348.2090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,308.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.84375,18000.0,0.0,0.0,0.3259724080562591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6853525042533875,0.6853594779968262,-6.932905307621695e-06,0.0,0.0003308205341454,0.0,0.0,54.76369857788086,0.0,0.0,0.0,0.4383734762668609,4.0,0.0,1.0
386700,293.1711730957031,297.1499938964844,293.1499938964844,0.0444547124207019,-1301.312744140625,304.1513977050781,0.5294309258460999,0.0886662974953651,0.0829100310802459,293.7630310058594,297.1499938964844,293.1499938964844,0.0064279129728674,-482.9951477050781,299.0971984863281,0.4156441688537597,0.050000000745058,0.0506306290626525,293.21539306640625,297.1499938964844,293.1499938964844,0.2675164639949798,-3905.23388671875,304.1581726074219,0.8472615480422974,0.3526133894920349,0.24868243932724,293.22625732421875,297.1499938964844,293.1499938964844,0.3221189677715301,-6122.03125,304.1581420898437,0.8896982073783875,0.4090448915958404,0.3898468315601349,293.3007507324219,297.1499938964844,293.1499938964844,0.0086186416447162,-2829.114990234375,300.9208374023437,0.4156441688537597,0.050000000745058,0.2401698976755142,291.16827392578125,291.1499938964844,264.5500183105469,263.32403564453125,280.5995483398437,293.48046875,291.1688537597656,1.0,0.3285592496395111,0.8128150701522827,0.8128150701522827,1.0,1.0,-1.3496654033660889,0.6010425686836243,0.7486228346824646,0.1944123655557632,0.0,0.0,0.6224628686904907,92.19023895263672,100.0,9.32213020324707,-14380.7587890625,351.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,308.2127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.73828125,18000.0,0.0,0.0,0.3258107602596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6824504137039185,0.6824573278427124,-6.910811407578876e-06,0.0,0.000330656504957,0.0,0.0,54.296722412109375,0.0,0.0,0.0,0.4372375607490539,4.0,0.0,1.0
386760,293.1706848144531,297.1499938964844,293.1499938964844,0.0443457029759883,-1299.5015869140625,304.1513366699219,0.5271243453025818,0.0884960740804672,0.0828128159046173,293.7692565917969,297.1499938964844,293.1499938964844,0.0063104578293859,-475.9440612792969,298.9755554199219,0.4140796065330505,0.050000000745058,0.0506930686533451,293.211669921875,297.1499938964844,293.1499938964844,0.2669937908649444,-3899.319091796875,304.1576232910156,0.8443201184272766,0.3525125384330749,0.2483707815408706,293.2262268066406,297.1499938964844,293.1499938964844,0.3211712837219238,-6107.6982421875,304.15838623046875,0.8861109018325806,0.4080866873264313,0.3890106976032257,293.301513671875,297.1499938964844,293.1499938964844,0.0085925981402397,-2823.812744140625,300.8934326171875,0.4140796065330505,0.050000000745058,0.2404660880565643,291.1711730957031,291.1499938964844,264.57769775390625,263.34832763671875,280.61688232421875,293.4782409667969,291.17156982421875,1.0,0.330066055059433,0.8125107884407043,0.8125107884407043,1.0,1.0,-1.3484807014465332,0.6002215147018433,0.7482591867446899,0.1949119567871093,0.0,0.0,0.6207540035247803,93.77384948730467,88.0,8.049038887023926,-14344.6162109375,354.32794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,308.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.62890625,18000.0,0.0,0.0,0.3255896270275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6791381239891052,0.6791449785232544,-6.885209131723968e-06,0.0,0.0003304320853203,0.0,0.0,53.76430892944336,0.0,0.0,0.0,0.4359411597251892,4.0,0.0,1.0
386820,293.17010498046875,297.1499938964844,293.1499938964844,0.0441919118165969,-1296.9710693359375,304.1513671875,0.5269759297370911,0.0883441194891929,0.0826591774821281,293.7753601074219,297.1499938964844,293.1499938964844,0.0061843367293477,-468.2352294921875,298.8525695800781,0.4142657220363617,0.050000000745058,0.0506855174899101,293.20428466796875,297.1499938964844,293.1499938964844,0.2671530842781067,-3901.5830078125,304.15594482421875,0.8448486328125,0.3531782627105713,0.2485721856355667,293.2261657714844,297.1499938964844,293.1499938964844,0.3201981782913208,-6092.99267578125,304.1586303710937,0.8857544660568237,0.407135009765625,0.3881042897701263,293.3021240234375,297.1499938964844,293.1499938964844,0.0085522010922431,-2815.0244140625,300.86590576171875,0.4142657220363617,0.050000000745058,0.2404302805662155,291.1725769042969,291.1499938964844,264.6051025390625,263.3723449707031,280.6316223144531,293.4715576171875,291.1726989746094,1.0,0.3294217586517334,0.8122065663337708,0.8122065663337708,1.0,1.0,-1.347278356552124,0.5993895530700684,0.7478888034820557,0.1954162269830703,0.0,0.0,0.6191006898880005,93.58526611328124,88.0,5.483415603637695,-14310.21484375,353.3314819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25811767578125,308.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.45703125,18000.0,0.0,0.0,0.3253095746040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6756477952003479,0.6756546497344971,-6.857360403955681e-06,0.0,0.0003301478573121,0.0,0.0,53.20138168334961,0.0,0.0,0.0,0.4345754981040954,4.0,0.0,1.0
386880,293.1694030761719,297.1499938964844,293.1499938964844,0.0440234504640102,-1294.2099609375,304.15142822265625,0.5282794833183289,0.0882258266210556,0.082486867904663,293.7813415527344,297.1499938964844,293.1499938964844,0.0060535725206136,-460.1026306152344,298.7286376953125,0.4155998826026916,0.050000000745058,0.0506323613226413,293.1952209472656,297.1499938964844,293.1499938964844,0.2678080201148987,-3909.718505859375,304.1536560058594,0.8476940989494324,0.3542665541172027,0.2491465359926223,293.2259826660156,297.1499938964844,293.1499938964844,0.3192093670368194,-6078.05908203125,304.15887451171875,0.887514054775238,0.4062027335166931,0.38716521859169,293.3025817871094,297.1499938964844,293.1499938964844,0.0085029555484652,-2803.99755859375,300.838623046875,0.4155998826026916,0.050000000745058,0.240178108215332,291.1732482910156,291.1499938964844,264.6321716308594,263.3960876464844,280.6454467773437,293.46343994140625,291.17333984375,1.0,0.3278056383132934,0.8119023442268372,0.8119023442268372,1.0,1.0,-1.3461570739746094,0.5985984206199646,0.7475586533546448,0.1959254592657089,0.0,0.0,0.6174824237823486,92.2426986694336,76.0,3.695090293884277,-14278.8037109375,349.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,308.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.607421875,18000.0,0.0,0.0,0.3249700963497162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6722270846366882,0.6722338795661926,-6.829395715612918e-06,0.0,0.0003298033261671,0.0,0.0,52.64903259277344,0.0,0.0,0.0,0.4332276582717895,4.0,0.0,1.0
386940,293.1685791015625,297.1499938964844,293.1499938964844,0.0438555739820003,-1291.460693359375,304.1514892578125,0.5307301878929138,0.0881432369351387,0.0823150128126144,293.7871398925781,297.1499938964844,293.1499938964844,0.0059201982803642,-451.6652526855469,298.6040954589844,0.417838990688324,0.050000000745058,0.0505468249320983,293.1855163574219,297.1499938964844,293.1499938964844,0.268743097782135,-3921.10400390625,304.1513061523437,0.8522530198097229,0.3556026220321655,0.2499285489320755,293.2257080078125,297.1499938964844,293.1499938964844,0.3182090222835541,-6062.951171875,304.1590576171875,0.8908845782279968,0.4052934348583221,0.3862137794494629,293.30279541015625,297.1499938964844,293.1499938964844,0.0084476806223392,-2791.36376953125,300.8117980957031,0.417838990688324,0.050000000745058,0.2397723793983459,291.173828125,291.1499938964844,264.658935546875,263.4195556640625,280.6591186523437,293.4554138183594,291.1739501953125,1.0,0.3253513872623443,0.8115980625152588,0.8115980625152588,1.0,1.0,-1.3450502157211304,0.597816526889801,0.7472336888313293,0.1964283734560012,0.0,0.0,0.615833580493927,90.08035278320312,76.0,2.742166519165039,-14248.7509765625,344.2663879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28369140625,308.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.720703125,18000.0,0.0,0.0,0.3245738446712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6688077449798584,0.6688145399093628,-6.801576546422439e-06,0.0,0.0003294011694379,0.0,0.0,52.101173400878906,0.0,0.0,0.0,0.4318796992301941,4.0,0.0,1.0
387000,293.1676330566406,297.1499938964844,293.1499938964844,0.0436938516795635,-1288.8126220703125,304.1514892578125,0.5342249870300293,0.0880948901176452,0.0821503773331642,293.79278564453125,297.1499938964844,293.1499938964844,0.0057853781618177,-442.9955139160156,298.4790954589844,0.420932799577713,0.050000000745058,0.0504358783364295,293.1755676269531,297.1499938964844,293.1499938964844,0.2698469161987304,-3934.396240234375,304.1490478515625,0.8583062887191772,0.3571056723594665,0.2508321106433868,293.225341796875,297.1499938964844,293.1499938964844,0.3172011077404022,-6047.72705078125,304.15924072265625,0.89567631483078,0.4044077098369598,0.3852587044239044,293.3028259277344,297.1499938964844,293.1499938964844,0.0083879316225647,-2777.481201171875,300.7855224609375,0.420932799577713,0.050000000745058,0.2392460852861404,291.1745300292969,291.1499938964844,264.6854248046875,263.4427490234375,280.6729431152344,293.4480285644531,291.1746520996094,1.0,0.3222122192382812,0.8112938404083252,0.8112938404083252,1.0,1.0,-1.3439165353775024,0.5970258116722107,0.7468907833099365,0.196913480758667,0.0,0.0,0.6141288876533508,87.27381896972656,64.0,2.368869543075561,-14218.892578125,337.3251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,308.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.626953125,18000.0,0.0,0.0,0.3241227865219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6653199195861816,0.665326714515686,-6.773525001335656e-06,0.0,0.0003289434243924,0.0,0.0,51.547828674316406,0.0,0.0,0.0,0.4305093586444855,4.0,0.0,1.0
387060,293.16656494140625,297.1499938964844,293.1499938964844,0.0435414426028728,-1286.3172607421875,304.1514892578125,0.5387526750564575,0.0880795046687126,0.0819962322711944,293.7982177734375,297.1499938964844,293.1499938964844,0.0056498795747756,-434.1451110839844,298.3536376953125,0.4249303638935089,0.050000000745058,0.0503039211034774,293.16558837890625,297.1499938964844,293.1499938964844,0.2710816860198974,-3949.142822265625,304.1470031738281,0.8658280372619629,0.3587431907653808,0.2518273293972015,293.2248840332031,297.1499938964844,293.1499938964844,0.3161906898021698,-6032.46484375,304.1593933105469,0.901833713054657,0.403545469045639,0.3843049108982086,293.3026733398437,297.1499938964844,293.1499938964844,0.0083247618749737,-2762.602294921875,300.7597961425781,0.4249303638935089,0.050000000745058,0.2386201471090316,291.1753234863281,291.1499938964844,264.7115783691406,263.4656677246094,280.6869201660156,293.44140625,291.17547607421875,1.0,0.318480372428894,0.8109908103942871,0.8109908103942871,1.0,1.0,-1.342760682106018,0.5962305665016174,0.7465300559997559,0.197375014424324,0.0,0.0,0.612360954284668,83.9345932006836,64.0,2.2828493118286133,-14188.8095703125,329.16802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,308.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.205078125,18000.0,0.0,0.0,0.3236168026924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6617295742034912,0.6617363095283508,-6.744949132553302e-06,0.0,0.0003284299164079,0.0,0.0,50.98371124267578,0.0,0.0,0.0,0.4291039705276489,4.0,0.0,1.0
387120,293.1654357910156,297.1499938964844,293.1499938964844,0.0434009470045566,-1284.0181884765625,304.1514892578125,0.5442858934402466,0.08809395134449,0.0818547382950782,293.8034973144531,297.1499938964844,293.1499938964844,0.0055144969373941,-425.1714477539063,298.2277526855469,0.4298938810825348,0.050000000745058,0.0501557849347591,293.1557006835937,297.1499938964844,293.1499938964844,0.2724192142486572,-3965.01318359375,304.1451110839844,0.8747819066047668,0.360484629869461,0.2528911232948303,293.2243347167969,297.1499938964844,293.1499938964844,0.3151843249797821,-6017.26708984375,304.1595153808594,0.9095392227172852,0.4027054011821747,0.3833562731742859,293.3023376464844,297.1499938964844,293.1499938964844,0.0082592917606234,-2747.010498046875,300.7345275878906,0.4298938810825348,0.050000000745058,0.2379174381494522,291.1761169433594,291.1499938964844,264.7374572753906,263.4883728027344,280.7010803222656,293.435546875,291.17626953125,1.0,0.314261794090271,0.810687780380249,0.810687780380249,1.0,1.0,-1.3415963649749756,0.5954393148422241,0.7461570501327515,0.1978088021278381,0.0,0.0,0.610538125038147,80.18484497070312,52.0,2.2061710357666016,-14158.3095703125,320.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,308.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.990234375,18000.0,0.0,0.0,0.323057472705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6580285429954529,0.6580352783203125,-6.715692052239319e-06,0.0,0.0003278622461948,0.0,0.0,50.40729141235352,0.0,0.0,0.0,0.4276601672172546,4.0,0.0,1.0
387180,293.1642150878906,297.1499938964844,293.1499938964844,0.0432738065719604,-1281.939453125,304.1514587402344,0.5508714318275452,0.0881365984678268,0.081726886332035,293.80859375,297.1499938964844,293.1499938964844,0.0053796241991221,-416.106201171875,298.1014099121094,0.4359752237796783,0.050000000745058,0.0499941781163215,293.1460266113281,297.1499938964844,293.1499938964844,0.2738478481769562,-3981.870361328125,304.1434020996094,0.8852412104606628,0.3623130619525909,0.2540131509304046,293.22369384765625,297.1499938964844,293.1499938964844,0.3141866326332092,-6002.205078125,304.1596069335937,0.9192485809326172,0.4018867611885071,0.3824149072170257,293.3018493652344,297.1499938964844,293.1499938964844,0.0081921843811869,-2730.873779296875,300.709716796875,0.4359752237796783,0.050000000745058,0.2371508628129959,291.1768798828125,291.1499938964844,264.7630310058594,263.5107727050781,280.7152709960937,293.4304504394531,291.1769714355469,1.0,0.3096085786819458,0.8103846907615662,0.8103846907615662,1.0,1.0,-1.340435266494751,0.5946595072746277,0.7457757592201233,0.1982103437185287,0.0,0.0,0.6086730360984802,76.0933609008789,52.0,2.033405303955078,-14127.4345703125,310.23699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,308.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.60546875,18000.0,0.0,0.0,0.3224451243877411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6542311906814575,0.6542378664016724,-6.685797416139394e-06,0.0,0.0003272408212069,0.0,0.0,49.820682525634766,0.0,0.0,0.0,0.4261829257011413,4.0,0.0,1.0
387240,293.1629638671875,297.1499938964844,293.1499938964844,0.0431606359779834,-1280.0919189453125,304.1513977050781,0.5585153698921204,0.0882038176059722,0.0816128402948379,293.8135070800781,297.1499938964844,293.1499938964844,0.0052458113059401,-406.9931640625,297.974609375,0.4433193504810333,0.050000000745058,0.0498225353658199,293.1366577148437,297.1499938964844,293.1499938964844,0.2753481566905975,-3999.49169921875,304.1418762207031,0.8972120881080627,0.3642036616802215,0.2551777362823486,293.2230224609375,297.1499938964844,293.1499938964844,0.313201755285263,-5987.3427734375,304.15966796875,0.9308100938796996,0.4010876715183258,0.3814824819564819,293.3012390136719,297.1499938964844,293.1499938964844,0.0081241866573691,-2714.388671875,300.6852722167969,0.4433193504810333,0.050000000745058,0.2363366484642028,291.17742919921875,291.1499938964844,264.7882995605469,263.532958984375,280.7294921875,293.4260559082031,291.1775207519531,1.0,0.3045947253704071,0.8100816607475281,0.8100816607475281,1.0,1.0,-1.3392846584320068,0.5938963294029236,0.7453882694244385,0.198575347661972,0.0,0.0,0.6067871451377869,71.74687957763672,40.0,1.7215629816055298,-14096.2978515625,299.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822937011719,308.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.71484375,18000.0,0.0,0.0,0.3217831254005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6503740549087524,0.6503807306289673,-6.6554912336869165e-06,0.0,0.0003265689592808,0.0,0.0,49.22940444946289,0.0,0.0,0.0,0.4246857762336731,4.0,0.0,1.0
387300,293.1616516113281,297.1499938964844,293.1499938964844,0.0430618152022361,-1278.4818115234375,304.1513061523437,0.5672965049743652,0.0882944166660308,0.0815128162503242,293.8182373046875,297.1499938964844,293.1499938964844,0.0051130005158483,-397.8343505859375,297.8472900390625,0.4521633684635162,0.050000000745058,0.0496423989534378,293.1276550292969,297.1499938964844,293.1499938964844,0.2769107520580292,-4017.7666015625,304.1405029296875,0.9111777544021606,0.3661437630653381,0.2563771605491638,293.2222900390625,297.1499938964844,293.1499938964844,0.3122317194938659,-5972.71044921875,304.15966796875,0.9440200924873352,0.4003074467182159,0.3805599808692932,293.3005065917969,297.1499938964844,293.1499938964844,0.0080556040629744,-2697.635498046875,300.66119384765625,0.4521633684635162,0.050000000745058,0.2354821562767028,291.1778259277344,291.1499938964844,264.81329345703125,263.55487060546875,280.74365234375,293.4223022460937,291.1778564453125,1.0,0.299244612455368,0.80977863073349,0.80977863073349,1.0,1.0,-1.3381474018096924,0.5931528210639954,0.744994580745697,0.1988994032144546,0.0,0.0,0.6048929691314697,67.18451690673828,40.0,1.2853387594223022,-14064.9951171875,288.9554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40460205078125,308.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.21484375,18000.0,0.0,0.0,0.3210725486278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6464826464653015,0.6464892625808716,-6.6249585870536976e-06,0.0,0.0003258478245697,0.0,0.0,48.63740539550781,0.0,0.0,0.0,0.4231784045696258,4.0,0.0,1.0
387360,293.16033935546875,297.1499938964844,293.1499938964844,0.0429767593741416,-1277.099609375,304.1512451171875,0.5772488117218018,0.0884048119187355,0.0814259946346283,293.8228759765625,297.1499938964844,293.1499938964844,0.0049815690144896,-388.6619567871094,297.7193298339844,0.4627322256565094,0.050000000745058,0.0494559593498706,293.1190795898437,297.1499938964844,293.1499938964844,0.2785175442695617,-4036.486328125,304.1393127441406,0.9283989071846008,0.3681118190288543,0.2575975954532623,293.22149658203125,297.1499938964844,293.1499938964844,0.3112780153751373,-5958.3291015625,304.1596374511719,0.9584743976593018,0.3995443284511566,0.3796479105949402,293.2996826171875,297.1499938964844,293.1499938964844,0.0079869097098708,-2680.73779296875,300.63739013671875,0.4627322256565094,0.050000000745058,0.2345977872610092,291.177978515625,291.1499938964844,264.8380126953125,263.5765380859375,280.7576904296875,293.419189453125,291.177978515625,1.0,0.2936034500598907,0.8094803094863892,0.8094803094863892,1.0,1.0,-1.337021827697754,0.5924299955368042,0.7445918917655945,0.1991780698299408,0.0,0.0,0.6030099987983704,62.4615478515625,28.0,0.7665886282920837,-14033.6376953125,277.73809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,308.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0703125,18000.0,0.0,0.0,0.3203179538249969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.642598032951355,0.6426045894622803,-6.594517344638007e-06,0.0,0.0003250819863751,0.0,0.0,48.05094146728516,0.0,0.0,0.0,0.4216765761375427,4.0,0.0,1.0
387420,293.1590270996094,297.1499938964844,293.1499938964844,0.0429042279720306,-1275.9246826171875,304.1511535644531,0.5884257555007935,0.0885323211550712,0.0813510790467262,293.8274230957031,297.1499938964844,293.1499938964844,0.004851481411606,-379.4795227050781,297.5907287597656,0.4735740125179291,0.050000000745058,0.0492646768689155,293.1109924316406,297.1499938964844,293.1499938964844,0.280153751373291,-4055.48095703125,304.1383056640625,0.94790118932724,0.3700914978981018,0.258828341960907,293.220703125,297.1499938964844,293.1499938964844,0.3103408217430115,-5944.20068359375,304.1595764160156,0.9736913442611694,0.3987969160079956,0.3787463903427124,293.298828125,297.1499938964844,293.1499938964844,0.0079183327034115,-2663.75732421875,300.6138610839844,0.4735740125179291,0.050000000745058,0.2336904257535934,291.17791748046875,291.1499938964844,264.8624267578125,263.59796142578125,280.7715759277344,293.4166564941406,291.1778869628906,1.0,0.2876979410648346,0.8091820478439331,0.8091820478439331,1.0,1.0,-1.3359030485153198,0.5917262434959412,0.7441768050193787,0.1994065940380096,0.0,0.0,0.6011523008346558,57.61474990844727,28.0,0.2161306291818618,-14002.2978515625,266.2607116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486694335937,308.2103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.3203125,18000.0,0.0,0.0,0.3195236623287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6387525796890259,0.638759195804596,-6.5644267124298494e-06,0.0,0.0003242758975829,0.0,0.0,47.47483444213867,0.0,0.0,0.0,0.4201927483081817,4.0,0.0,1.0
387480,293.15771484375,297.1499938964844,293.1499938964844,0.0428427085280418,-1274.9315185546875,304.1510314941406,0.6008768677711487,0.0886738300323486,0.0812865793704986,293.8319091796875,297.1499938964844,293.1499938964844,0.0047229193150997,-370.30572509765625,297.4613952636719,0.4836281836032867,0.050000000745058,0.0490697957575321,293.1034545898437,297.1499938964844,293.1499938964844,0.2818033397197723,-4074.565673828125,304.1374206542969,0.9683881998062134,0.3720661401748657,0.260058045387268,293.2198791503906,297.1499938964844,293.1499938964844,0.3094194531440735,-5930.31201171875,304.1595153808594,0.9890987277030944,0.3980636596679687,0.3778551816940307,293.2978820800781,297.1499938964844,293.1499938964844,0.0078500770032405,-2646.74853515625,300.5905456542969,0.4836281836032867,0.050000000745058,0.2327659875154495,291.1776733398437,291.1499938964844,264.88653564453125,263.619140625,280.7853088378906,293.4146728515625,291.1776123046875,1.0,0.2815514504909515,0.8088837265968323,0.8088837265968323,1.0,1.0,-1.3347831964492798,0.591038703918457,0.743744432926178,0.1995808035135269,0.0,0.0,0.5993319749832153,52.67546844482422,31.0,-0.3215602040290832,-13971.013671875,254.59185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696960449219,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.060546875,18000.0,0.0,0.0,0.3186952173709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6349760890007019,0.6349826455116272,-6.534931799251353e-06,0.0,0.0003234351461287,0.0,0.0,46.91342544555664,0.0,0.0,0.0,0.418738305568695,4.0,0.0,1.0
387540,293.156494140625,297.1499938964844,293.1499938964844,0.0428431965410709,-1274.96142578125,304.1508483886719,0.6105265617370605,0.0888212323188781,0.0812856778502464,293.8363647460937,297.1499938964844,293.1499938964844,0.004601374734193,-361.5578308105469,297.3312072753906,0.4909159541130066,0.050000000745058,0.048931136727333,293.0965576171875,297.1499938964844,293.1499938964844,0.283511608839035,-4094.2890625,304.1365966796875,0.9831317663192748,0.3740116655826568,0.2613199353218078,293.2189636230469,297.1499938964844,293.1499938964844,0.3081943094730377,-5911.57568359375,304.1600646972656,0.9990000128746032,0.3973534107208252,0.376625657081604,293.2969665527344,297.1499938964844,293.1499938964844,0.0077941035851836,-2632.912353515625,300.5672912597656,0.4909159541130066,0.050000000745058,0.2321082353591919,291.1770935058594,291.1499938964844,264.910400390625,263.6400756835937,280.7986755371094,293.4131164550781,291.1769104003906,1.0,0.277400255203247,0.8085854053497314,0.8085854053497314,1.0,1.0,-1.3337615728378296,0.5904121994972229,0.7433493733406067,0.1997250467538833,0.0,0.0,0.597582221031189,49.15989685058594,31.0,-1.3247194290161133,-13940.435546875,246.21278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489501953125,308.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.11328125,18000.0,0.0,0.0,0.3178374171257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6312959790229797,0.6313024759292603,-6.506193585664732e-06,0.0,0.0003225645923521,0.0,0.0,46.370208740234375,0.0,0.0,0.0,0.4173241853713989,4.0,0.0,1.0
387600,293.1552734375,297.1499938964844,293.1499938964844,0.042883988469839,-1275.591064453125,304.150634765625,0.6159334182739258,0.0889734104275703,0.0813516825437545,293.8406982421875,297.1499938964844,293.1499938964844,0.0044881114736199,-353.278564453125,297.2024230957031,0.4950174987316131,0.050000000745058,0.0488579533994197,293.08905029296875,297.1499938964844,293.1499938964844,0.2852247655391693,-4113.9482421875,304.13592529296875,0.9913046360015868,0.3761592507362366,0.2626674175262451,293.2146911621094,297.1499938964844,293.1499938964844,0.3002928793430328,-5786.65478515625,304.172607421875,0.9990000128746032,0.3973137736320495,0.3684082627296448,293.29595947265625,297.1499938964844,293.1499938964844,0.0077510769478976,-2622.021240234375,300.5453186035156,0.4950174987316131,0.050000000745058,0.23176109790802,291.1801147460937,291.1499938964844,264.9339599609375,263.6607666015625,280.8133850097656,293.4044494628906,291.1820068359375,1.0,0.2738856673240661,0.8082870841026306,0.8082870841026306,1.0,1.0,-1.324144721031189,0.5857031345367432,0.7384416460990906,0.1984533220529556,0.0,0.0,0.5953313708305359,47.19270324707031,34.0,10.614359855651855,-13863.0234375,238.0809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116577148437,308.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.40234375,18000.0,0.0,0.0,0.3169159591197967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6275575757026672,0.6275640726089478,-6.478133400378283e-06,0.0,0.000321629398968,0.0,0.0,45.82870864868164,0.0,0.0,0.0,0.4158782362937927,4.0,0.0,1.0
387660,293.1542663574219,297.1499938964844,293.1499938964844,0.0428863391280174,-1275.4752197265625,304.1505126953125,0.6202000975608826,0.0891087055206298,0.0814265459775924,293.8450927734375,297.1499938964844,293.1499938964844,0.0043738507665693,-344.7395935058594,297.0781555175781,0.4983966946601867,0.050000000745058,0.0488010831177234,293.0810852050781,297.1499938964844,293.1499938964844,0.2869442403316498,-4133.5634765625,304.1353454589844,0.9978262186050416,0.3784938454627991,0.2641993165016174,293.2059326171875,297.1499938964844,293.1499938964844,0.2928051054477691,-5668.8408203125,304.1820373535156,0.9990000128746032,0.3982133865356445,0.3610117137432098,293.29498291015625,297.1499938964844,293.1499938964844,0.0077069848775863,-2610.064697265625,300.5262756347656,0.4983966946601867,0.050000000745058,0.2314913272857666,291.1929016113281,291.1499938964844,264.9572448730469,263.6812438964844,280.8221435546875,293.3880920410156,291.1950378417969,1.0,0.2710593342781067,0.8080127239227295,0.8080127239227295,1.0,1.0,-1.3159809112548828,0.5817467570304871,0.734234094619751,0.1972407698631286,0.0,0.0,0.5911940336227417,45.65265655517578,34.0,21.21741104125977,-13782.2294921875,231.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412292480469,308.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.150390625,18000.0,0.0,0.0,0.3158681094646454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.621583878993988,0.6215903162956238,-6.440452125389129e-06,0.0,0.000320565974107,0.0,0.0,45.01165771484375,0.0,0.0,0.0,0.413630336523056,4.0,0.0,1.0
387720,293.1533203125,297.1499938964844,293.1499938964844,0.0429237447679042,-1276.000732421875,304.1503601074219,0.623130738735199,0.0892383381724357,0.0815094709396362,293.8494873046875,297.1499938964844,293.1499938964844,0.0042638769373297,-336.5211181640625,296.9508972167969,0.5007328987121582,0.050000000745058,0.048763670027256,293.072509765625,297.1499938964844,293.1499938964844,0.2854383587837219,-4114.3935546875,304.1408996582031,0.9990000128746032,0.3810520470142364,0.2629850506782532,293.1957702636719,297.1499938964844,293.1499938964844,0.2876811623573303,-5589.12890625,304.1854553222656,0.9990000128746032,0.3994975686073303,0.3560604751110077,293.2939453125,297.1499938964844,293.1499938964844,0.0076694418676197,-2600.2490234375,300.50634765625,0.5007328987121582,0.050000000745058,0.2313138544559478,291.201171875,291.1499938964844,264.9802551269531,263.70147705078125,280.82879638671875,293.36944580078125,291.2020568847656,1.0,0.268794983625412,0.8077384233474731,0.8077384233474731,1.0,1.0,-1.3076448440551758,0.5777406692504883,0.7299042344093323,0.1959085315465927,0.0,0.0,0.5869234204292297,44.60162734985352,37.0,19.06201362609864,-13688.318359375,226.11656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,308.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.404296875,18000.0,0.0,0.0,0.3146774172782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.613535463809967,0.613541841506958,-6.386929271684494e-06,0.0,0.0003193575830664,0.0,0.0,43.90961837768555,0.0,0.0,0.0,0.4106851816177368,4.0,0.0,1.0
387780,293.1524658203125,297.1499938964844,293.1499938964844,0.0429868586361408,-1276.984130859375,304.1501770019531,0.6251649856567383,0.0893653109669685,0.0816018357872963,293.8539123535156,297.1499938964844,293.1499938964844,0.0041548023000359,-328.3478698730469,296.8208923339844,0.502312183380127,0.050000000745058,0.0487392731010913,293.0606384277344,297.1499938964844,293.1499938964844,0.2823177874088287,-4077.12744140625,304.1481628417969,0.9990000128746032,0.3843638896942138,0.2605710029602051,293.18658447265625,297.1499938964844,293.1499938964844,0.2842085063457489,-5535.8046875,304.185302734375,0.9990000128746032,0.4007260501384735,0.3527920544147491,293.29278564453125,297.1499938964844,293.1499938964844,0.0076367547735571,-2591.935546875,300.48583984375,0.502312183380127,0.050000000745058,0.2311981320381164,291.205810546875,291.1499938964844,265.00299072265625,263.72149658203125,280.833984375,293.35015869140625,291.2064819335937,1.0,0.267027735710144,0.807464063167572,0.807464063167572,1.0,1.0,-1.2999495267868042,0.5740787386894226,0.7258707880973816,0.1945633292198181,0.0,0.0,0.5827324390411377,43.88583755493164,37.0,15.62241554260254,-13600.03515625,221.7312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236877441406,308.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.6640625,18000.0,0.0,0.0,0.3133231997489929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6053369045257568,0.605343222618103,-6.328340987238335e-06,0.0,0.0003179832128807,0.0,0.0,42.78163528442383,0.0,0.0,0.0,0.4076428115367889,4.0,0.0,1.0
387840,293.15167236328125,297.1499938964844,293.1499938964844,0.0430676452815532,-1278.28857421875,304.1499938964844,0.6267581582069397,0.0894916430115699,0.0816983208060264,293.8583679199219,297.1499938964844,293.1499938964844,0.0040472908876836,-320.2637939453125,296.688720703125,0.5035116672515869,0.050000000745058,0.0487212128937244,293.0479431152344,297.1499938964844,293.1499938964844,0.2800206542015075,-4049.70751953125,304.15264892578125,0.9990000128746032,0.3879852294921875,0.2587691843509674,293.17877197265625,297.1499938964844,293.1499938964844,0.2815839350223541,-5495.99072265625,304.1836242675781,0.9990000128746032,0.4017959237098694,0.3503525257110595,293.2915344238281,297.1499938964844,293.1499938964844,0.007607040926814,-2584.591064453125,300.465087890625,0.5035116672515869,0.050000000745058,0.2311124503612518,291.2080383300781,291.1499938964844,265.02545166015625,263.74127197265625,280.8386535644531,293.3333740234375,291.2080078125,1.0,0.265728235244751,0.8071897625923157,0.8071897625923157,1.0,1.0,-1.2942825555801392,0.571395754814148,0.7228867411613464,0.1935025304555893,0.0,0.0,0.5786245465278625,43.35512924194336,40.0,9.0825777053833,-13523.7099609375,218.51608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,308.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.888671875,18000.0,0.0,0.0,0.3118298053741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5971117615699768,0.5971180200576782,-6.268785000429489e-06,0.0,0.0003164676309097,0.0,0.0,41.6634407043457,0.0,0.0,0.0,0.4045848846435547,4.0,0.0,1.0
387900,293.1509094238281,297.1499938964844,293.1499938964844,0.0431758724153041,-1280.0921630859375,304.1498107910156,0.6279337406158447,0.0896197035908699,0.0818010196089744,293.86285400390625,297.1499938964844,293.1499938964844,0.0039413655176758,-312.2906799316406,296.5533752441406,0.5043356418609619,0.050000000745058,0.048709038645029,293.0361633300781,297.1499938964844,293.1499938964844,0.278513491153717,-4031.931640625,304.1548767089844,0.9990000128746032,0.3915940523147583,0.2575472891330719,293.1724853515625,297.1499938964844,293.1499938964844,0.2798098921775818,-5469.71923828125,304.18072509765625,0.9990000128746032,0.4026687145233154,0.3486981987953186,293.2902526855469,297.1499938964844,293.1499938964844,0.0075807850807905,-2578.472900390625,300.4435729980469,0.5043356418609619,0.050000000745058,0.2310547083616256,291.2061767578125,291.1499938964844,265.04766845703125,263.7608337402344,280.8438720703125,293.3203125,291.2054443359375,1.0,0.2648664712905884,0.8069154024124146,0.8069154024124146,1.0,1.0,-1.2904894351959229,0.5696065425872803,0.7208828330039978,0.1927336901426315,0.0,0.0,0.575043797492981,42.99668502807617,40.0,0.4557119309902191,-13460.8662109375,216.37071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7239685058594,308.2680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18137.8828125,18000.0,0.0,0.0,0.31022509932518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5894125699996948,0.5894187688827515,-6.211500476638321e-06,0.0,0.000314839038765,0.0,0.0,40.62457275390625,0.0,0.0,0.0,0.4017245769500732,4.0,0.0,1.0
387960,293.1501770019531,297.1499938964844,293.1499938964844,0.0433060936629772,-1282.2921142578125,304.14959716796875,0.6287310123443604,0.0897479057312011,0.0819097012281417,293.86737060546875,297.1499938964844,293.1499938964844,0.0038365747313946,-304.38427734375,296.415283203125,0.5048131942749023,0.050000000745058,0.0487020686268806,293.02606201171875,297.1499938964844,293.1499938964844,0.2777139544486999,-4022.71533203125,304.1554260253906,0.9990000128746032,0.395022988319397,0.2568450570106506,293.1676940917969,297.1499938964844,293.1499938964844,0.2787911891937256,-5455.421875,304.177001953125,0.9990000128746032,0.4033246040344238,0.3477473855018616,293.2889709472656,297.1499938964844,293.1499938964844,0.0075572119094431,-2573.298583984375,300.4213256835937,0.5048131942749023,0.050000000745058,0.2310216426849365,291.201171875,291.1499938964844,265.069580078125,263.7801818847656,280.84991455078125,293.3112487792969,291.1999816894531,1.0,0.2643972635269165,0.8067114353179932,0.8067114353179932,1.0,1.0,-1.2883751392364502,0.5686174631118774,0.7197577357292175,0.1922553032636642,0.0,0.0,0.5721216797828674,42.79122543334961,43.0,-7.643049716949463,-13413.3271484375,215.16737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716979980469,308.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.02734375,18000.0,0.0,0.0,0.3085512816905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.582800030708313,0.5828061699867249,-6.160618795547634e-06,0.0,0.0003131403063889,0.0,0.0,39.73590850830078,0.0,0.0,0.0,0.3992539048194885,4.0,0.0,1.0
388020,293.1495361328125,297.1499938964844,293.1499938964844,0.0434501208364963,-1284.7412109375,304.1494140625,0.629164457321167,0.0898725911974906,0.0820215344429016,293.8719177246094,297.1499938964844,293.1499938964844,0.0037323615979403,-296.4920654296875,296.27496337890625,0.5049603581428528,0.050000000745058,0.0486999340355396,293.0179138183594,297.1499938964844,293.1499938964844,0.2775681912899017,-4021.337158203125,304.1546936035156,0.9990000128746032,0.3981927931308746,0.2566294074058532,293.1644287109375,297.1499938964844,293.1499938964844,0.2784656584262848,-5452.05810546875,304.17266845703125,0.9990000128746032,0.4037430584430694,0.3474554717540741,293.28778076171875,297.1499938964844,293.1499938964844,0.0075354883447289,-2568.767333984375,300.39849853515625,0.5049603581428528,0.050000000745058,0.2310115098953247,291.1941223144531,291.1499938964844,265.0912475585937,263.79931640625,280.8570861816406,293.30621337890625,291.192626953125,1.0,0.2642955780029297,0.8065074682235718,0.8065074682235718,1.0,1.0,-1.287829875946045,0.5683638453483582,0.7194660305976868,0.1920588761568069,0.0,0.0,0.56988525390625,42.72831344604492,43.0,-14.229466438293455,-13380.7255859375,214.8359832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129272460937,308.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.869140625,18000.0,0.0,0.0,0.3068519830703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5774703025817871,0.577476441860199,-6.118282726674806e-06,0.0,0.0003114157589152,0.0,0.0,39.02119064331055,0.0,0.0,0.0,0.3972485959529876,4.0,0.0,1.0
388080,293.14898681640625,297.1499938964844,293.1499938964844,0.0436004474759101,-1287.307861328125,304.14923095703125,0.6292611360549927,0.0899891331791877,0.082132302224636,293.87646484375,297.1499938964844,293.1499938964844,0.0036287785042077,-288.61297607421875,296.1328125,0.5048099160194397,0.050000000745058,0.0487021207809448,293.01177978515625,297.1499938964844,293.1499938964844,0.2780076861381531,-4026.914306640625,304.1530456542969,0.9990000128746032,0.4010731875896454,0.2568497955799103,293.1626281738281,297.1499938964844,293.1499938964844,0.2787564992904663,-5458.36669921875,304.16802978515625,0.9990000128746032,0.4039178192615509,0.3477538228034973,293.2867126464844,297.1499938964844,293.1499938964844,0.0075150183402001,-2564.67041015625,300.37506103515625,0.5048099160194397,0.050000000745058,0.2310218960046768,291.1856994628906,291.1499938964844,265.1126708984375,263.8182067871094,280.8654479980469,293.3048400878906,291.1839904785156,1.0,0.2645226716995239,0.8063035011291504,0.8063035011291504,1.0,1.0,-1.2886848449707031,0.5687633156776428,0.7199214696884155,0.1921218186616897,0.0,0.0,0.5683425664901733,42.792930603027344,46.0,-19.34941673278809,-13361.5078125,215.2816772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8448181152344,308.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.998046875,18000.0,0.0,0.0,0.3051741421222687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5734504461288452,0.5734565258026123,-6.085016593715409e-06,0.0,0.0003097129811067,0.0,0.0,38.480255126953125,0.0,0.0,0.0,0.3957228660583496,4.0,0.0,1.0
