time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388140,293.1485290527344,297.1499938964844,293.1499938964844,0.0437511019408702,-1289.8900146484375,304.14910888671875,0.629030704498291,0.0900930017232894,0.0822376385331153,293.881103515625,297.1499938964844,293.1499938964844,0.0035251537337899,-280.6941223144531,295.9888916015625,0.5043808817863464,0.050000000745058,0.0487083867192268,293.00762939453125,297.1499938964844,293.1499938964844,0.2790007293224334,-4039.017822265625,304.1506652832031,0.9990000128746032,0.4036407768726349,0.2574806213378906,293.1622314453125,297.1499938964844,293.1499938964844,0.2796270251274109,-5473.72705078125,304.1631774902344,0.9990000128746032,0.4038361012935638,0.3486079275608063,293.28582763671875,297.1499938964844,293.1499938964844,0.0074953623116016,-2560.868896484375,300.3509826660156,0.5043808817863464,0.050000000745058,0.2310516089200973,291.1763000488281,291.1499938964844,265.1338195800781,263.8369140625,280.8749389648437,293.3070068359375,291.1744689941406,1.0,0.265058696269989,0.806099534034729,0.806099534034729,1.0,1.0,-1.2908523082733154,0.5697736144065857,0.7210787534713745,0.1924327164888382,0.0,0.0,0.5675309300422668,42.97795104980469,46.0,-23.12443351745605,-13355.021484375,216.4600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8649597167969,308.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.201171875,18000.0,0.0,0.0,0.303561121225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5708075165748596,0.5708135962486267,-6.061272415536223e-06,0.0,0.0003080759488511,0.0,0.0,38.11734771728516,0.0,0.0,0.0,0.3947000205516815,4.0,0.0,1.0
388200,293.1481628417969,297.1499938964844,293.1499938964844,0.0438958667218685,-1292.380859375,304.1490173339844,0.6284967660903931,0.0901799947023391,0.0823332443833351,293.88580322265625,297.1499938964844,293.1499938964844,0.0034215475898236,-272.738525390625,295.8434143066406,0.5037052631378174,0.050000000745058,0.0487183518707752,293.00537109375,297.1499938964844,293.1499938964844,0.2804936468601227,-4056.959228515625,304.1478271484375,0.9990000128746032,0.4058896005153656,0.2584810256958008,293.1631774902344,297.1499938964844,293.1499938964844,0.2810181975364685,-5497.1640625,304.1582336425781,0.9990000128746032,0.4034962654113769,0.3499623835086822,293.2851867675781,297.1499938964844,293.1499938964844,0.0074761533178389,-2557.233642578125,300.3262939453125,0.5037052631378174,0.050000000745058,0.2310988903045654,291.16632080078125,291.1499938964844,265.1546936035156,263.8554077148437,280.88555908203125,293.3124389648437,291.1643981933594,1.0,0.2658721506595611,0.8058956265449524,0.8058956265449524,1.0,1.0,-1.2941951751708984,0.571329653263092,0.7228655219078064,0.1929699778556823,0.0,0.0,0.5674417018890381,43.27216720581055,49.0,-25.70846366882324,-13360.103515625,218.3035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8716125488281,308.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.03515625,18000.0,0.0,0.0,0.302056610584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.569543182849884,0.5695492625236511,-6.047053830116056e-06,0.0,0.0003065490454901,0.0,0.0,37.929683685302734,0.0,0.0,0.0,0.3941790759563446,4.0,0.0,1.0
388260,293.14794921875,297.1499938964844,293.1499938964844,0.0440295338630676,-1294.69140625,304.1489562988281,0.6276739239692688,0.0902466028928756,0.0824154391884803,293.8905944824219,297.1499938964844,293.1499938964844,0.0033179179299622,-264.7426452636719,295.6965026855469,0.5028064250946045,0.050000000745058,0.0487318038940429,293.0049133300781,297.1499938964844,293.1499938964844,0.2824525535106659,-4080.29345703125,304.1446533203125,0.9990000128746032,0.4078108370304107,0.2598253190517425,293.1654052734375,297.1499938964844,293.1499938964844,0.2828927338123321,-5528.04736328125,304.1533508300781,0.9990000128746032,0.4028927385807037,0.3517824411392212,293.2847595214844,297.1499938964844,293.1499938964844,0.0074571156874299,-2553.667236328125,300.3009338378906,0.5028064250946045,0.050000000745058,0.2311626970767974,291.15606689453125,291.1499938964844,265.17535400390625,263.87371826171875,280.8974914550781,293.3209533691406,291.1541442871094,1.0,0.2669433057308197,0.8056028485298157,0.8056028485298157,1.0,1.0,-1.29862642288208,0.5733811855316162,0.7252451777458191,0.1937113404273986,0.0,0.0,0.5680658221244812,43.66920852661133,49.0,-27.19648170471192,-13375.828125,220.77542114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86358642578125,308.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.3006997406482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5696588158607483,0.5696648359298706,-6.042414497642312e-06,0.0,0.000305171997752,0.0,0.0,37.9161491394043,0.0,0.0,0.0,0.3941605985164642,4.0,0.0,1.0
388320,293.1478576660156,297.1499938964844,293.1499938964844,0.0441474057734012,-1296.7412109375,304.14892578125,0.6265833973884583,0.0902898088097572,0.0824809968471527,293.8955078125,297.1499938964844,293.1499938964844,0.0032138344831764,-256.67291259765625,295.5482482910156,0.501713216304779,0.050000000745058,0.0487484671175479,293.00616455078125,297.1499938964844,293.1499938964844,0.2848343253135681,-4108.46875,304.14129638671875,0.9990000128746032,0.4094022810459137,0.2614810168743133,293.1688232421875,297.1499938964844,293.1499938964844,0.2852042019367218,-5565.603515625,304.1485290527344,0.9990000128746032,0.4020255506038666,0.3540241122245788,293.2846374511719,297.1499938964844,293.1499938964844,0.0074379355646669,-2550.0634765625,300.27490234375,0.501713216304779,0.050000000745058,0.2312417328357696,291.14581298828125,291.1499938964844,265.1957397460937,263.89178466796875,280.9104919433594,293.3323974609375,291.1439514160156,1.0,0.2682473659515381,0.805310070514679,0.805310070514679,1.0,1.0,-1.3040376901626587,0.575886070728302,0.7281516194343567,0.1946476399898529,0.0,0.0,0.5693669319152832,44.16090774536133,52.0,-27.821138381958008,-13401.07421875,223.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402709960937,308.23150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.494140625,18000.0,0.0,0.0,0.2995280921459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5711042881011963,0.5711103677749634,-6.047113856766373e-06,0.0,0.0003039829316549,0.0,0.0,38.070899963378906,0.0,0.0,0.0,0.3946283161640167,4.0,0.0,1.0
388380,293.1479187011719,297.1499938964844,293.1499938964844,0.0442462563514709,-1298.475830078125,304.14892578125,0.6252404451370239,0.0903073027729988,0.0825273245573043,293.9005126953125,297.1499938964844,293.1499938964844,0.0031093056313693,-248.53189086914065,295.39874267578125,0.5004484057426453,0.050000000745058,0.0487681627273559,293.0090637207031,297.1499938964844,293.1499938964844,0.2876104712486267,-4141.1123046875,304.1378479003906,0.9990000128746032,0.4106584787368774,0.2634248733520508,293.17340087890625,297.1499938964844,293.1499938964844,0.2879217863082886,-5609.30859375,304.14385986328125,0.9990000128746032,0.4008927047252655,0.3566559553146362,293.2847595214844,297.1499938964844,293.1499938964844,0.0074184583500027,-2546.37060546875,300.2481689453125,0.5004484057426453,0.050000000745058,0.2313351780176162,291.1357727050781,291.1499938964844,265.2158508300781,263.9096984863281,280.9245300292969,293.3466491699219,291.13397216796875,1.0,0.2697665095329284,0.8050172924995422,0.8050172924995422,1.0,1.0,-1.3103508949279783,0.5788085460662842,0.7315424084663391,0.195766806602478,0.0,0.0,0.5713255405426025,44.7419548034668,52.0,-27.812559127807617,-13434.966796875,227.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013610839844,308.2048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.66015625,18000.0,0.0,0.0,0.2985738217830658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5738447904586792,0.5738508105278015,-6.0610018408624455e-06,0.0,0.0003030144725926,0.0,0.0,38.3912353515625,0.0,0.0,0.0,0.3955726027488708,4.0,0.0,1.0
388440,293.1481018066406,297.1499938964844,293.1499938964844,0.0443235523998737,-1299.8524169921875,304.14898681640625,0.6236662268638611,0.0902976393699646,0.0825526192784309,293.9056396484375,297.1499938964844,293.1499938964844,0.0030042324215173,-240.31362915039065,295.248046875,0.4990389943122864,0.050000000745058,0.0487906485795974,293.0134582519531,297.1499938964844,293.1499938964844,0.2907420396804809,-4177.73388671875,304.1343688964844,0.9990000128746032,0.4115808606147766,0.2656264007091522,293.1789855957031,297.1499938964844,293.1499938964844,0.2910043597221374,-5658.478515625,304.1393737792969,0.9990000128746032,0.3994991183280945,0.3596366643905639,293.28515625,297.1499938964844,293.1499938964844,0.00739854760468,-2542.539794921875,300.22076416015625,0.4990389943122864,0.050000000745058,0.2314418405294418,291.12603759765625,291.1499938964844,265.2357482910156,263.9273681640625,280.9396057128906,293.363525390625,291.1242980957031,1.0,0.2714777588844299,0.8047245144844055,0.8047245144844055,1.0,1.0,-1.3174664974212646,0.5821024775505066,0.7353640198707581,0.1970515847206115,0.0,0.0,0.5738993287086487,45.40496444702149,55.0,-27.30332374572754,-13476.517578125,231.5560760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7474670410156,308.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.466796875,18000.0,0.0,0.0,0.2978630661964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5778170824050903,0.5778231620788574,-6.083762400521664e-06,0.0,0.0003022931341547,0.0,0.0,38.87223052978516,0.0,0.0,0.0,0.3969738483428955,4.0,0.0,1.0
388500,293.1484069824219,297.1499938964844,293.1499938964844,0.0443769916892051,-1300.8319091796875,304.1490783691406,0.6218711137771606,0.0902594700455665,0.0825552716851234,293.9109191894531,297.1499938964844,293.1499938964844,0.0028982851654291,-231.99411010742188,295.09619140625,0.497503250837326,0.050000000745058,0.048815794289112,293.0193176269531,297.1499938964844,293.1499938964844,0.2942049205303192,-4218.0166015625,304.13092041015625,0.9990000128746032,0.4121624827384949,0.2680668532848358,293.185546875,297.1499938964844,293.1499938964844,0.2944263219833374,-5712.6748046875,304.1351013183594,0.9990000128746032,0.397843450307846,0.3629408180713653,293.28582763671875,297.1499938964844,293.1499938964844,0.0073780468665063,-2538.518310546875,300.1926574707031,0.497503250837326,0.050000000745058,0.2315611094236374,291.1167297363281,291.1499938964844,265.2554016113281,263.94488525390625,280.9557189941406,293.3829650878906,291.1151123046875,1.0,0.2733668684959411,0.8044317364692688,0.8044317364692688,1.0,1.0,-1.3253220319747925,0.5857393145561218,0.7395827770233154,0.1984911561012268,0.0,0.0,0.5770571827888489,46.14604568481445,55.0,-26.367067337036133,-13525.0595703125,236.17007446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790466308594,308.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.994140625,18000.0,0.0,0.0,0.2974202334880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5829873085021973,0.5829934477806091,-6.115350970503641e-06,0.0,0.0003018437419086,0.0,0.0,39.51408767700195,0.0,0.0,0.0,0.3988246321678161,4.0,0.0,1.0
388560,293.1488647460937,297.1499938964844,293.1499938964844,0.0444053299725055,-1301.3927001953125,304.1492004394531,0.6198703646659851,0.0901926755905151,0.0825347080826759,293.9162902832031,297.1499938964844,293.1499938964844,0.0027916838880628,-223.59295654296875,294.9432373046875,0.4958631992340088,0.050000000745058,0.0488433800637722,293.0265197753906,297.1499938964844,293.1499938964844,0.2979633510112762,-4261.51513671875,304.1275634765625,0.9990000128746032,0.4124060273170471,0.2707192003726959,293.1929931640625,297.1499938964844,293.1499938964844,0.298150360584259,-5771.2802734375,304.13104248046875,0.9990000128746032,0.3959333002567291,0.3665318787097931,293.2867736816406,297.1499938964844,293.1499938964844,0.0073569067753851,-2534.281005859375,300.16387939453125,0.4958631992340088,0.050000000745058,0.2316919714212417,291.1079406738281,291.1499938964844,265.2747802734375,263.9621887207031,280.9729919433594,293.4049072265625,291.1064758300781,1.0,0.2754135727882385,0.8040585517883301,0.8040585517883301,1.0,1.0,-1.3338305950164795,0.5896703004837036,0.7441602945327759,0.200060948729515,0.0,0.0,0.5807408094406128,46.95877456665039,58.0,-25.05483627319336,-13579.5908203125,241.2442169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.597412109375,308.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.380859375,18000.0,0.0,0.0,0.297259122133255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5892694592475891,0.589275598526001,-6.155408300401177e-06,0.0,0.0003016802074853,0.0,0.0,40.31148910522461,0.0,0.0,0.0,0.4010993242263794,4.0,0.0,1.0
388620,293.1494140625,297.1499938964844,293.1499938964844,0.0444073751568794,-1301.5142822265625,304.1493225097656,0.6176682710647583,0.0900970548391342,0.082490399479866,293.9218139648437,297.1499938964844,293.1499938964844,0.0026841103099286,-215.0872039794922,294.789306640625,0.4941332340240478,0.050000000745058,0.0488732866942882,293.03497314453125,297.1499938964844,293.1499938964844,0.301993191242218,-4307.92138671875,304.1242980957031,0.9990000128746032,0.4123058319091797,0.2735653519630432,293.20123291015625,297.1499938964844,293.1499938964844,0.3021469414234161,-5833.83349609375,304.1272277832031,0.9990000128746032,0.3937704265117645,0.3703853487968445,293.2879333496094,297.1499938964844,293.1499938964844,0.0073350127786397,-2529.785888671875,300.13446044921875,0.4941332340240478,0.050000000745058,0.2318338304758072,291.099853515625,291.1499938964844,265.2939453125,263.97930908203125,280.9913024902344,293.42919921875,291.0985107421875,1.0,0.2776035964488983,0.8036853671073914,0.8036853671073914,1.0,1.0,-1.3429276943206787,0.5938740372657776,0.7490537166595459,0.2017569243907928,0.0,0.0,0.5849000811576843,47.83927917480469,58.0,-23.45682144165039,-13639.4580078125,246.7593536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,308.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17874.8203125,18000.0,0.0,0.0,0.2973937392234802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5965956449508667,0.5966018438339233,-6.203742032084847e-06,0.0,0.0003018168208654,0.0,0.0,41.2623405456543,0.0,0.0,0.0,0.4037796258926391,4.0,0.0,1.0
388680,293.15008544921875,297.1499938964844,293.1499938964844,0.0443876273930072,-1301.2642822265625,304.1495056152344,0.6147797107696533,0.0899763777852058,0.0824303701519966,293.92742919921875,297.1499938964844,293.1499938964844,0.0025769334752112,-206.58502197265625,294.6347351074219,0.4919235110282898,0.050000000745058,0.0489126555621624,293.0448303222656,297.1499938964844,293.1499938964844,0.3071092963218689,-4366.85205078125,304.11962890625,0.9990000128746032,0.4118321537971496,0.2772658467292785,293.2095947265625,297.1499938964844,293.1499938964844,0.3043131530284881,-5866.587890625,304.1275939941406,0.9980133771896362,0.3914771974086761,0.3722474277019501,293.289306640625,297.1499938964844,293.1499938964844,0.0073138456791639,-2525.387451171875,300.1045837402344,0.4919235110282898,0.050000000745058,0.2320205718278885,291.0928649902344,291.1499938964844,265.3128662109375,263.9962463378906,281.0108947753906,293.4546203613281,291.0919494628906,1.0,0.2798700332641601,0.8033121824264526,0.8033121824264526,1.0,1.0,-1.3505654335021973,0.5973808169364929,0.7531846165657043,0.2032321840524673,0.0,0.0,0.5894149541854858,48.94186401367188,61.0,-19.92263603210449,-13693.4912109375,252.27423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004821777344,307.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17856.873046875,18000.0,0.0,0.0,0.2978221178054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6048464179039001,0.6048526763916016,-6.259878773562377e-06,0.0,0.0003022516029886,0.0,0.0,42.35857772827149,0.0,0.0,0.0,0.4068273603916168,4.0,0.0,1.0
388740,293.1508178710937,297.1499938964844,293.1499938964844,0.0443298481404781,-1300.318359375,304.1496887207031,0.6108992099761963,0.0898307040333747,0.0823624432086944,293.93316650390625,297.1499938964844,293.1499938964844,0.0024679102934896,-197.8777770996093,294.4827575683594,0.4890404343605041,0.050000000745058,0.0489658154547214,293.0567626953125,297.1499938964844,293.1499938964844,0.3137032091617584,-4442.4755859375,304.1131896972656,0.9990000128746032,0.4108223617076874,0.2821821272373199,293.2149963378906,297.1499938964844,293.1499938964844,0.3027505278587341,-5840.13134765625,304.13446044921875,0.9923815727233888,0.3896584808826446,0.3703407347202301,293.2908630371094,297.1499938964844,293.1499938964844,0.0072922217659652,-2520.39208984375,300.0756225585937,0.4890404343605041,0.050000000745058,0.2322727441787719,291.0912170410156,291.1499938964844,265.33154296875,264.01300048828125,281.0295715332031,293.4753723144531,291.0916748046875,1.0,0.2821134626865387,0.8029389381408691,0.8029389381408691,1.0,1.0,-1.3549047708511353,0.5993528962135315,0.7555518746376038,0.2040589153766632,0.0,0.0,0.5935402512550354,50.34849166870117,61.0,-8.797994613647461,-13730.5517578125,257.2289428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29254150390625,307.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17849.162109375,18000.0,0.0,0.0,0.2985088527202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6134433150291443,0.6134496331214905,-6.321735327219358e-06,0.0,0.0003029485524166,0.0,0.0,43.53798675537109,0.0,0.0,0.0,0.410028725862503,4.0,0.0,1.0
388800,293.15167236328125,297.1499938964844,293.1499938964844,0.0442277379333972,-1298.6016845703125,304.1499328613281,0.6068848371505737,0.0896534547209739,0.0822689086198806,293.9389953613281,297.1499938964844,293.1499938964844,0.002357747638598,-189.04400634765625,294.3326110839844,0.4861770272254944,0.050000000745058,0.0490202270448207,293.0702514648437,297.1499938964844,293.1499938964844,0.3196788430213928,-4510.0419921875,304.10906982421875,0.9990000128746032,0.4093553125858307,0.2866091728210449,293.2178649902344,297.1499938964844,293.1499938964844,0.3014583587646484,-5818.455078125,304.1396179199219,0.9867411255836488,0.3882678747177124,0.3688970804214477,293.2926025390625,297.1499938964844,293.1499938964844,0.0072681889869272,-2514.43359375,300.0472412109375,0.4861770272254944,0.050000000745058,0.2325308471918106,291.0938720703125,291.1499938964844,265.3500061035156,264.02960205078125,281.046142578125,293.4922790527344,291.0943298339844,1.0,0.284371018409729,0.8025657534599304,0.8025657534599304,1.0,1.0,-1.359197020530701,0.6012935638427734,0.7579034566879272,0.2049086838960647,0.0,0.0,0.5970141887664795,51.787109375,64.0,-1.6055012941360474,-13759.572265625,262.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,307.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17858.837890625,18000.0,0.0,0.0,0.2994120121002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6211097240447998,0.6211161017417908,-6.38139727016096e-06,0.0,0.000303865148453,0.0,0.0,44.63154602050781,0.0,0.0,0.0,0.412946879863739,4.0,0.0,1.0
388860,293.1494140625,297.1499938964844,293.1499938964844,0.0443927906453609,-1301.274658203125,304.1496276855469,0.6025763154029846,0.0900738909840583,0.0824670046567916,293.941650390625,297.1499938964844,293.1499938964844,0.0022562276571989,-180.88780212402344,294.1910400390625,0.4824835658073425,0.050000000745058,0.0490919761359691,293.07781982421875,297.1499938964844,293.1499938964844,0.3198055326938629,-4509.21435546875,304.1163330078125,0.9941325187683104,0.4088719487190246,0.2864867448806762,293.2164306640625,297.1499938964844,293.1499938964844,0.3006654381752014,-5805.07861328125,304.1429138183594,0.979888081550598,0.3876952826976776,0.3680741488933563,293.2910461425781,297.1499938964844,293.1499938964844,0.0072598094120621,-2512.34423828125,300.0277404785156,0.4824835658073425,0.050000000745058,0.2328712046146392,291.09765625,291.1499938964844,265.36834716796875,264.0461120605469,281.06085205078125,293.5011901855469,291.09893798828125,1.0,0.286502867937088,0.8021602630615234,0.8021602630615234,1.0,1.0,-1.3587337732315063,0.6009956002235413,0.7577381134033203,0.2048801630735397,0.0,0.0,0.6001529693603516,53.60041427612305,64.0,7.422078609466553,-13760.51953125,266.2745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,307.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17869.435546875,18000.0,0.0,0.0,0.3004746437072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6280798316001892,0.628086268901825,-6.43666680844035e-06,0.0,0.0003049435617867,0.0,0.0,45.645729064941406,0.0,0.0,0.0,0.4156327843666076,4.0,0.0,1.0
388920,293.1483459472656,297.1499938964844,293.1499938964844,0.044666651636362,-1305.6676025390625,304.1492004394531,0.5990404486656189,0.0902924090623855,0.082800805568695,293.9449768066406,297.1499938964844,293.1499938964844,0.0021497982088476,-172.30938720703125,294.0506896972656,0.4790167212486267,0.050000000745058,0.0491598062217235,293.0819091796875,297.1499938964844,293.1499938964844,0.3197954297065735,-4507.26611328125,304.1224365234375,0.9888978004455566,0.4089830219745636,0.2864194810390472,293.2154846191406,297.1499938964844,293.1499938964844,0.3000166416168213,-5794.12744140625,304.1453857421875,0.9734762907028198,0.3870387971401214,0.3675466775894165,293.2900695800781,297.1499938964844,293.1499938964844,0.007244105450809,-2507.990478515625,300.0085144042969,0.4790167212486267,0.050000000745058,0.233192965388298,291.1059265136719,291.1499938964844,265.3866577148437,264.06268310546875,281.0741271972656,293.5075988769531,291.1073913574219,1.0,0.2885911762714386,0.8017547726631165,0.8017547726631165,1.0,1.0,-1.3588905334472656,0.6009879112243652,0.7579026222229004,0.2049678415060043,0.0,0.0,0.6022689938545227,55.32268524169922,67.0,14.69723892211914,-13758.771484375,270.3232727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,307.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.400390625,18000.0,0.0,0.0,0.3016334474086761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6337581872940063,0.6337646842002869,-6.4851442402869e-06,0.0,0.0003061196184717,0.0,0.0,46.50185394287109,0.0,0.0,0.0,0.4178401529788971,4.0,0.0,1.0
388980,293.1479797363281,297.1499938964844,293.1499938964844,0.0448209941387176,-1308.1104736328125,304.1490783691406,0.5953599810600281,0.0903841033577919,0.0829997509717941,293.9488525390625,297.1499938964844,293.1499938964844,0.0020408080890774,-163.53720092773438,293.9075012207031,0.4755839109420776,0.050000000745058,0.0492262877523899,293.0847473144531,297.1499938964844,293.1499938964844,0.3201296627521515,-4509.56201171875,304.1268310546875,0.983929455280304,0.4092855751514435,0.2866176664829254,293.2149353027344,297.1499938964844,293.1499938964844,0.2993321418762207,-5782.80078125,304.1474609375,0.9670544266700744,0.3863157033920288,0.366962194442749,293.2894592285156,297.1499938964844,293.1499938964844,0.0072274701669812,-2503.525390625,299.98797607421875,0.4755839109420776,0.050000000745058,0.2335083186626434,291.1129455566406,291.1499938964844,265.4049987792969,264.07928466796875,281.0872802734375,293.513671875,291.1140441894531,1.0,0.2906376123428345,0.8013492822647095,0.8013492822647095,1.0,1.0,-1.3591539859771729,0.6010226011276245,0.7581313252449036,0.2050994932651519,0.0,0.0,0.6040272116661072,57.01285171508789,67.0,16.246158599853516,-13751.6796875,274.3388366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078674316406,307.7549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.396484375,18000.0,0.0,0.0,0.3028507828712463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6380519270896912,0.6380584239959717,-6.5232798078795895e-06,0.0,0.0003073550469707,0.0,0.0,47.16404342651367,0.0,0.0,0.0,0.4195533096790313,4.0,0.0,1.0
389040,293.14801025390625,297.1499938964844,293.1499938964844,0.0448996350169181,-1309.319091796875,304.14910888671875,0.5916013121604919,0.0904082208871841,0.0831134766340255,293.9530944824219,297.1499938964844,293.1499938964844,0.0019310221541672,-154.70892333984375,293.7618713378906,0.4720905423164367,0.050000000745058,0.0492922477424144,293.0872802734375,297.1499938964844,293.1499938964844,0.3205398619174957,-4513.0146484375,304.1302795410156,0.9790281653404236,0.4096197187900543,0.2868906259536743,293.2146301269531,297.1499938964844,293.1499938964844,0.298609584569931,-5771.021484375,304.14923095703125,0.960587203502655,0.3855547308921814,0.3663297891616821,293.2891845703125,297.1499938964844,293.1499938964844,0.0072105592116713,-2499.064453125,299.9664001464844,0.4720905423164367,0.050000000745058,0.2338211983442306,291.11883544921875,291.1499938964844,265.42333984375,264.0959777832031,281.1005554199219,293.51959228515625,291.1199035644531,1.0,0.2926429212093353,0.8009437918663025,0.8009437918663025,1.0,1.0,-1.359329104423523,0.6010090112686157,0.7583200931549072,0.205236330628395,0.0,0.0,0.6055136919021606,58.689212799072266,70.0,16.58442497253418,-13744.048828125,278.2886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,307.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.365234375,18000.0,0.0,0.0,0.3040923178195953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6416627764701843,0.6416693329811096,-6.554725132446038e-06,0.0,0.0003086150682065,0.0,0.0,47.721561431884766,0.0,0.0,0.0,0.4209873378276825,4.0,0.0,1.0
389100,293.1482238769531,297.1499938964844,293.1499938964844,0.0449302792549133,-1309.7352294921875,304.1492004394531,0.5878463387489319,0.0903907492756843,0.0831783711910247,293.9576721191406,297.1499938964844,293.1499938964844,0.0018195360898971,-145.7452392578125,293.6150207519531,0.468481570482254,0.050000000745058,0.0493578128516674,293.0897827148437,297.1499938964844,293.1499938964844,0.3209063112735748,-4516.13916015625,304.1332092285156,0.9741299748420716,0.4099219739437103,0.2871611416339874,293.2144470214844,297.1499938964844,293.1499938964844,0.2978373169898987,-5758.56494140625,304.1507568359375,0.9541128873825072,0.3847710192203522,0.3656686842441559,293.2891540527344,297.1499938964844,293.1499938964844,0.0071927909739315,-2494.343505859375,299.9443054199219,0.468481570482254,0.050000000745058,0.2341322153806686,291.1249694824219,291.1499938964844,265.4416809082031,264.1126708984375,281.1139831542969,293.5254211425781,291.1261291503906,1.0,0.2946088314056396,0.8005383610725403,0.8005383610725403,1.0,1.0,-1.359394669532776,0.6009373664855957,0.7584573030471802,0.2053736001253128,0.0,0.0,0.6065661311149597,60.354610443115234,70.0,17.175891876220703,-13735.7099609375,282.1684265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78338623046875,307.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.73828125,18000.0,0.0,0.0,0.3053308427333832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6445404291152954,0.6445469856262207,-6.580451099580387e-06,0.0,0.0003098719753324,0.0,0.0,48.17254638671875,0.0,0.0,0.0,0.4221295714378357,4.0,0.0,1.0
389160,293.1485595703125,297.1499938964844,293.1499938964844,0.0449293367564678,-1309.63037109375,304.1493530273437,0.5841307044029236,0.0903434157371521,0.0832112878561019,293.96246337890625,297.1499938964844,293.1499938964844,0.0017070376779884,-136.7026824951172,293.46710205078125,0.4647077918052673,0.050000000745058,0.049423050135374,293.0924072265625,297.1499938964844,293.1499938964844,0.3212006390094757,-4518.5771484375,304.1357116699219,0.9692151546478271,0.4101694524288177,0.2874011397361755,293.21435546875,297.1499938964844,293.1499938964844,0.2970305383205414,-5745.65576171875,304.152099609375,0.9476708173751832,0.3839727342128753,0.3649899661540985,293.289306640625,297.1499938964844,293.1499938964844,0.00717433122918,-2489.411865234375,299.9217529296875,0.4647077918052673,0.050000000745058,0.2344416677951812,291.13134765625,291.1499938964844,265.4599914550781,264.12945556640625,281.1273803710937,293.5311889648437,291.1324768066406,1.0,0.2965379059314728,0.8002119064331055,0.8002119064331055,1.0,1.0,-1.3593508005142212,0.6008167266845703,0.7585340738296509,0.2055201828479766,0.0,0.0,0.6071707606315613,62.0107421875,73.0,17.534683227539062,-13725.7685546875,285.98114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7403564453125,307.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.6015625,18000.0,0.0,0.0,0.3065396547317505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6465359926223755,0.6465426087379456,-6.599683729291428e-06,0.0,0.0003110987890977,0.0,0.0,48.49491500854492,0.0,0.0,0.0,0.4229351282119751,4.0,0.0,1.0
389220,293.1490173339844,297.1499938964844,293.1499938964844,0.0449052713811397,-1309.1475830078125,304.1495056152344,0.5804678797721863,0.0902719274163246,0.0832197666168212,293.9674072265625,297.1499938964844,293.1499938964844,0.0015933461254462,-127.56861114501952,293.3179931640625,0.4607938528060913,0.050000000745058,0.0494879931211471,293.0951843261719,297.1499938964844,293.1499938964844,0.3214195072650909,-4520.2724609375,304.1379089355469,0.964281439781189,0.4103532433509826,0.2875997126102447,293.2143249511719,297.1499938964844,293.1499938964844,0.2962032258510589,-5732.5048828125,304.1532287597656,0.941300332546234,0.3831641972064972,0.364299327135086,293.2896423339844,297.1499938964844,293.1499938964844,0.0071553313173353,-2484.33056640625,299.89874267578125,0.4607938528060913,0.050000000745058,0.2347497344017028,291.1376342773437,291.1499938964844,265.47833251953125,264.146240234375,281.14093017578125,293.5368957519531,291.1387939453125,1.0,0.2984322011470794,0.7998855113983154,0.7998855113983154,1.0,1.0,-1.3592010736465454,0.6006405353546143,0.7585605382919312,0.2056683897972107,0.0,0.0,0.6073605418205261,63.65853118896485,73.0,17.61067771911621,-13714.287109375,289.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71002197265625,307.64849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.736328125,18000.0,0.0,0.0,0.3076940178871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6476554274559021,0.6476620435714722,-6.612130619032541e-06,0.0,0.0003122703055851,0.0,0.0,48.68604278564453,0.0,0.0,0.0,0.4234037399291992,4.0,0.0,1.0
389280,293.1495666503906,297.1499938964844,293.1499938964844,0.0448619239032268,-1308.3499755859375,304.1496887207031,0.5768635272979736,0.0901797860860824,0.0832079127430915,293.97247314453125,297.1499938964844,293.1499938964844,0.0014785327948629,-118.34896850585938,293.1678161621094,0.4570468664169311,0.050000000745058,0.049552671611309,293.0981140136719,297.1499938964844,293.1499938964844,0.3215599656105041,-4521.17431640625,304.1398620605469,0.9593333005905152,0.410469502210617,0.2877524197101593,293.2143249511719,297.1499938964844,293.1499938964844,0.2953601777553558,-5719.17236328125,304.1541748046875,0.9350408911705016,0.3823481500148773,0.3636001050472259,293.29010009765625,297.1499938964844,293.1499938964844,0.0071358578279614,-2479.114501953125,299.8753356933594,0.4570468664169311,0.050000000745058,0.2350565493106842,291.1439208984375,291.1499938964844,265.4966735839844,264.1630859375,281.1546325683594,293.5426025390625,291.1450500488281,1.0,0.3002934753894806,0.7995591163635254,0.7995591163635254,1.0,1.0,-1.3589495420455933,0.6004101037979126,0.7585394978523254,0.205818310379982,0.0,0.0,0.6071397662162781,65.29871368408203,76.0,17.58308219909668,-13701.404296875,293.4161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6921081542969,307.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.701171875,18000.0,0.0,0.0,0.308771014213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6479248404502869,0.6479314565658569,-6.617860435653711e-06,0.0,0.0003133633290417,0.0,0.0,48.7481575012207,0.0,0.0,0.0,0.4235420823097229,4.0,0.0,1.0
389340,293.150146484375,297.1499938964844,293.1499938964844,0.0448011495172977,-1307.2684326171875,304.1498413085937,0.5733190774917603,0.0900686532258987,0.0831776484847068,293.9776611328125,297.1499938964844,293.1499938964844,0.0013625080464407,-109.03673553466795,293.0165710449219,0.453498899936676,0.050000000745058,0.0496170930564403,293.1012268066406,297.1499938964844,293.1499938964844,0.3216206133365631,-4521.2568359375,304.1415710449219,0.9543787837028505,0.4105155169963836,0.2878567278385162,293.21435546875,297.1499938964844,293.1499938964844,0.2945042550563812,-5705.69482421875,304.15496826171875,0.9289336204528807,0.3815258145332336,0.3628939688205719,293.2906799316406,297.1499938964844,293.1499938964844,0.0071159275248646,-2473.767822265625,299.8515319824219,0.453498899936676,0.050000000745058,0.2353621274232864,291.150146484375,291.1499938964844,265.5150146484375,264.17999267578125,281.1685791015625,293.5483093261719,291.1512451171875,1.0,0.3021226227283478,0.7992326617240906,0.7992326617240906,1.0,1.0,-1.358597755432129,0.6001261472702026,0.758471667766571,0.2059701532125473,0.0,0.0,0.606502115726471,66.9314956665039,76.0,17.455703735351562,-13686.98046875,297.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6863708496094,307.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.552734375,18000.0,0.0,0.0,0.3097516894340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6473305225372314,0.6473371386528015,-6.616770406253636e-06,0.0,0.0003143585927318,0.0,0.0,48.67894744873047,0.0,0.0,0.0,0.4233450293540954,4.0,0.0,1.0
389400,293.1507873535156,297.1499938964844,293.1499938964844,0.0447259955108165,-1305.9539794921875,304.1500244140625,0.5698365569114685,0.0899412482976913,0.0831317603588104,293.98291015625,297.1499938964844,293.1499938964844,0.0012454426614567,-99.6459503173828,292.86431884765625,0.450136661529541,0.050000000745058,0.0496812984347343,293.1044921875,297.1499938964844,293.1499938964844,0.32160684466362,-4520.56884765625,304.14312744140625,0.9494268298149108,0.4104918837547302,0.2879129648208618,293.21441650390625,297.1499938964844,293.1499938964844,0.2936408817768097,-5692.1455078125,304.1556396484375,0.9230180382728576,0.3806988298892975,0.3621826469898224,293.2913513183594,297.1499938964844,293.1499938964844,0.0070956363342702,-2468.32080078125,299.8273620605469,0.450136661529541,0.050000000745058,0.2356666922569275,291.1562194824219,291.1499938964844,265.5333251953125,264.1968994140625,281.18267822265625,293.5540466308594,291.1573181152344,1.0,0.3039222359657287,0.7989062666893005,0.7989062666893005,1.0,1.0,-1.3581525087356567,0.5997918844223022,0.7583606839179993,0.2061251699924469,0.0,0.0,0.6054763197898865,68.5581283569336,79.0,17.175962448120117,-13670.884765625,300.6100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6917724609375,307.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.111328125,18000.0,0.0,0.0,0.3106194138526916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6459157466888428,0.6459223628044128,-6.609178853977937e-06,0.0,0.0003152392164338,0.0,0.0,48.48517990112305,0.0,0.0,0.0,0.4228299856185913,4.0,0.0,1.0
389460,293.1514587402344,297.1499938964844,293.1499938964844,0.0446375012397766,-1304.4248046875,304.1501770019531,0.5664153695106506,0.0897980779409408,0.0830708444118499,293.9882202148437,297.1499938964844,293.1499938964844,0.0011273847194388,-90.1806869506836,292.7109069824219,0.4469502866268158,0.050000000745058,0.049745287746191,293.10791015625,297.1499938964844,293.1499938964844,0.321518212556839,-4519.1005859375,304.14453125,0.9444873929023744,0.4103948473930359,0.2879183292388916,293.2145080566406,297.1499938964844,293.1499938964844,0.2927735447883606,-5678.5751953125,304.1561889648437,0.9173383712768556,0.379867672920227,0.3614667952060699,293.2921142578125,297.1499938964844,293.1499938964844,0.0070750443264842,-2462.79638671875,299.8028259277344,0.4469502866268158,0.050000000745058,0.2359702289104461,291.1621398925781,291.1499938964844,265.5516662597656,264.2138671875,281.197021484375,293.559814453125,291.1631774902344,1.0,0.3056923151016235,0.7985852956771851,0.7985852956771851,1.0,1.0,-1.3576116561889648,0.599406898021698,0.7582047581672668,0.2062835097312927,0.0,0.0,0.60406494140625,70.17842864990234,79.0,16.70322036743164,-13652.9482421875,304.12042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70819091796875,307.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.048828125,18000.0,0.0,0.0,0.3113556802272796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6436745524406433,0.6436811089515686,-6.59500619804021e-06,0.0,0.0003159864281769,0.0,0.0,48.16666793823242,0.0,0.0,0.0,0.4219952821731567,4.0,0.0,1.0
389520,293.15216064453125,297.1499938964844,293.1499938964844,0.0445380210876464,-1302.7205810546875,304.1503295898437,0.5630562901496887,0.089641273021698,0.0829969719052314,293.9935913085937,297.1499938964844,293.1499938964844,0.0010083406232297,-80.64151763916016,292.5564270019531,0.4439275562763214,0.050000000745058,0.0498091094195842,293.1114807128906,297.1499938964844,293.1499938964844,0.3213617205619812,-4516.92138671875,304.14581298828125,0.939573049545288,0.410226970911026,0.2878748476505279,293.214599609375,297.1499938964844,293.1499938964844,0.2919063568115234,-5665.0390625,304.1566162109375,0.911936342716217,0.3790332973003387,0.3607473969459533,293.2929382324219,297.1499938964844,293.1499938964844,0.007054220419377,-2457.218017578125,299.7779235839844,0.4439275562763214,0.050000000745058,0.2362729758024215,291.1677551269531,291.1499938964844,265.57000732421875,264.2308654785156,281.2115478515625,293.565673828125,291.1687316894531,1.0,0.307435542345047,0.7982643842697144,0.7982643842697144,1.0,1.0,-1.3569824695587158,0.5989740490913391,0.7580083608627319,0.2064459472894668,0.0,0.0,0.6023160219192505,71.7938232421875,82.0,16.044189453125,-13633.1796875,307.5780639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7341613769531,307.6493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.09375,18000.0,0.0,0.0,0.3119545578956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6407015323638916,0.6407081484794617,-6.574995040864451e-06,0.0,0.0003165942034684,0.0,0.0,47.739105224609375,0.0,0.0,0.0,0.4208783805370331,4.0,0.0,1.0
389580,293.15289306640625,297.1499938964844,293.1499938964844,0.044428527355194,-1300.858154296875,304.15045166015625,0.5597588419914246,0.0894713848829269,0.0829107612371444,293.9989318847656,297.1499938964844,293.1499938964844,0.0008882378460839,-71.0225601196289,292.4007873535156,0.4410592317581177,0.050000000745058,0.0498727709054946,293.1152038574219,297.1499938964844,293.1499938964844,0.3211371898651123,-4514.025390625,304.14697265625,0.934695839881897,0.4099850356578827,0.2877802550792694,293.2146911621094,297.1499938964844,293.1499938964844,0.2910422086715698,-5651.57958984375,304.156982421875,0.9068588614463806,0.378196120262146,0.3600249886512756,293.2937927246094,297.1499938964844,293.1499938964844,0.0070331911556422,-2451.598388671875,299.75262451171875,0.4410592317581177,0.050000000745058,0.2365749478340149,291.1730041503906,291.1499938964844,265.5883483886719,264.24786376953125,281.226318359375,293.5716247558594,291.1739196777344,1.0,0.3091522753238678,0.7979434132575989,0.7979434132575989,1.0,1.0,-1.356263279914856,0.5984925627708435,0.7577707171440125,0.2066121399402618,0.0,0.0,0.6002483367919922,73.4044189453125,82.0,15.204045295715332,-13611.4580078125,310.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76904296875,307.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.017578125,18000.0,0.0,0.0,0.3124025464057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6370328068733215,0.6370393633842468,-6.549451882165158e-06,0.0,0.0003170488635078,0.0,0.0,47.20976638793945,0.0,0.0,0.0,0.4194945693016052,4.0,0.0,1.0
389640,293.15362548828125,297.1499938964844,293.1499938964844,0.0443103462457656,-1298.85986328125,304.1506042480469,0.5565228462219238,0.0892895758152008,0.0828133001923561,294.0043334960937,297.1499938964844,293.1499938964844,0.0007672360516153,-61.336387634277344,292.24395751953125,0.4383352994918823,0.050000000745058,0.0499362982809543,293.1190490722656,297.1499938964844,293.1499938964844,0.3208473920822143,-4510.4375,304.1480407714844,0.9298707246780396,0.4096688032150268,0.2876344323158264,293.2147827148437,297.1499938964844,293.1499938964844,0.2901837527751922,-5638.232421875,304.15728759765625,0.9021501541137696,0.3773566484451294,0.3593000471591949,293.2947082519531,297.1499938964844,293.1499938964844,0.0070120259188115,-2445.959716796875,299.7269592285156,0.4383352994918823,0.050000000745058,0.236876294016838,291.1778869628906,291.1499938964844,265.6066589355469,264.2649230957031,281.2413330078125,293.5776672363281,291.1787109375,1.0,0.3108439147472381,0.7976225018501282,0.7976225018501282,1.0,1.0,-1.3554564714431765,0.5979635119438171,0.7574929594993591,0.206782579421997,0.0,0.0,0.5979025363922119,75.010986328125,85.0,14.202502250671388,-13587.763671875,314.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81170654296875,307.6806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.673828125,18000.0,0.0,0.0,0.3126948177814483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6327525973320007,0.632759153842926,-6.519084308820311e-06,0.0,0.0003173454897478,0.0,0.0,46.59346389770508,0.0,0.0,0.0,0.4178779721260071,4.0,0.0,1.0
389700,293.1543884277344,297.1499938964844,293.1499938964844,0.0441840067505836,-1296.7352294921875,304.1507263183594,0.553347647190094,0.0890960097312927,0.0827048495411872,294.0097045898437,297.1499938964844,293.1499938964844,0.0006451756344176,-51.569942474365234,292.0858459472656,0.4357476830482483,0.050000000745058,0.0499996915459632,293.123046875,297.1499938964844,293.1499938964844,0.3204912543296814,-4506.1435546875,304.1490478515625,0.92511385679245,0.4092751443386078,0.2874351441860199,293.21490478515625,297.1499938964844,293.1499938964844,0.2893329560756683,-5625.02685546875,304.1575012207031,0.8976675868034363,0.3765150606632232,0.3585728108882904,293.295654296875,297.1499938964844,293.1499938964844,0.0069907242432236,-2440.306396484375,299.7008972167969,0.4357476830482483,0.050000000745058,0.2371770143508911,291.18231201171875,291.1499938964844,265.625,264.2820129394531,281.2566223144531,293.58380126953125,291.1830444335937,1.0,0.3125104904174804,0.7973015308380127,0.7973015308380127,1.0,1.0,-1.3545596599578855,0.5973852872848511,0.7571743726730347,0.2069582045078277,0.0,0.0,0.5952990055084229,76.61348724365234,85.0,13.05093002319336,-13561.9931640625,317.63311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,307.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.875,18000.0,0.0,0.0,0.3128225207328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6279029250144958,0.6279094219207764,-6.484265213657636e-06,0.0,0.0003174750891048,0.0,0.0,45.89871597290039,0.0,0.0,0.0,0.4160468578338623,4.0,0.0,1.0
389760,293.1551513671875,297.1499938964844,293.1499938964844,0.0440506115555763,-1294.5023193359375,304.1508178710937,0.5502335429191589,0.0888917967677116,0.0825864225625991,294.0150756835937,297.1499938964844,293.1499938964844,0.0005270161782391,-41.38742065429688,291.9264831542969,0.4332875311374664,0.050000000745058,0.0500629767775535,293.127197265625,297.1499938964844,293.1499938964844,0.320071667432785,-4501.169921875,304.1499938964844,0.9204459190368652,0.4088047742843628,0.2871831655502319,293.2149963378906,297.1499938964844,293.1499938964844,0.2884913682937622,-5611.98193359375,304.1576538085937,0.8933051824569702,0.3756717443466186,0.3578437268733978,293.2966613769531,297.1499938964844,293.1499938964844,0.0069693466648459,-2434.65576171875,299.6744384765625,0.4332875311374664,0.050000000745058,0.2374771982431411,291.1862487792969,291.1499938964844,265.6433410644531,264.2991027832031,281.272216796875,293.5901184082031,291.1868896484375,1.0,0.3141535818576813,0.7969903945922852,0.7969903945922852,1.0,1.0,-1.3535759449005127,0.5967572331428528,0.7568186521530151,0.2071513235569,0.0,0.0,0.5924853086471558,78.21282958984375,88.0,11.79478645324707,-13534.189453125,320.8815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170837402344,307.7232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.59765625,18000.0,0.0,0.0,0.3127880990505218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6225878596305847,0.6225942969322205,-6.445877716032555e-06,0.0,0.0003174401645082,0.0,0.0,45.14323425292969,0.0,0.0,0.0,0.4140427112579345,4.0,0.0,1.0
389820,293.1559143066406,297.1499938964844,293.1499938964844,0.0439105108380317,-1292.1669921875,304.15093994140625,0.5471805334091187,0.088677205145359,0.0824583619832992,294.0204772949219,297.1499938964844,293.1499938964844,0.0003948762023355,-16.479007720947266,291.7658996582031,0.4309474527835846,0.050000000745058,0.0501261427998542,293.1314697265625,297.1499938964844,293.1499938964844,0.3195862174034118,-4495.48583984375,304.15087890625,0.915888488292694,0.4082538485527038,0.2868760526180267,293.2151184082031,297.1499938964844,293.1499938964844,0.2876597046852112,-5599.1064453125,304.15777587890625,0.889061450958252,0.3748268783092499,0.3571129441261291,293.2976379394531,297.1499938964844,293.1499938964844,0.0069478661753237,-2429.000732421875,299.6476135253906,0.4309474527835846,0.050000000745058,0.2377768456935882,291.189697265625,291.1499938964844,265.6616516113281,264.31622314453125,281.2882385253906,293.5965881347656,291.1902770996094,1.0,0.3157733976840973,0.7966792583465576,0.7966792583465576,1.0,1.0,-1.352502703666687,0.5960726141929626,0.7564300894737244,0.2073749452829361,0.0,0.0,0.5894887447357178,79.80918884277344,88.0,10.501954078674316,-13504.26171875,324.0780944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,307.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.814453125,18000.0,0.0,0.0,0.3125881254673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6168726086616516,0.6168789863586426,-6.404492978617782e-06,0.0,0.0003172372234985,0.0,0.0,44.33866882324219,0.0,0.0,0.0,0.4118923842906952,4.0,0.0,1.0
