time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389880,293.1566772460937,297.1499938964844,293.1499938964844,0.0437640286982059,-1289.7342529296875,304.1510314941406,0.5441884398460388,0.0884528756141662,0.082321211695671,294.0258178710937,297.1499938964844,293.1499938964844,0.0003084637282881,-4.3901047706604,291.6039733886719,0.4287198185920715,0.050000000745058,0.0501892082393169,293.1358947753906,297.1499938964844,293.1499938964844,0.3190332949161529,-4489.06787109375,304.1517028808594,0.9114668369293212,0.4076208770275116,0.2865128517150879,293.2152099609375,297.1499938964844,293.1499938964844,0.2868375480175018,-5586.38916015625,304.1578674316406,0.8849335312843323,0.3739806115627289,0.3563806414604187,293.2986755371094,297.1499938964844,293.1499938964844,0.0069263139739632,-2423.345703125,299.6203918457031,0.4287198185920715,0.050000000745058,0.2380759865045547,291.19268798828125,291.1499938964844,265.67999267578125,264.3333740234375,281.3048400878906,293.6033020019531,291.19317626953125,1.0,0.3173708915710449,0.7963681221008301,0.7963681221008301,1.0,1.0,-1.3513398170471191,0.5953269600868225,0.7560128569602966,0.2076427638530731,0.0,0.0,0.5863400101661682,81.4031982421875,91.0,9.230743408203123,-13472.158203125,327.2236022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417785644531,307.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18107.671875,18000.0,0.0,0.0,0.312226802110672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6108337640762329,0.6108401417732239,-6.360796760418452e-06,0.0,0.0003168705152347,0.0,0.0,43.4981689453125,0.0,0.0,0.0,0.4096268713474273,4.0,0.0,1.0
389940,293.1574401855469,297.1499938964844,293.1499938964844,0.0436113104224205,-1287.2060546875,304.151123046875,0.5412569046020508,0.0882189720869064,0.0821751952171325,294.0311584472656,297.1499938964844,293.1499938964844,0.0003663612005766,-11.918988227844238,291.4405822753906,0.4265976846218109,0.050000000745058,0.0502521619200706,293.1404724121094,297.1499938964844,293.1499938964844,0.3184083104133606,-4481.86083984375,304.15252685546875,0.9072082042694092,0.4069003760814667,0.2860901355743408,293.21533203125,297.1499938964844,293.1499938964844,0.2860249280929565,-5573.8291015625,304.15789794921875,0.880919337272644,0.3731330633163452,0.3556469678878784,293.2997131347656,297.1499938964844,293.1499938964844,0.0069046677090227,-2417.68310546875,299.59283447265625,0.4265976846218109,0.050000000745058,0.2383746206760406,291.1952514648437,291.1499938964844,265.6983337402344,264.3505249023437,281.32208251953125,293.6102294921875,291.1956787109375,1.0,0.3189459443092346,0.7960569858551025,0.7960569858551025,1.0,1.0,-1.3500831127166748,0.5945150852203369,0.7555679678916931,0.2079641669988632,0.0,0.0,0.5830614566802979,82.9949722290039,91.0,8.001346588134766,-13437.7490234375,330.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089172363281,307.79840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.283203125,18000.0,0.0,0.0,0.3117032051086426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6045251488685608,0.604531466960907,-6.315280643320875e-06,0.0,0.0003163391374982,0.0,0.0,42.631126403808594,0.0,0.0,0.0,0.4072684049606323,4.0,0.0,1.0
390000,293.1581726074219,297.1499938964844,293.1499938964844,0.0434525534510612,-1284.58544921875,304.1512145996094,0.5383850932121277,0.0879759192466735,0.0820206552743911,294.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.4245737493038177,0.050000000745058,0.0503150261938571,293.14520263671875,297.1499938964844,293.1499938964844,0.3177070021629333,-4473.8125,304.1533508300781,0.9031440615653992,0.406087189912796,0.2856048345565796,293.2154541015625,297.1499938964844,293.1499938964844,0.2852215468883514,-5561.4189453125,304.1579284667969,0.8770157098770142,0.3722843825817108,0.3549120426177978,293.30078125,297.1499938964844,293.1499938964844,0.0068829329684376,-2412.011962890625,299.5649108886719,0.4245737493038177,0.050000000745058,0.2386728227138519,291.1974182128906,291.1499938964844,265.7166748046875,264.3677062988281,281.3400573730469,293.617431640625,291.19775390625,1.0,0.3204990029335022,0.795745849609375,0.795745849609375,1.0,1.0,-1.348729133605957,0.5936335921287537,0.7550954818725586,0.2083445191383361,0.0,0.0,0.5796794295310974,84.58501434326172,94.0,6.826504230499268,-13400.9638671875,333.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,307.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.734375,18000.0,0.0,0.0,0.3110222518444061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5980077981948853,0.5980140566825867,-6.268468951020623e-06,0.0,0.000315648067044,0.0,0.0,41.74751663208008,0.0,0.0,0.0,0.4048416912555694,4.0,0.0,1.0
390060,293.158935546875,297.1499938964844,293.1499938964844,0.0432880520820617,-1281.8765869140625,304.1512756347656,0.5355724692344666,0.087723508477211,0.0818581208586692,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4226406812667846,0.050000000745058,0.0503778234124183,293.150146484375,297.1499938964844,293.1499938964844,0.3169265389442444,-4464.8857421875,304.1541442871094,0.8992173075675964,0.4051770865917206,0.2850551903247833,293.2155456542969,297.1499938964844,293.1499938964844,0.2844267189502716,-5549.14453125,304.1579284667969,0.8732185959815979,0.3714345097541809,0.3541759848594665,293.3018493652344,297.1499938964844,293.1499938964844,0.0068611013703048,-2406.325927734375,299.5366516113281,0.4226406812667846,0.050000000745058,0.2389707118272781,291.1991882324219,291.1499938964844,265.7349853515625,264.3848876953125,281.35888671875,293.62518310546875,291.1994934082031,1.0,0.322031021118164,0.7954455614089966,0.7954455614089966,1.0,1.0,-1.3472766876220703,0.5926822423934937,0.7545945048332214,0.2087876051664352,0.0,0.0,0.5762192606925964,86.17411041259766,94.0,5.734487056732178,-13361.759765625,336.3385925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,307.8500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.13671875,18000.0,0.0,0.0,0.3101952672004699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5913422107696533,0.59134840965271,-6.220871000550687e-06,0.0,0.0003148087416775,0.0,0.0,40.856746673583984,0.0,0.0,0.0,0.4023704826831817,4.0,0.0,1.0
390120,293.15972900390625,297.1499938964844,293.1499938964844,0.0431148931384086,-1279.0303955078125,304.1513671875,0.532809853553772,0.0874572396278381,0.0816850438714027,294.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.4207912683486938,0.050000000745058,0.0504405982792377,293.15533447265625,297.1499938964844,293.1499938964844,0.3160538971424103,-4454.927734375,304.1549987792969,0.8952999711036682,0.4041578769683838,0.2844331562519073,293.2156677246094,297.1499938964844,293.1499938964844,0.2836378514766693,-5536.96240234375,304.1579284667969,0.8695234060287476,0.3705827593803406,0.3534384667873382,293.3029479980469,297.1499938964844,293.1499938964844,0.0068391091190278,-2400.59912109375,299.5080261230469,0.4207912683486938,0.050000000745058,0.2392684817314148,291.20068359375,291.1499938964844,265.7533264160156,264.402099609375,281.37890625,293.63397216796875,291.200927734375,1.0,0.3235414028167724,0.7951453328132629,0.7951453328132629,1.0,1.0,-1.3457117080688477,0.5916532278060913,0.7540584802627563,0.2092889249324798,0.0,0.0,0.5726886987686157,87.76297760009766,97.0,4.850015163421631,-13319.8935546875,339.2641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,307.875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.72265625,18000.0,0.0,0.0,0.3092249631881714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5845662355422974,0.584572434425354,-6.172844678076217e-06,0.0,0.000313824013574,0.0,0.0,39.96489715576172,0.0,0.0,0.0,0.3998699188232422,4.0,0.0,1.0
390180,293.1605224609375,297.1499938964844,293.1499938964844,0.0429299920797348,-1275.99560546875,304.1514587402344,0.5300875902175903,0.0871752575039863,0.0814985483884811,294.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.4190184772014618,0.050000000745058,0.050503384321928,293.1607971191406,297.1499938964844,293.1499938964844,0.3150782287120819,-4443.81103515625,304.1558532714844,0.8913812041282654,0.4030195772647857,0.2837317883968353,293.2157592773437,297.1499938964844,293.1499938964844,0.2828527390956878,-5524.8359375,304.1579284667969,0.8659250140190125,0.3697284162044525,0.3526988327503204,293.3040466308594,297.1499938964844,293.1499938964844,0.006816906388849,-2394.81201171875,299.4790954589844,0.4190184772014618,0.050000000745058,0.2395663112401962,291.2019958496094,291.1499938964844,265.77166748046875,264.4193115234375,281.3999938964844,293.6436767578125,291.2021789550781,1.0,0.3250298202037811,0.7948451042175293,0.7948451042175293,1.0,1.0,-1.3440202474594116,0.5905411243438721,0.7534791231155396,0.2098422795534134,0.0,0.0,0.5690922737121582,89.35240173339844,97.0,4.106870651245117,-13275.1669921875,342.1254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388427734375,307.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.806640625,18000.0,0.0,0.0,0.3081173896789551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5776985883712769,0.5777047276496887,-6.124619176262058e-06,0.0,0.0003126999945379,0.0,0.0,39.07533264160156,0.0,0.0,0.0,0.397348552942276,4.0,0.0,1.0
390240,293.161376953125,297.1499938964844,293.1499938964844,0.0427331365644931,-1272.7691650390625,304.15155029296875,0.5274035930633545,0.0868783369660377,0.0812983214855194,294.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.4173159301280975,0.050000000745058,0.0505662187933921,293.1665344238281,297.1499938964844,293.1499938964844,0.3139925599098205,-4431.4541015625,304.1567687988281,0.8874537348747253,0.4017540216445923,0.282945305109024,293.21588134765625,297.1499938964844,293.1499938964844,0.2820714116096496,-5512.7646484375,304.15789794921875,0.8624188899993896,0.3688710927963257,0.3519566059112549,293.3052062988281,297.1499938964844,293.1499938964844,0.0067944987677037,-2388.966796875,299.4497985839844,0.4173159301280975,0.050000000745058,0.2398643642663955,291.2030639648437,291.1499938964844,265.7900085449219,264.4365539550781,281.422119140625,293.6542053222656,291.2032165527344,1.0,0.3264961242675781,0.7945448756217957,0.7945448756217957,1.0,1.0,-1.3421939611434937,0.5893439054489136,0.7528500556945801,0.2104395478963852,0.0,0.0,0.5654476284980774,90.94290924072266,100.0,3.410367965698242,-13227.5283203125,344.9191589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,307.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18121.375,18000.0,0.0,0.0,0.3068815767765045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5707668662071228,0.5707729458808899,-6.076408226363128e-06,0.0,0.0003114457940682,0.0,0.0,38.19198226928711,0.0,0.0,0.0,0.394817590713501,4.0,0.0,1.0
390300,293.1622009277344,297.1499938964844,293.1499938964844,0.042524941265583,-1269.3614501953125,304.1516418457031,0.5247586965560913,0.0865672901272773,0.0810850039124488,294.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.4156779050827026,0.050000000745058,0.0506291165947914,293.172607421875,297.1499938964844,293.1499938964844,0.3127881586551666,-4417.7548828125,304.15771484375,0.8835100531578064,0.4003515243530273,0.2820669412612915,293.2160339355469,297.1499938964844,293.1499938964844,0.2812938094139099,-5500.74853515625,304.1578674316406,0.8590014576911926,0.3680105805397033,0.3512115180492401,293.306396484375,297.1499938964844,293.1499938964844,0.0067718913778662,-2383.065673828125,299.4201354980469,0.4156779050827026,0.050000000745058,0.2401627302169799,291.2038879394531,291.1499938964844,265.8083190917969,264.4537658691406,281.4451904296875,293.66552734375,291.2040100097656,1.0,0.3279397785663605,0.794244647026062,0.794244647026062,1.0,1.0,-1.3402243852615356,0.588060200214386,0.7521641850471497,0.2110705822706222,0.0,0.0,0.5617699027061462,92.53461456298828,100.0,2.746584892272949,-13177.001953125,347.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249328613281,307.941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.34765625,18000.0,0.0,0.0,0.3055231869220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5638023018836975,0.5638083815574646,-6.028433745086659e-06,0.0,0.0003100671747233,0.0,0.0,37.318939208984375,0.0,0.0,0.0,0.3922887742519378,4.0,0.0,1.0
390360,293.1630859375,297.1499938964844,293.1499938964844,0.0423062741756439,-1265.7864990234375,304.1517333984375,0.5221545696258545,0.0862433090806007,0.0808596238493919,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.4140987694263458,0.050000000745058,0.0506921000778675,293.1790466308594,297.1499938964844,293.1499938964844,0.3114570081233978,-4402.619140625,304.15875244140625,0.8795441389083862,0.398804247379303,0.2810910046100616,293.2161560058594,297.1499938964844,293.1499938964844,0.280519425868988,-5488.77783203125,304.1578369140625,0.8556687235832214,0.3671468794345855,0.3504634797573089,293.3076171875,297.1499938964844,293.1499938964844,0.0067490725778043,-2377.10302734375,299.39013671875,0.4140987694263458,0.050000000745058,0.2404614984989166,291.2044982910156,291.1499938964844,265.82666015625,264.47100830078125,281.4691467285156,293.6776733398437,291.20458984375,1.0,0.3293605744838714,0.7939608693122864,0.7939608693122864,1.0,1.0,-1.338105320930481,0.5866921544075012,0.7514132261276245,0.2117258012294769,0.0,0.0,0.5580728054046631,94.12770080566406,103.0,2.1229188442230225,-13123.6826171875,350.2871398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904541015625,307.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.76171875,18000.0,0.0,0.0,0.3040513694286346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5568379163742065,0.5568439364433289,-5.980944024486234e-06,0.0,0.0003085734788328,0.0,0.0,36.46038055419922,0.0,0.0,0.0,0.3897743225097656,4.0,0.0,1.0
390420,293.1639404296875,297.1499938964844,293.1499938964844,0.0420777983963489,-1262.054931640625,304.15185546875,0.5195926427841187,0.0859070867300033,0.080623023211956,294.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.4125732183456421,0.050000000745058,0.0507551841437816,293.1858215332031,297.1499938964844,293.1499938964844,0.3099904954433441,-4385.9453125,304.1598205566406,0.8755505084991455,0.3971040844917297,0.2800114154815674,293.21630859375,297.1499938964844,293.1499938964844,0.279747724533081,-5476.8447265625,304.1578369140625,0.8524172306060791,0.3662799298763275,0.3497125208377838,293.308837890625,297.1499938964844,293.1499938964844,0.006726040970534,-2371.07568359375,299.3597412109375,0.4125732183456421,0.050000000745058,0.2407607287168502,291.2049255371094,291.1499938964844,265.8450012207031,264.4882507324219,281.4940185546875,293.69073486328125,291.2049865722656,1.0,0.3307580053806305,0.7936771512031555,0.7936771512031555,1.0,1.0,-1.3358299732208252,0.5852382183074951,0.7505918145179749,0.2123908102512359,0.0,0.0,0.5543671250343323,95.72216033935548,103.0,1.557339429855347,-13067.6025390625,352.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6535949707031,307.9766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.703125,18000.0,0.0,0.0,0.3024736940860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5498991012573242,0.549905002117157,-5.934137789154192e-06,0.0,0.0003069723316002,0.0,0.0,35.61932373046875,0.0,0.0,0.0,0.3872837126255035,4.0,0.0,1.0
390480,293.1648254394531,297.1499938964844,293.1499938964844,0.0418401211500167,-1258.176025390625,304.1519470214844,0.517073929309845,0.0855595916509628,0.0803760588169097,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.4110961258411407,0.050000000745058,0.0508183799684047,293.1929626464844,297.1499938964844,293.1499938964844,0.3083838820457458,-4367.67578125,304.16094970703125,0.8715273141860962,0.3952476978302002,0.2788254916667938,293.2164611816406,297.1499938964844,293.1499938964844,0.2789777219295501,-5464.93212890625,304.1578063964844,0.8492431044578552,0.3654098808765411,0.3489587008953094,293.31011962890625,297.1499938964844,293.1499938964844,0.0067027979530394,-2364.980224609375,299.3290405273437,0.4110961258411407,0.050000000745058,0.2410605102777481,291.2052001953125,291.1499938964844,265.86334228515625,264.5054626464844,281.51971435546875,293.7047119140625,291.2052307128906,1.0,0.3321321606636047,0.7933933734893799,0.7933933734893799,1.0,1.0,-1.333396077156067,0.583700954914093,0.7496951222419739,0.2130527645349502,0.0,0.0,0.550660252571106,97.31800842285156,91.0,1.0687941312789917,-13008.8525390625,355.3399963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7140808105469,307.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18118.275390625,18000.0,0.0,0.0,0.3008010983467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5430063605308533,0.543012261390686,-5.888174200663343e-06,0.0,0.0003052748797927,0.0,0.0,34.79801940917969,0.0,0.0,0.0,0.3848245441913605,4.0,0.0,1.0
390540,293.1656494140625,297.1499938964844,293.1499938964844,0.0415334664285182,-1253.1632080078125,304.1521301269531,0.5164116621017456,0.0852096453309059,0.0800573453307151,294.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.4111995100975036,0.050000000745058,0.0508138947188854,293.2003479003906,297.1499938964844,293.1499938964844,0.3065637648105621,-4346.94287109375,304.1622619628906,0.8703087568283081,0.3932517766952514,0.2774836719036102,293.2165832519531,297.1499938964844,293.1499938964844,0.2781393527984619,-5451.8994140625,304.15789794921875,0.8487799167633057,0.3645427823066711,0.3481362462043762,293.3114013671875,297.1499938964844,293.1499938964844,0.0066689290106296,-2355.660400390625,299.2981872558594,0.4111995100975036,0.050000000745058,0.2410392314195633,291.20562744140625,291.1499938964844,265.88165283203125,264.522705078125,281.547119140625,293.7196960449219,291.205810546875,1.0,0.3313339650630951,0.793109655380249,0.793109655380249,1.0,1.0,-1.3300518989562988,0.5817084312438965,0.7483434081077576,0.2136329412460327,0.0,0.0,0.5469120740890503,97.18994903564452,91.0,1.759952425956726,-12943.4765625,353.4856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7718505859375,308.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.91796875,18000.0,0.0,0.0,0.2990370988845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5361554622650146,0.5361613035202026,-5.8431205616216175e-06,0.0,0.0003034846449736,0.0,0.0,33.996028900146484,0.0,0.0,0.0,0.3823949992656708,4.0,0.0,1.0
390600,293.1663818359375,297.1499938964844,293.1499938964844,0.041183516383171,-1247.428955078125,304.15240478515625,0.5169680714607239,0.0848686173558235,0.0797005742788314,294.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.4123376905918121,0.050000000745058,0.0507651381194591,293.20782470703125,297.1499938964844,293.1499938964844,0.3045495748519897,-4323.96826171875,304.1636962890625,0.8708873987197876,0.3911468088626861,0.2760249376296997,293.2166748046875,297.1499938964844,293.1499938964844,0.2772343158721924,-5437.76904296875,304.1581115722656,0.8500851392745972,0.3636863231658935,0.3472766280174255,293.3126220703125,297.1499938964844,293.1499938964844,0.0066277608275413,-2344.005615234375,299.2677307128906,0.4123376905918121,0.050000000745058,0.2408079504966735,291.2073669433594,291.1499938964844,265.8999938964844,264.5399169921875,281.5757751464844,293.73541259765625,291.2077331542969,1.0,0.3295347690582275,0.7928258776664734,0.7928258776664734,1.0,1.0,-1.32611346244812,0.5794212222099304,0.7466922402381897,0.2141506224870681,0.0,0.0,0.5429220199584961,95.93399810791016,79.0,3.6416637897491455,-12871.75,348.8165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82745361328125,308.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18118.3671875,18000.0,0.0,0.0,0.2971814274787903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5291503071784973,0.5291561484336853,-5.798337497253669e-06,0.0,0.0003016013652086,0.0,0.0,33.193603515625,0.0,0.0,0.0,0.3799303472042084,4.0,0.0,1.0
390660,293.1669921875,297.1499938964844,293.1499938964844,0.0408103503286838,-1241.313232421875,304.15264892578125,0.5184651613235474,0.0845363587141037,0.0793216377496719,294.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090759277344,0.4142840802669525,0.050000000745058,0.0506846196949481,293.21539306640625,297.1499938964844,293.1499938964844,0.3023876845836639,-4299.30322265625,304.1651306152344,0.872807502746582,0.3889308869838714,0.2744659185409546,293.2166748046875,297.1499938964844,293.1499938964844,0.2762997150421142,-5423.1611328125,304.1583557128906,0.8527446985244751,0.3628414869308471,0.34639573097229,293.3138122558594,297.1499938964844,293.1499938964844,0.0065818442963063,-2330.83447265625,299.2373352050781,0.4142840802669525,0.050000000745058,0.2404260039329528,291.2095642089844,291.1499938964844,265.9183349609375,264.55712890625,281.6054382324219,293.7519836425781,291.2098999023437,1.0,0.3268724381923675,0.7925678491592407,0.7925678491592407,1.0,1.0,-1.321741223335266,0.5769239664077759,0.7448172569274902,0.2146181762218475,0.0,0.0,0.5387304425239563,93.86869049072266,79.0,4.685680866241455,-12793.076171875,342.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8814392089844,308.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18121.892578125,18000.0,0.0,0.0,0.2952316105365753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5218115448951721,0.5218173265457153,-5.752579909312772e-06,0.0,0.000299622566672,0.0,0.0,32.37060546875,0.0,0.0,0.0,0.3773778975009918,4.0,0.0,1.0
390720,293.1675720214844,297.1499938964844,293.1499938964844,0.0404224209487438,-1234.9609375,304.1528625488281,0.5208050012588501,0.0842122063040733,0.0789262279868125,294.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.4169816672801971,0.050000000745058,0.0505789034068584,293.2230224609375,297.1499938964844,293.1499938964844,0.3001013100147247,-4273.216796875,304.1665344238281,0.8758941292762756,0.38660529255867,0.2728120386600494,293.21661376953125,297.1499938964844,293.1499938964844,0.2753562331199646,-5408.41552734375,304.1585388183594,0.8566139936447144,0.3620084822177887,0.3455005884170532,293.31494140625,297.1499938964844,293.1499938964844,0.0065324082970619,-2316.55029296875,299.2068786621094,0.4169816672801971,0.050000000745058,0.2399245351552963,291.2115478515625,291.1499938964844,265.9366760253906,264.5743408203125,281.63604736328125,293.7694702148437,291.2118530273437,1.0,0.3235000669956207,0.7923098206520081,0.7923098206520081,1.0,1.0,-1.3170095682144165,0.5742544531822205,0.7427550554275513,0.2150285989046096,0.0,0.0,0.5344280004501343,91.16075897216795,67.0,4.994565963745117,-12709.1552734375,333.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18124.4609375,18000.0,0.0,0.0,0.2931873202323913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5142707824707031,0.5142764449119568,-5.706081992684631e-06,0.0,0.0002975478710141,0.0,0.0,31.540098190307617,0.0,0.0,0.0,0.37477508187294,4.0,0.0,1.0
390780,293.16802978515625,297.1499938964844,293.1499938964844,0.0400232188403606,-1228.4276123046875,304.153076171875,0.5239671468734741,0.0838957205414772,0.0785182788968086,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.4204536080360412,0.050000000745058,0.0504524186253547,293.2306823730469,297.1499938964844,293.1499938964844,0.2976934909820556,-4245.73583984375,304.1679077148437,0.8800830245018005,0.3841709494590759,0.271066278219223,293.21649169921875,297.1499938964844,293.1499938964844,0.2744070291519165,-5393.5830078125,304.1587219238281,0.8616571426391602,0.3611873388290405,0.3445959091186523,293.3160095214844,297.1499938964844,293.1499938964844,0.0064802556298673,-2301.378662109375,299.1763000488281,0.4204536080360412,0.050000000745058,0.239324539899826,291.2133483886719,291.1499938964844,265.9549865722656,264.591552734375,281.6675109863281,293.7879638671875,291.2136535644531,1.0,0.3195132613182068,0.7920517921447754,0.7920517921447754,1.0,1.0,-1.311967372894287,0.5714408159255981,0.740526556968689,0.2153740972280502,0.0,0.0,0.5300214290618896,87.92263793945312,67.0,4.979140281677246,-12620.974609375,324.4288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9861145019531,308.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.908203125,18000.0,0.0,0.0,0.2910479009151459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5066037774085999,0.5066094398498535,-5.65933805773966e-06,0.0,0.0002953766088467,0.0,0.0,30.711185455322266,0.0,0.0,0.0,0.3721458315849304,4.0,0.0,1.0
390840,293.16845703125,297.1499938964844,293.1499938964844,0.0396163165569305,-1221.7706298828125,304.1532592773437,0.5279334783554077,0.0835863426327705,0.0781015381217002,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.4247424304485321,0.050000000745058,0.0503097586333751,293.2384033203125,297.1499938964844,293.1499938964844,0.2951732277870178,-4216.9560546875,304.16925048828125,0.8853124976158142,0.3816331923007965,0.2692351937294006,293.2163391113281,297.1499938964844,293.1499938964844,0.2734560668468475,-5378.72265625,304.1588439941406,0.8678403496742249,0.3603776097297668,0.3436859548091888,293.3169860839844,297.1499938964844,293.1499938964844,0.006426156964153,-2285.54345703125,299.1456604003906,0.4247424304485321,0.050000000745058,0.2386478334665298,291.21502685546875,291.1499938964844,265.97332763671875,264.6087341308594,281.6996765136719,293.80743408203125,291.2152709960937,1.0,0.3150136768817901,0.791793704032898,0.791793704032898,1.0,1.0,-1.3066693544387815,0.5685142874717712,0.7381550669670105,0.215647280216217,0.0,0.0,0.5255194902420044,84.27100372314453,55.0,4.726684093475342,-12529.1044921875,313.9696655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03692626953125,308.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.73046875,18000.0,0.0,0.0,0.2888166308403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4988406300544739,0.4988462626934051,-5.612684617517516e-06,0.0,0.0002931121562141,0.0,0.0,29.888172149658203,0.0,0.0,0.0,0.3695027232170105,4.0,0.0,1.0
390900,293.1687927246094,297.1499938964844,293.1499938964844,0.0392049513757228,-1215.0433349609375,304.1534118652344,0.5327452421188354,0.0832852199673652,0.0776788219809532,294.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.4299598634243011,0.050000000745058,0.0501538403332233,293.246337890625,297.1499938964844,293.1499938964844,0.2925411462783813,-4186.87548828125,304.1705322265625,0.891595721244812,0.3789593279361725,0.2673164308071136,293.2159729003906,297.1499938964844,293.1499938964844,0.2725138962268829,-5364.0087890625,304.1589660644531,0.8752163648605347,0.3596035540103912,0.3427794575691223,293.31793212890625,297.1499938964844,293.1499938964844,0.0063706878572702,-2269.22021484375,299.1149597167969,0.4299598634243011,0.050000000745058,0.2379082292318344,291.2164306640625,291.1499938964844,265.9916687011719,264.6258850097656,281.7322082519531,293.8275756835937,291.2166442871094,1.0,0.310058444738388,0.7915356755256653,0.7915356755256653,1.0,1.0,-1.3011497259140017,0.565496027469635,0.7356537580490112,0.2158393561840057,0.0,0.0,0.5209457278251648,80.27977752685547,55.0,4.170182704925537,-12434.087890625,302.7428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0866394042969,308.0374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18126.896484375,18000.0,0.0,0.0,0.286495178937912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4910106360912323,0.4910162091255188,-5.566324489336694e-06,0.0,0.0002907561720348,0.0,0.0,29.07444953918457,0.0,0.0,0.0,0.3668572902679443,4.0,0.0,1.0
390960,293.1689147949219,297.1499938964844,293.1499938964844,0.0388040468096733,-1208.494873046875,304.15350341796875,0.5384770035743713,0.083022654056549,0.0772639364004135,294.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.4362361133098602,0.050000000745058,0.0499876178801059,293.25537109375,297.1499938964844,293.1499938964844,0.2897078394889831,-4154.42919921875,304.17193603515625,0.8988542556762695,0.3759631812572479,0.2652302980422973,293.2147521972656,297.1499938964844,293.1499938964844,0.2716677486896515,-5350.86181640625,304.15887451171875,0.8839043974876404,0.3590069413185119,0.3419613242149353,293.3187255859375,297.1499938964844,293.1499938964844,0.0063145966269075,-2252.66015625,299.084228515625,0.4362361133098602,0.050000000745058,0.2371197342872619,291.21728515625,291.1499938964844,266.010009765625,264.6430358886719,281.7620544433594,293.843505859375,291.2172546386719,1.0,0.3047099411487579,0.7913225293159485,0.7913225293159485,1.0,1.0,-1.2954565286636353,0.5624189972877502,0.7330375909805298,0.2159481644630432,0.0,0.0,0.5163715481758118,76.02397155761719,43.0,2.584367513656616,-12337.9951171875,290.9491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1349792480469,308.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.95703125,18000.0,0.0,0.0,0.2840892374515533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4831859171390533,0.483191430568695,-5.520597369468305e-06,0.0,0.000288314447971,0.0,0.0,28.277042388916016,0.0,0.0,0.0,0.3642337024211883,4.0,0.0,1.0
391020,293.1686096191406,297.1499938964844,293.1499938964844,0.0384566746652126,-1202.8416748046875,304.15350341796875,0.54532390832901,0.0828437730669975,0.0768983736634254,294.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.4437480270862579,0.050000000745058,0.0498131588101387,293.2652587890625,297.1499938964844,293.1499938964844,0.2866220772266388,-4119.0166015625,304.1735534667969,0.90720134973526,0.3726853132247925,0.2629216611385345,293.2126770019531,297.1499938964844,293.1499938964844,0.2710131108760834,-5340.8271484375,304.158447265625,0.8940697312355042,0.3585954308509826,0.3413123190402984,293.3192749023437,297.1499938964844,293.1499938964844,0.0062588262371718,-2236.205078125,299.0534362792969,0.4437480270862579,0.050000000745058,0.2362921833992004,291.2167053222656,291.1499938964844,266.0283203125,264.66015625,281.7886962890625,293.8544006347656,291.2164001464844,1.0,0.2990157008171081,0.7911093831062317,0.7911093831062317,1.0,1.0,-1.289695143699646,0.5593349933624268,0.7303601503372192,0.2159668356180191,0.0,0.0,0.5119762420654297,71.55695343017578,43.0,-0.20390485227108,-12243.0595703125,278.7612609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1812438964844,308.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.248046875,18000.0,0.0,0.0,0.281609296798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4755690991878509,0.4755745828151703,-5.476275418914156e-06,0.0,0.0002857976360246,0.0,0.0,27.514068603515625,0.0,0.0,0.0,0.3616954684257507,4.0,0.0,1.0
391080,293.1678771972656,297.1499938964844,293.1499938964844,0.038182184100151,-1198.39599609375,304.1533508300781,0.5534497499465942,0.0827527046203613,0.0766042172908783,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.4527031183242798,0.050000000745058,0.0496321804821491,293.2756042480469,297.1499938964844,293.1499938964844,0.2833357751369476,-4081.24072265625,304.1752624511719,0.9174218773841858,0.3691990673542022,0.2604393661022186,293.2099609375,297.1499938964844,293.1499938964844,0.2705271244049072,-5333.5107421875,304.15777587890625,0.9058676958084106,0.3583342134952545,0.3408136665821075,293.3195495605469,297.1499938964844,293.1499938964844,0.0062038130126893,-2219.958251953125,299.0228576660156,0.4527031183242798,0.050000000745058,0.2354336977005005,291.2149658203125,291.1499938964844,266.0466613769531,264.67724609375,281.81353759765625,293.86297607421875,291.2145080566406,1.0,0.2930130064487457,0.7908961772918701,0.7908961772918701,1.0,1.0,-1.2839480638504028,0.556287944316864,0.727660059928894,0.2158934921026229,0.0,0.0,0.507819652557373,66.92281341552734,31.0,-2.8165652751922607,-12150.9677734375,266.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2244873046875,308.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.810546875,18000.0,0.0,0.0,0.2790709137916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4683679640293121,0.4683734178543091,-5.4344582167686895e-06,0.0,0.0002832214813679,0.0,0.0,26.804256439208984,0.0,0.0,0.0,0.3593041896820068,4.0,0.0,1.0
391140,293.1667785644531,297.1499938964844,293.1499938964844,0.0379771403968334,-1195.09326171875,304.15313720703125,0.5629708170890808,0.0827399939298629,0.0763809829950332,294.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.4633425176143646,0.050000000745058,0.0494459681212902,293.2861022949219,297.1499938964844,293.1499938964844,0.2798788547515869,-4041.435546875,304.17694091796875,0.9296055436134338,0.3655439019203186,0.2578197419643402,293.206787109375,297.1499938964844,293.1499938964844,0.2701747119426727,-5328.3232421875,304.1570129394531,0.92059987783432,0.3581989407539367,0.3404419422149658,293.3194885253906,297.1499938964844,293.1499938964844,0.0061493064276874,-2203.80126953125,298.9928894042969,0.4633425176143646,0.050000000745058,0.2345503717660904,291.2126770019531,291.1499938964844,266.06500244140625,264.6943359375,281.83740234375,293.8709411621094,291.2121887207031,1.0,0.2867226004600525,0.7906830310821533,0.7906830310821533,1.0,1.0,-1.2782416343688965,0.5532933473587036,0.7249482870101929,0.2157244831323623,0.0,0.0,0.5038682222366333,62.15427780151367,31.0,-4.6015238761901855,-12061.595703125,253.6996154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2636413574219,308.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.533203125,18000.0,0.0,0.0,0.2764898240566253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4616106152534485,0.4616160094738006,-5.395601874624845e-06,0.0,0.0002806020202115,0.0,0.0,26.14957427978516,0.0,0.0,0.0,0.3570700287818908,4.0,0.0,1.0
391200,293.1654357910156,297.1499938964844,293.1499938964844,0.0378280356526374,-1192.706787109375,304.15283203125,0.5739399790763855,0.0827889591455459,0.0762161016464233,294.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108764648437,0.4740336537361145,0.050000000745058,0.0492560416460037,293.2966003417969,297.1499938964844,293.1499938964844,0.2762847244739532,-3999.97509765625,304.1785888671875,0.9435850977897644,0.3617572784423828,0.255095362663269,293.20330810546875,297.1499938964844,293.1499938964844,0.26992267370224,-5324.71337890625,304.1561889648437,0.9381303787231444,0.3581616580486297,0.340169608592987,293.3191223144531,297.1499938964844,293.1499938964844,0.006095677614212,-2187.819580078125,298.9636535644531,0.4740336537361145,0.050000000745058,0.2336494475603103,291.2102966308594,291.1499938964844,266.0833435058594,264.7113952636719,281.8609313964844,293.8794860839844,291.2098083496094,1.0,0.2801717817783355,0.7904698848724365,0.7904698848724365,1.0,1.0,-1.2725775241851809,0.5503532886505127,0.722224235534668,0.2154565900564193,0.0,0.0,0.50008624792099,57.28984832763672,25.0,-5.677732467651367,-11973.9638671875,240.99810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2979431152344,308.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.712890625,18000.0,0.0,0.0,0.2738852202892303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4552329480648041,0.4552383124828338,-5.359529950510478e-06,0.0,0.0002779586648102,0.0,0.0,25.54274177551269,0.0,0.0,0.0,0.3549748063087463,4.0,0.0,1.0
391260,293.1639099121094,297.1499938964844,293.1499938964844,0.0377481654286384,-1191.4576416015625,304.1524658203125,0.584919273853302,0.0828975364565849,0.0761234164237976,294.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083740234375,0.4827968180179596,0.050000000745058,0.0490860939025878,293.3070373535156,297.1499938964844,293.1499938964844,0.2725947797298431,-3957.3388671875,304.1800842285156,0.9567636251449584,0.3578494787216186,0.2522969543933868,293.19970703125,297.1499938964844,293.1499938964844,0.2697774171829223,-5322.78759765625,304.15533447265625,0.95517098903656,0.3581965267658233,0.3400017321109772,293.3185119628906,297.1499938964844,293.1499938964844,0.0060459957458078,-2172.993896484375,298.93511962890625,0.4827968180179596,0.050000000745058,0.2328432947397232,291.207763671875,291.1499938964844,266.1016540527344,264.7283935546875,281.8838806152344,293.8890380859375,291.20721435546875,1.0,0.2742673456668854,0.7902827858924866,0.7902827858924866,1.0,1.0,-1.2672022581100464,0.547595739364624,0.7196064591407776,0.2151097506284713,0.0,0.0,0.496485561132431,52.9319953918457,25.0,-6.6500020027160645,-11888.931640625,229.6015014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3268127441406,308.0039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.400390625,18000.0,0.0,0.0,0.2712706625461578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.449210375547409,0.449215680360794,-5.3260218919604085e-06,0.0,0.0002753052394837,0.0,0.0,24.979490280151367,0.0,0.0,0.0,0.3530095815658569,4.0,0.0,1.0
391320,293.1609191894531,297.1499938964844,293.1499938964844,0.0378177464008331,-1192.67236328125,304.1518859863281,0.5964425206184387,0.0833063274621963,0.0761868581175804,294.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.4910611510276794,0.050000000745058,0.0489285625517368,293.3173828125,297.1499938964844,293.1499938964844,0.2688207924365997,-3913.650146484375,304.1814880371094,0.9694065451622008,0.3538287281990051,0.2494260519742965,293.1969299316406,297.1499938964844,293.1499938964844,0.2696519792079925,-5321.12939453125,304.15460205078125,0.9713859558105468,0.3581111133098602,0.3398343920707702,293.3176574707031,297.1499938964844,293.1499938964844,0.0059992866590619,-2159.054443359375,298.9070739746094,0.4910611510276794,0.050000000745058,0.2320960462093353,291.20477294921875,291.1499938964844,266.1199951171875,264.7453918457031,281.90643310546875,293.8996276855469,291.2041015625,1.0,0.2685710489749908,0.7900956869125366,0.7900956869125366,1.0,1.0,-1.2620339393615725,0.5449755787849426,0.7170583009719849,0.2146793752908706,0.0,0.0,0.4931329786777496,48.88844299316406,28.0,-7.753868103027344,-11806.4697265625,219.0453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3497009277344,307.9908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.6953125,18000.0,0.0,0.0,0.2686646282672882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.443586140871048,0.443591445684433,-5.2950090321246535e-06,0.0,0.0002726604288909,0.0,0.0,24.46112823486328,0.0,0.0,0.0,0.3511842787265777,4.0,0.0,1.0
391380,293.1564025878906,297.1499938964844,293.1499938964844,0.0382205359637737,-1199.364013671875,304.1507873535156,0.6065399646759033,0.0840503647923469,0.0766004174947738,294.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.4976916313171386,0.050000000745058,0.0488127209246158,293.32763671875,297.1499938964844,293.1499938964844,0.2649959027767181,-3869.290771484375,304.1827087402344,0.9781055450439452,0.3496958315372467,0.2465089112520218,293.1953125,297.1499938964844,293.1499938964844,0.2694335877895355,-5317.92236328125,304.1541748046875,0.983096957206726,0.3578359484672546,0.3395483791828155,293.3166198730469,297.1499938964844,293.1499938964844,0.0059593748301267,-2147.22265625,298.8794860839844,0.4976916313171386,0.050000000745058,0.2315465360879898,291.2013244628906,291.1499938964844,266.1383361816406,264.7623291015625,281.9281311035156,293.91131591796875,291.2005310058594,1.0,0.2644069492816925,0.7899085283279419,0.7899085283279419,1.0,1.0,-1.257430076599121,0.5426709055900574,0.7147592306137085,0.2141977846622467,0.0,0.0,0.4900534749031067,45.90419769287109,28.0,-9.08903694152832,-11728.830078125,211.0333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3660583496094,307.97430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.419921875,18000.0,0.0,0.0,0.2660842835903168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4384183883666992,0.4384236335754394,-5.26665417055483e-06,0.0,0.0002700417244341,0.0,0.0,23.990880966186523,0.0,0.0,0.0,0.3495126664638519,4.0,0.0,1.0
391440,293.1513977050781,297.1499938964844,293.1499938964844,0.0388631522655487,-1209.979248046875,304.14947509765625,0.6152836084365845,0.0849550366401672,0.0772615596652031,294.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5031928420066833,0.050000000745058,0.0487258993089199,293.3378295898437,297.1499938964844,293.1499938964844,0.2611095011234283,-3824.115966796875,304.183837890625,0.9839365482330322,0.3454474806785583,0.2435321509838104,293.1943664550781,297.1499938964844,293.1499938964844,0.2691277861595154,-5313.279296875,304.1539611816406,0.9915539026260376,0.3574478924274444,0.3391483128070831,293.3154296875,297.1499938964844,293.1499938964844,0.0059244725853204,-2136.964599609375,298.8522033691406,0.5031928420066833,0.050000000745058,0.2311346977949142,291.1972351074219,291.1499938964844,266.1566772460937,264.7792358398437,281.9497985839844,293.9248962402344,291.1963806152344,1.0,0.2610541880130768,0.7897214293479919,0.7897214293479919,1.0,1.0,-1.253146409988403,0.5405551791191101,0.7125912308692932,0.2136572748422622,0.0,0.0,0.4873113334178924,43.65629959106445,31.0,-10.375348091125488,-11655.2080078125,204.7563323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3752136230469,307.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.3515625,18000.0,0.0,0.0,0.2635506391525268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4337672293186188,0.433772474527359,-5.241112830844941e-06,0.0,0.0002674704010132,0.0,0.0,23.57201766967773,0.0,0.0,0.0,0.3480114638805389,4.0,0.0,1.0
391500,293.1463317871094,297.1499938964844,293.1499938964844,0.0396270714700222,-1222.556884765625,304.148193359375,0.6224281787872314,0.0859287604689598,0.0780477225780487,294.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5076813697814941,0.050000000745058,0.0486612766981124,293.3477478027344,297.1499938964844,293.1499938964844,0.2571533918380737,-3778.00439453125,304.18487548828125,0.987521767616272,0.3411197662353515,0.2405007779598236,293.1938171386719,297.1499938964844,293.1499938964844,0.2687649726867676,-5307.697265625,304.1539001464844,0.9975883960723876,0.3569954335689544,0.3386866152286529,293.31414794921875,297.1499938964844,293.1499938964844,0.0058932472020387,-2127.821533203125,298.82537841796875,0.5076813697814941,0.050000000745058,0.2308281362056732,291.1931457519531,291.1499938964844,266.17498779296875,264.7961120605469,281.97149658203125,293.9400634765625,291.1923522949219,1.0,0.2584167718887329,0.789534330368042,0.789534330368042,1.0,1.0,-1.2490437030792236,0.5385565757751465,0.7104871273040771,0.2130531370639801,0.0,0.0,0.4848496317863464,41.97053909301758,31.0,-10.676675796508787,-11585.197265625,199.77545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37677001953125,307.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.279296875,18000.0,0.0,0.0,0.2610819041728973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4296480417251587,0.4296532571315765,-5.218537353357533e-06,0.0,0.0002649649395607,0.0,0.0,23.204736709594727,0.0,0.0,0.0,0.3466823995113373,4.0,0.0,1.0
391560,293.141845703125,297.1499938964844,293.1499938964844,0.0404304899275302,-1235.7459716796875,304.1470642089844,0.6277569532394409,0.0868585556745529,0.078877218067646,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5106756091117859,0.050000000745058,0.0486210696399211,293.3547668457031,297.1499938964844,293.1499938964844,0.2532994747161865,-3733.0224609375,304.1855163574219,0.9886787533760072,0.3372266292572021,0.2375689148902893,293.19287109375,297.1499938964844,293.1499938964844,0.2669583857059479,-5276.9267578125,304.1565246582031,0.9990000128746032,0.356622040271759,0.3364477455615997,293.31280517578125,297.1499938964844,293.1499938964844,0.0058656390756368,-2119.72021484375,298.7991943359375,0.5106756091117859,0.050000000745058,0.2306374162435531,291.1898803710937,291.1499938964844,266.1933288574219,264.8129577636719,281.9916381835937,293.9498596191406,291.1894226074219,1.0,0.2563394010066986,0.7893525958061218,0.7893525958061218,1.0,1.0,-1.2432551383972168,0.5357440710067749,0.7075110673904419,0.2122223973274231,0.0,0.0,0.4825295805931091,40.88334655761719,34.0,-8.567882537841797,-11510.3876953125,195.4833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37115478515625,307.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.865234375,18000.0,0.0,0.0,0.2586894333362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4259187877178192,0.4259239733219147,-5.198507096793037e-06,0.0,0.0002625368942972,0.0,0.0,22.87662696838379,0.0,0.0,0.0,0.3454837501049042,4.0,0.0,1.0
391620,293.1390686035156,297.1499938964844,293.1499938964844,0.0411002747714519,-1246.68896484375,304.1463928222656,0.6313437819480896,0.0875112041831016,0.0795769691467285,294.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5124018788337708,0.050000000745058,0.0485988892614841,293.3573913574219,297.1499938964844,293.1499938964844,0.2500031888484955,-3694.65576171875,304.1850280761719,0.9884284138679504,0.3341162800788879,0.2351305931806564,293.18994140625,297.1499938964844,293.1499938964844,0.2638891339302063,-5229.02783203125,304.1608581542969,0.9990000128746032,0.3566551208496094,0.3333945274353027,293.3114929199219,297.1499938964844,293.1499938964844,0.0058400342240929,-2112.025146484375,298.7743835449219,0.5124018788337708,0.050000000745058,0.2305322140455246,291.1893310546875,291.1499938964844,266.211669921875,264.8297424316406,282.0050964355469,293.9457702636719,291.18927001953125,1.0,0.2547202706336975,0.7891708612442017,0.7891708612442017,1.0,1.0,-1.2363896369934082,0.532424807548523,0.7039648294448853,0.2112095952033996,0.0,0.0,0.4799723029136657,40.23928451538086,34.0,-4.863354206085205,-11431.6201171875,191.9021453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3603210449219,307.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4453125,18000.0,0.0,0.0,0.2563656270503998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4221991896629333,0.4222043752670288,-5.179849267733516e-06,0.0,0.0002601785236038,0.0,0.0,22.55705451965332,0.0,0.0,0.0,0.3443021774291992,4.0,0.0,1.0
