time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391680,293.1379699707031,297.1499938964844,293.1499938964844,0.0415342040359973,-1253.7860107421875,304.1462707519531,0.6337429285049438,0.0878664329648017,0.0800147056579589,294.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.5136300921440125,0.050000000745058,0.0485835336148738,293.35760498046875,297.1499938964844,293.1499938964844,0.2472869753837585,-3663.2255859375,304.18359375,0.987885057926178,0.3314445614814758,0.2331118285655975,293.1858825683594,297.1499938964844,293.1499938964844,0.2618326544761657,-5196.2587890625,304.16259765625,0.9990000128746032,0.3569423854351043,0.3311996161937713,293.3101806640625,297.1499938964844,293.1499938964844,0.0058155362494289,-2104.82763671875,298.7490539550781,0.5136300921440125,0.050000000745058,0.2304593622684478,291.187255859375,291.1499938964844,266.2300109863281,264.8464660644531,282.0123596191406,293.9354858398437,291.1862487792969,1.0,0.2535509169101715,0.7889890670776367,0.7889890670776367,1.0,1.0,-1.2312357425689695,0.5299810767173767,0.701254665851593,0.2102861255407333,0.0,0.0,0.4776748716831207,39.78486633300781,37.0,-8.324528694152832,-11359.744140625,189.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3446960449219,307.8570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.359375,18000.0,0.0,0.0,0.2541162669658661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4184114933013916,0.4184166491031647,-5.161130502528977e-06,0.0,0.0002578957064542,0.0,0.0,22.23530006408692,0.0,0.0,0.0,0.3431216478347778,4.0,0.0,1.0
391740,293.137939453125,297.1499938964844,293.1499938964844,0.0417843498289585,-1257.92724609375,304.146484375,0.6350309252738953,0.0880249217152595,0.0802337676286697,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5143256783485413,0.050000000745058,0.0485749915242195,293.3565979003906,297.1499938964844,293.1499938964844,0.2449851334095001,-3636.744384765625,304.1816711425781,0.986817181110382,0.3290154933929443,0.2313360124826431,293.1819152832031,297.1499938964844,293.1499938964844,0.2607565522193908,-5179.619140625,304.1622314453125,0.9990000128746032,0.3572701513767242,0.3299713432788849,293.3089599609375,297.1499938964844,293.1499938964844,0.0057934885844588,-2098.71630859375,298.7218322753906,0.5143256783485413,0.050000000745058,0.2304188460111618,291.1805725097656,291.1499938964844,266.2483215332031,264.8631591796875,282.0168762207031,293.92437744140625,291.17889404296875,1.0,0.2527903616428375,0.7888073325157166,0.7888073325157166,1.0,1.0,-1.227455735206604,0.528231680393219,0.699224054813385,0.2094585299491882,0.0,0.0,0.4762900471687317,39.51716232299805,37.0,-14.76373291015625,-11302.0146484375,187.47427368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3231201171875,307.82244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.666015625,18000.0,0.0,0.0,0.2519630789756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4154922664165497,0.4154974222183227,-5.144612259755377e-06,0.0,0.0002557105035521,0.0,0.0,21.981210708618164,0.0,0.0,0.0,0.3421936631202698,4.0,0.0,1.0
391800,293.1383972167969,297.1499938964844,293.1499938964844,0.0419231913983821,-1260.2659912109375,304.1468811035156,0.6354796290397644,0.0880864039063453,0.080327920615673,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5145260095596313,0.050000000745058,0.0485725626349449,293.35498046875,297.1499938964844,293.1499938964844,0.2428944259881973,-3612.70654296875,304.1797180175781,0.9851456880569458,0.3267165720462799,0.2296916097402572,293.17877197265625,297.1499938964844,293.1499938964844,0.2605238258838653,-5176.73193359375,304.1604309082031,0.9990000128746032,0.3574810326099396,0.3296197056770324,293.3078308105469,297.1499938964844,293.1499938964844,0.0057728812098503,-2093.14794921875,298.6938171386719,0.5145260095596313,0.050000000745058,0.2304073274135589,291.172119140625,291.1499938964844,266.26666259765625,264.8798217773437,282.0204772949219,293.9150390625,291.17041015625,1.0,0.2523981928825378,0.7886255979537964,0.7886255979537964,1.0,1.0,-1.2248998880386353,0.527094304561615,0.6978055238723755,0.208734706044197,0.0,0.0,0.4756577610969543,39.417236328125,40.0,-18.879453659057617,-11260.6318359375,186.44009399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29345703125,307.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.955078125,18000.0,0.0,0.0,0.2499422132968902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4138115346431732,0.4138166904449463,-5.132995283929631e-06,0.0,0.0002536595857236,0.0,0.0,21.82776641845703,0.0,0.0,0.0,0.3416239023208618,4.0,0.0,1.0
391860,293.1390075683594,297.1499938964844,293.1499938964844,0.0420094206929206,-1261.74560546875,304.14727783203125,0.6353133320808411,0.0881135389208793,0.0803683400154113,294.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5142759084701538,0.050000000745058,0.0485756322741508,293.35308837890625,297.1499938964844,293.1499938964844,0.240909069776535,-3589.814697265625,304.17791748046875,0.9828446507453918,0.3244909644126892,0.2281219065189361,293.1769714355469,297.1499938964844,293.1499938964844,0.2610306739807129,-5185.80029296875,304.1575927734375,0.9990000128746032,0.3574716746807098,0.3300591111183166,293.30682373046875,297.1499938964844,293.1499938964844,0.005752810742706,-2087.72314453125,298.6656799316406,0.5142759084701538,0.050000000745058,0.2304218858480453,291.163818359375,291.1499938964844,266.2850036621094,264.8963928222656,282.0240173339844,293.90850830078125,291.16217041015625,1.0,0.2523419260978699,0.7884571552276611,0.7884571552276611,1.0,1.0,-1.2234688997268677,0.5265143513679504,0.6969545483589172,0.2081259489059448,0.0,0.0,0.4755696058273315,39.46883010864258,40.0,-20.84762954711914,-11231.412109375,186.086654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2538452148437,307.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.494140625,18000.0,0.0,0.0,0.2480897754430771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.413105309009552,0.4131104350090027,-5.126348241901724e-06,0.0,0.0002517795946914,0.0,0.0,21.756860733032227,0.0,0.0,0.0,0.3413553833961487,4.0,0.0,1.0
391920,293.1395568847656,297.1499938964844,293.1499938964844,0.0420870743691921,-1263.089111328125,304.14764404296875,0.634704053401947,0.0881440714001655,0.0804008767008781,294.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5136305689811707,0.050000000745058,0.0485835969448089,293.3511047363281,297.1499938964844,293.1499938964844,0.2389893680810928,-3567.601806640625,304.17633056640625,0.979917049407959,0.3223067820072174,0.226594477891922,293.1767578125,297.1499938964844,293.1499938964844,0.2622053325176239,-5205.587890625,304.1540832519531,0.9990000128746032,0.3571737706661224,0.3311991691589355,293.30596923828125,297.1499938964844,293.1499938964844,0.0057331756688654,-2082.41943359375,298.6373291015625,0.5136305689811707,0.050000000745058,0.2304596602916717,291.1556091308594,291.1499938964844,266.3033447265625,264.9129333496094,282.0279846191406,293.90509033203125,291.1539611816406,1.0,0.252587080001831,0.7882887125015259,0.7882887125015259,1.0,1.0,-1.2230554819107056,0.5264315009117126,0.6966239213943481,0.2076363414525985,0.0,0.0,0.4760159254074096,39.65569305419922,43.0,-21.940427780151367,-11211.69140625,186.34263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2037353515625,307.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.2464328408241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4132101833820343,0.413215309381485,-5.123936261952622e-06,0.0,0.0002500980044715,0.0,0.0,21.7546501159668,0.0,0.0,0.0,0.3413459360599518,4.0,0.0,1.0
391980,293.1399841308594,297.1499938964844,293.1499938964844,0.0421781465411186,-1264.6568603515625,304.1478881835937,0.6337540149688721,0.0881959944963455,0.0804483816027641,294.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5126349329948425,0.050000000745058,0.0485960505902767,293.34912109375,297.1499938964844,293.1499938964844,0.2371159791946411,-3545.84326171875,304.1749572753906,0.9763638377189636,0.3201492428779602,0.2250944226980209,293.1782531738281,297.1499938964844,293.1499938964844,0.2639969289302826,-5235.201171875,304.15008544921875,0.9990000128746032,0.3565439283847809,0.3329761028289795,293.3052978515625,297.1499938964844,293.1499938964844,0.0057139112614095,-2077.219482421875,298.6086120605469,0.5126349329948425,0.050000000745058,0.2305187433958053,291.1474304199219,291.1499938964844,266.3216552734375,264.9294128417969,282.0326538085937,293.9048767089844,291.14581298828125,1.0,0.2531094253063202,0.7881202697753906,0.7881202697753906,1.0,1.0,-1.2235822677612305,0.5268030762672424,0.6967791318893433,0.2072707265615463,0.0,0.0,0.4770104885101318,39.967193603515625,43.0,-22.3078670501709,-11201.0439453125,187.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1428527832031,307.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.208984375,18000.0,0.0,0.0,0.2449942678213119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4141368269920349,0.4141419529914856,-5.125564257468795e-06,0.0,0.0002486380399204,0.0,0.0,21.821081161499023,0.0,0.0,0.0,0.3415948152542114,4.0,0.0,1.0
392040,293.14019775390625,297.1499938964844,293.1499938964844,0.0422942638397216,-1266.6336669921875,304.1480712890625,0.6325401663780212,0.0882804170250892,0.0805246829986572,294.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5113331079483032,0.050000000745058,0.0486126691102981,293.34716796875,297.1499938964844,293.1499938964844,0.2352680265903473,-3524.292236328125,304.1737976074219,0.9721878170967102,0.3180088698863983,0.2236119508743286,293.18145751953125,297.1499938964844,293.1499938964844,0.2662997543811798,-5273.0419921875,304.1458740234375,0.9990000128746032,0.355558305978775,0.3353036046028137,293.3047790527344,297.1499938964844,293.1499938964844,0.005694787018001,-2072.026611328125,298.57965087890625,0.5113331079483032,0.050000000745058,0.2305975705385208,291.1395568847656,291.1499938964844,266.3399963378906,264.94580078125,282.0382385253906,293.9078063964844,291.1380615234375,1.0,0.2538771331310272,0.7879518270492554,0.7879518270492554,1.0,1.0,-1.22490131855011,0.527552604675293,0.6973487138748169,0.2070238888263702,0.0,0.0,0.4784936010837555,40.39361953735352,46.0,-21.82714080810547,-11198.3525390625,188.4818572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07159423828125,307.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.294921875,18000.0,0.0,0.0,0.2437917441129684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4158480167388916,0.4158531427383423,-5.131088073540013e-06,0.0,0.0002474176289979,0.0,0.0,21.953519821166992,0.0,0.0,0.0,0.3420891463756561,4.0,0.0,1.0
392100,293.1402282714844,297.1499938964844,293.1499938964844,0.0424414500594139,-1269.106201171875,304.1481628417969,0.6305967569351196,0.0883947238326072,0.080640897154808,294.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.509279191493988,0.050000000745058,0.0486396998167037,293.34527587890625,297.1499938964844,293.1499938964844,0.2334276884794235,-3502.7265625,304.1728210449219,0.9665398597717284,0.3158842623233795,0.222148522734642,293.18585205078125,297.1499938964844,293.1499938964844,0.267672061920166,-5294.61474609375,304.14422607421875,0.9981681108474731,0.3542934060096741,0.3365060687065124,293.3044738769531,297.1499938964844,293.1499938964844,0.0056765088811516,-2067.002197265625,298.5507507324219,0.509279191493988,0.050000000745058,0.2307257950305938,291.1328125,291.1499938964844,266.3583374023437,264.962158203125,282.0465393066406,293.9130554199219,291.1318054199219,1.0,0.2548257112503052,0.7877833247184753,0.7877833247184753,1.0,1.0,-1.2250028848648071,0.5276917815208435,0.6973111033439636,0.2066825777292251,0.0,0.0,0.4803316593170166,41.071388244628906,46.0,-18.444963455200195,-11193.609375,189.9139099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9906616210937,307.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.810546875,18000.0,0.0,0.0,0.2428403049707412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4182551503181457,0.4182603061199188,-5.140347184351413e-06,0.0,0.0002464520512148,0.0,0.0,22.146209716796875,0.0,0.0,0.0,0.3428038954734802,4.0,0.0,1.0
392160,293.1405029296875,297.1499938964844,293.1499938964844,0.0425692684948444,-1271.182373046875,304.14825439453125,0.6276522874832153,0.0884692519903183,0.0807699412107467,294.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5063141584396362,0.050000000745058,0.0486805886030197,293.3434143066406,297.1499938964844,293.1499938964844,0.2315004616975784,-3479.92822265625,304.17218017578125,0.958924412727356,0.3137794137001037,0.2207073718309402,293.1889953613281,297.1499938964844,293.1499938964844,0.2667020559310913,-5278.7451171875,304.14703369140625,0.9933038353919984,0.3532236218452453,0.3354368209838867,293.3043212890625,297.1499938964844,293.1499938964844,0.0056584565900266,-2061.590576171875,298.5238952636719,0.5063141584396362,0.050000000745058,0.230919748544693,291.1317749023437,291.1499938964844,266.3766784667969,264.9784240722656,282.05780029296875,293.91607666015625,291.13238525390625,1.0,0.2558487355709076,0.7875544428825378,0.7875544428825378,1.0,1.0,-1.222089767456055,0.5263563394546509,0.695733368396759,0.2059710472822189,0.0,0.0,0.4817008078098297,42.06596755981445,49.0,-6.534067153930664,-11174.41796875,191.04364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9042358398437,307.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.19140625,18000.0,0.0,0.0,0.2421107143163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4207702875137329,0.420775443315506,-5.151993264007615e-06,0.0,0.0002457115915603,0.0,0.0,22.35605812072754,0.0,0.0,0.0,0.34356290102005,4.0,0.0,1.0
392220,293.14117431640625,297.1499938964844,293.1499938964844,0.0426186881959438,-1271.9222412109375,304.14849853515625,0.6245294213294983,0.0884567275643348,0.0808393806219101,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5033752918243408,0.050000000745058,0.0487233959138393,293.34149169921875,297.1499938964844,293.1499938964844,0.2295194417238235,-3456.3486328125,304.1717529296875,0.9509467482566832,0.3117016553878784,0.2192839533090591,293.190673828125,297.1499938964844,293.1499938964844,0.265855461359024,-5264.72802734375,304.14910888671875,0.9882586002349854,0.352398544549942,0.3345930874347687,293.3042907714844,297.1499938964844,293.1499938964844,0.0056386715732514,-2055.317138671875,298.4988708496094,0.5033752918243408,0.050000000745058,0.2311228215694427,291.1355895996094,291.1499938964844,266.3949890136719,264.9946594238281,282.0672302246094,293.916015625,291.13623046875,1.0,0.2569752633571625,0.7873255610466003,0.7873255610466003,1.0,1.0,-1.21948504447937,0.5251640677452087,0.6943210363388062,0.2053179144859314,0.0,0.0,0.482278972864151,43.11312484741211,49.0,0.9204976558685304,-11145.716796875,192.3692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165283203125,307.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.037109375,18000.0,0.0,0.0,0.241567462682724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4222853779792785,0.4222905337810516,-5.161635272088461e-06,0.0,0.0002451602777,0.0,0.0,22.493059158325195,0.0,0.0,0.0,0.3440565168857574,4.0,0.0,1.0
392280,293.1422119140625,297.1499938964844,293.1499938964844,0.0426082536578178,-1271.710693359375,304.1487731933594,0.6211658716201782,0.0883625298738479,0.0808342844247818,294.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5004546046257019,0.050000000745058,0.048768300563097,293.3396301269531,297.1499938964844,293.1499938964844,0.227612629532814,-3433.650390625,304.1712646484375,0.9426587224006652,0.3096462786197662,0.2178796827793121,293.1915283203125,297.1499938964844,293.1499938964844,0.265210211277008,-5254.146484375,304.1504211425781,0.9830086827278136,0.3517124354839325,0.3339295983314514,293.3043518066406,297.1499938964844,293.1499938964844,0.0056194900535047,-2049.38671875,298.4727478027344,0.5004546046257019,0.050000000745058,0.2313358187675476,291.13751220703125,291.1499938964844,266.413330078125,265.01080322265625,282.0758361816406,293.91455078125,291.1376037597656,1.0,0.2581915557384491,0.7870966196060181,0.7870966196060181,1.0,1.0,-1.217063069343567,0.5240514874458313,0.6930115222930908,0.2047157734632492,0.0,0.0,0.4829040765762329,44.2161865234375,52.0,1.735128402709961,-11112.6787109375,193.8638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7308959960937,307.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.140625,18000.0,0.0,0.0,0.2411771118640899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42323899269104,0.4232441782951355,-5.167925337445922e-06,0.0,0.0002447641163598,0.0,0.0,22.580381393432617,0.0,0.0,0.0,0.344389945268631,4.0,0.0,1.0
392340,293.1435546875,297.1499938964844,293.1499938964844,0.042542178183794,-1270.6058349609375,304.14910888671875,0.6175535321235657,0.0882026851177215,0.0807642936706543,294.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4975502490997314,0.050000000745058,0.0488153509795665,293.3377685546875,297.1499938964844,293.1499938964844,0.2257563769817352,-3411.52685546875,304.1707763671875,0.9341475367546082,0.3076067864894867,0.2164902836084365,293.19195556640625,297.1499938964844,293.1499938964844,0.2646782696247101,-5245.50439453125,304.1513061523437,0.977509617805481,0.351101279258728,0.3333679437637329,293.3044738769531,297.1499938964844,293.1499938964844,0.00560063123703,-2043.6409912109373,298.44580078125,0.4975502490997314,0.050000000745058,0.231559008359909,291.1379089355469,291.1499938964844,266.4316711425781,265.02685546875,282.0843505859375,293.9126892089844,291.1380310058594,1.0,0.2594854533672333,0.7868677377700806,0.7868677377700806,1.0,1.0,-1.2147265672683716,0.5229703187942505,0.6917562484741211,0.2041563242673874,0.0,0.0,0.4836674332618713,45.37540435791016,52.0,1.8732753992080688,-11082.7685546875,195.49595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488952636719,307.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.76953125,18000.0,0.0,0.0,0.2409207820892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4243376851081848,0.4243428409099579,-5.1734796215896495e-06,0.0,0.0002445039572194,0.0,0.0,22.67471504211425,0.0,0.0,0.0,0.3447425663471222,4.0,0.0,1.0
392400,293.14501953125,297.1499938964844,293.1499938964844,0.04242629930377,-1268.680908203125,304.1495056152344,0.6137003898620605,0.0879941210150718,0.0806458741426467,294.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4946716427803039,0.050000000745058,0.0488643385469913,293.33599853515625,297.1499938964844,293.1499938964844,0.223907932639122,-3389.43017578125,304.1703491210937,0.925566017627716,0.3055787682533264,0.215111494064331,293.1921691894531,297.1499938964844,293.1499938964844,0.2641754448413849,-5237.37548828125,304.1519775390625,0.9717645645141602,0.3505286872386932,0.3328600525856018,293.3046875,297.1499938964844,293.1499938964844,0.0055818851105868,-2037.8720703125,298.4188842773437,0.4946716427803039,0.050000000745058,0.2317913919687271,291.1388854980469,291.1499938964844,266.45001220703125,265.0428466796875,282.0931091308594,293.91094970703125,291.1391296386719,1.0,0.2608423829078674,0.7866388559341431,0.7866388559341431,1.0,1.0,-1.2124260663986206,0.5218954682350159,0.6905306577682495,0.2036359012126922,0.0,0.0,0.4843177497386932,46.58491516113281,55.0,2.8615496158599854,-11054.2763671875,197.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,307.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4296875,18000.0,0.0,0.0,0.2407804280519485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4254375696182251,0.4254427552223205,-5.179063919058535e-06,0.0,0.0002443615230731,0.0,0.0,22.76947021484375,0.0,0.0,0.0,0.3450879454612732,4.0,0.0,1.0
392460,293.1529846191406,297.1499938964844,293.1499938964844,0.0417028740048408,-1256.7584228515625,304.15093994140625,0.607461154460907,0.086490549147129,0.0798927471041679,294.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.491433709859848,0.050000000745058,0.0489221028983593,293.3403625488281,297.1499938964844,293.1499938964844,0.2215051651000976,-3360.341796875,304.1710510253906,0.915542721748352,0.302364319562912,0.2132938653230667,293.1983947753906,297.1499938964844,293.1499938964844,0.2631041705608368,-5219.9521484375,304.1535949707031,0.9644339680671692,0.3487701117992401,0.3317741155624389,293.3116149902344,297.1499938964844,293.1499938964844,0.0055427853949368,-2025.6622314453125,298.3744201660156,0.491433709859848,0.050000000745058,0.2320653796195984,291.1411437988281,291.1499938964844,266.46832275390625,265.0588073730469,282.10601806640625,293.9123229980469,291.1420288085937,1.0,0.2622027695178985,0.7864475250244141,0.7864475250244141,1.0,1.0,-1.2079931497573853,0.5197855830192566,0.6882075667381287,0.2028729021549224,0.0,0.0,0.4846936464309692,47.99321746826172,55.0,7.059433937072754,-11014.6904296875,198.674057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986267089844,307.32061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.455078125,18000.0,0.0,0.0,0.2407359480857849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4263042509555816,0.4263094365596771,-5.184042947803391e-06,0.0,0.0002443163830321,0.0,0.0,22.846525192260746,0.0,0.0,0.0,0.3453652262687683,4.0,0.0,1.0
392520,293.1593933105469,297.1499938964844,293.1499938964844,0.0405646599829196,-1238.035400390625,304.15283203125,0.5997828841209412,0.08519247174263,0.0787339061498642,294.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4881154000759125,0.050000000745058,0.0489838570356369,293.34228515625,297.1499938964844,293.1499938964844,0.2187687754631042,-3327.03564453125,304.17218017578125,0.9055289030075072,0.2995685338973999,0.2112753242254257,293.2022705078125,297.1499938964844,293.1499938964844,0.2616465091705322,-5196.28515625,304.15557861328125,0.9562836289405824,0.3473923206329345,0.3303979337215423,293.3175354003906,297.1499938964844,293.1499938964844,0.0055097416043281,-2014.96142578125,298.33349609375,0.4881154000759125,0.050000000745058,0.2323583364486694,291.1478271484375,291.1499938964844,266.4866638183594,265.0747375488281,282.1155700683594,293.9054260253906,291.1494140625,1.0,0.2635467648506164,0.7862561941146851,0.7862561941146851,1.0,1.0,-1.2023909091949463,0.5171260833740234,0.6852647662162781,0.2019183784723281,0.0,0.0,0.4841955602169037,49.48854446411133,58.0,13.9279203414917,-10966.568359375,199.8904724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,307.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9296875,18000.0,0.0,0.0,0.2407405823469162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4263923168182373,0.4263975024223327,-5.186848738958361e-06,0.0,0.0002443210687488,0.0,0.0,22.863252639770508,0.0,0.0,0.0,0.3454103767871856,4.0,0.0,1.0
392580,293.16510009765625,297.1499938964844,293.1499938964844,0.0395077653229236,-1220.67578125,304.1542358398437,0.5924726724624634,0.0839533954858779,0.0776584967970848,294.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4850088655948639,0.050000000745058,0.0490434542298316,293.34259033203125,297.1499938964844,293.1499938964844,0.2163290083408355,-3297.401123046875,304.1725769042969,0.8970355987548828,0.2970749735832214,0.2094861418008804,293.20458984375,297.1499938964844,293.1499938964844,0.2604435086250305,-5176.896484375,304.15673828125,0.948611617088318,0.3462743461132049,0.3292915523052215,293.32257080078125,297.1499938964844,293.1499938964844,0.005477612838149,-2004.56884765625,298.2937927246094,0.4850088655948639,0.050000000745058,0.2326410412788391,291.154296875,291.1499938964844,266.5050048828125,265.09063720703125,282.12164306640625,293.8940124511719,291.1551208496094,1.0,0.2649091780185699,0.786064863204956,0.786064863204956,1.0,1.0,-1.1975494623184204,0.5148412585258484,0.6827082633972168,0.2010452002286911,0.0,0.0,0.4832425415515899,50.93760299682617,58.0,13.55427074432373,-10914.822265625,201.24855041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,307.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.70703125,18000.0,0.0,0.0,0.24075847864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4253452718257904,0.4253504574298858,-5.18477600053302e-06,0.0,0.000244339229539,0.0,0.0,22.78533935546875,0.0,0.0,0.0,0.3451288044452667,4.0,0.0,1.0
392640,293.17041015625,297.1499938964844,293.1499938964844,0.0384866744279861,-1203.945068359375,304.1553039550781,0.5852925777435303,0.0827205181121826,0.0766035765409469,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4820035099983215,0.050000000745058,0.0491020753979682,293.34197998046875,297.1499938964844,293.1499938964844,0.2141525000333786,-3271.039306640625,304.17242431640625,0.8891838788986206,0.2947570085525512,0.2078564167022705,293.2059936523437,297.1499938964844,293.1499938964844,0.2594828009605407,-5161.572265625,304.1572570800781,0.9412885308265686,0.345309853553772,0.3283712267875671,293.3268737792969,297.1499938964844,293.1499938964844,0.0054472307674586,-1994.942138671875,298.2536315917969,0.4820035099983215,0.050000000745058,0.2329191118478775,291.1571960449219,291.1499938964844,266.5233459472656,265.1065368652344,282.12677001953125,293.88214111328125,291.15753173828125,1.0,0.2662914991378784,0.785873532295227,0.785873532295227,1.0,1.0,-1.1931886672973633,0.5127941966056824,0.6803945302963257,0.200220450758934,0.0,0.0,0.4824582636356354,52.36720657348633,61.0,9.945176124572754,-10866.8935546875,202.7121124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390197753906,307.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.15625,18000.0,0.0,0.0,0.2407663315534591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4240811765193939,0.4240863621234894,-5.179765139473602e-06,0.0,0.0002443472039885,0.0,0.0,22.68181800842285,0.0,0.0,0.0,0.3447622656822204,4.0,0.0,1.0
392700,293.1742553710937,297.1499938964844,293.1499938964844,0.0375414602458477,-1188.460693359375,304.15606689453125,0.5783891677856445,0.0817018076777458,0.0756241679191589,294.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4790270924568176,0.050000000745058,0.0491603352129459,293.3408508300781,297.1499938964844,293.1499938964844,0.2121200114488601,-3246.423828125,304.17205810546875,0.8817721605300903,0.2925428748130798,0.206324502825737,293.2074890136719,297.1499938964844,293.1499938964844,0.2586069405078888,-5147.66162109375,304.15753173828125,0.9341915845870972,0.3443052470684051,0.3275208175182342,293.33056640625,297.1499938964844,293.1499938964844,0.0054177953861653,-1985.6512451171875,298.2138366699219,0.4790270924568176,0.050000000745058,0.2331954687833786,291.15887451171875,291.1499938964844,266.5416564941406,265.1224060058594,282.1318664550781,293.87109375,291.15924072265625,1.0,0.2676932513713836,0.785682201385498,0.785682201385498,1.0,1.0,-1.1891497373580933,0.510908305644989,0.678241491317749,0.1994227916002273,0.0,0.0,0.4816988110542297,53.79116439819336,61.0,7.742379665374756,-10824.91796875,204.2576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,307.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83984375,18000.0,0.0,0.0,0.2407556325197219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.422938197851181,0.4229433536529541,-5.174294074095087e-06,0.0,0.0002443363482598,0.0,0.0,22.584836959838867,0.0,0.0,0.0,0.3444080054759979,4.0,0.0,1.0
392760,293.1764831542969,297.1499938964844,293.1499938964844,0.0368361957371234,-1176.8974609375,304.1562194824219,0.5723353624343872,0.0809601321816444,0.0748991668224334,294.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4760318696498871,0.050000000745058,0.0492184460163116,293.33953857421875,297.1499938964844,293.1499938964844,0.2101559937000274,-3222.593505859375,304.1716003417969,0.8747162818908691,0.2903871238231659,0.2048475742340088,293.2095642089844,297.1499938964844,293.1499938964844,0.2576275467872619,-5132.05615234375,304.157958984375,0.9271693229675292,0.3431705236434936,0.3265663981437683,293.333740234375,297.1499938964844,293.1499938964844,0.0053890775889158,-1976.53076171875,298.1748962402344,0.4760318696498871,0.050000000745058,0.2334711104631424,291.16082763671875,291.1499938964844,266.5599975585937,265.13824462890625,282.1371765136719,293.8614196777344,291.1612243652344,1.0,0.269114226102829,0.785531759262085,0.785531759262085,1.0,1.0,-1.1853835582733154,0.5091648101806641,0.6762188076972961,0.1986493021249771,0.0,0.0,0.4807804524898529,55.21410751342773,64.0,6.7737812995910645,-10785.7744140625,205.87901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,307.1674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.53515625,18000.0,0.0,0.0,0.2407204061746597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4216849207878113,0.4216901063919067,-5.16852969667525e-06,0.0,0.000244300608756,0.0,0.0,22.479665756225582,0.0,0.0,0.0,0.344017744064331,4.0,0.0,1.0
392820,293.1779479980469,297.1499938964844,293.1499938964844,0.0362918674945831,-1167.9619140625,304.1560974121094,0.5668824911117554,0.0803339108824729,0.0743427723646164,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4729627072811126,0.050000000745058,0.0492767691612243,293.3381042480469,297.1499938964844,293.1499938964844,0.2082377821207046,-3199.2705078125,304.1711730957031,0.8679491877555847,0.2882654368877411,0.2034026086330413,293.2117614746094,297.1499938964844,293.1499938964844,0.2565708458423614,-5115.2001953125,304.1584167480469,0.9202795028686525,0.3419849872589111,0.3255311250686645,293.33648681640625,297.1499938964844,293.1499938964844,0.0053608925081789,-1967.5465087890625,298.1366271972656,0.4729627072811126,0.050000000745058,0.2337477803230285,291.1628112792969,291.1499938964844,266.5783386230469,265.1540832519531,282.1432800292969,293.8537292480469,291.1632080078125,1.0,0.2705516219139099,0.7853812575340271,0.7853812575340271,1.0,1.0,-1.1817787885665894,0.5075061917304993,0.6742725372314453,0.1978794336318969,0.0,0.0,0.4797224104404449,56.6440315246582,64.0,6.166703701019287,-10747.4931640625,207.5558013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,307.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.203125,18000.0,0.0,0.0,0.2406514286994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4202170372009277,0.4202221930027008,-5.161960871191695e-06,0.0,0.0002442306140437,0.0,0.0,22.35752487182617,0.0,0.0,0.0,0.3435657918453216,4.0,0.0,1.0
392880,293.1791076660156,297.1499938964844,293.1499938964844,0.0358141213655471,-1160.1048583984375,304.1558532714844,0.5617275834083557,0.079752929508686,0.0738553702831268,294.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4697728157043457,0.050000000745058,0.0493355020880699,293.336669921875,297.1499938964844,293.1499938964844,0.2063485980033874,-3176.2470703125,304.1707458496094,0.8614342212677002,0.2861637473106384,0.2019760757684707,293.2138671875,297.1499938964844,293.1499938964844,0.2554863691329956,-5097.90234375,304.15887451171875,0.9136468172073364,0.3407885432243347,0.3244689702987671,293.3388977050781,297.1499938964844,293.1499938964844,0.0053331879898905,-1958.6832275390625,298.09881591796875,0.4697728157043457,0.050000000745058,0.2340263873338699,291.1648254394531,291.1499938964844,266.5966796875,265.1698913574219,282.1502380371094,293.8479919433594,291.16522216796875,1.0,0.2720016241073608,0.785230815410614,0.785230815410614,1.0,1.0,-1.1782578229904177,0.5058957934379578,0.6723620295524597,0.1970999836921692,0.0,0.0,0.4785335659980774,58.08488082885742,67.0,5.941866397857666,-10709.7109375,209.27029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25299072265625,307.1378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.01171875,18000.0,0.0,0.0,0.2405399829149246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4185580015182495,0.4185631573200226,-5.1545262067520525e-06,0.0,0.0002441175020067,0.0,0.0,22.21989250183105,0.0,0.0,0.0,0.343055784702301,4.0,0.0,1.0
392940,293.1800537109375,297.1499938964844,293.1499938964844,0.0353691913187503,-1152.76904296875,304.1556091308594,0.5567681193351746,0.0791945680975914,0.0734018385410308,294.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.4664220213890075,0.050000000745058,0.0493946932256221,293.33526611328125,297.1499938964844,293.1499938964844,0.2044794112443924,-3153.40869140625,304.1703796386719,0.855155885219574,0.2840761840343475,0.2005624920129776,293.2158203125,297.1499938964844,293.1499938964844,0.2543925046920776,-5080.46142578125,304.15924072265625,0.9073867797851562,0.3395964205265045,0.3234029710292816,293.34100341796875,297.1499938964844,293.1499938964844,0.0053057051263749,-1949.8507080078125,298.0614013671875,0.4664220213890075,0.050000000745058,0.2343071550130844,291.1669616699219,291.1499938964844,266.614990234375,265.1856994628906,282.157958984375,293.8441467285156,291.1674194335937,1.0,0.2734624445438385,0.7850803136825562,0.7850803136825562,1.0,1.0,-1.174797773361206,0.5043235421180725,0.6704741716384888,0.1963048428297042,0.0,0.0,0.4771800637245178,59.537574768066406,67.0,6.050876617431641,-10672.015625,211.01661682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494506835937,307.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.072265625,18000.0,0.0,0.0,0.240374356508255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4166778028011322,0.4166829586029053,-5.146119292476215e-06,0.0,0.0002439494128338,0.0,0.0,22.06455612182617,0.0,0.0,0.0,0.3424781262874603,4.0,0.0,1.0
393000,293.1809387207031,297.1499938964844,293.1499938964844,0.0349361822009086,-1145.6104736328125,304.1553649902344,0.551943302154541,0.0786439925432205,0.0729599669575691,294.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4628737866878509,0.050000000745058,0.049454316496849,293.3338928222656,297.1499938964844,293.1499938964844,0.2026234716176986,-3130.675537109375,304.1700439453125,0.8491003513336182,0.2819969654083252,0.1991562396287918,293.21759033203125,297.1499938964844,293.1499938964844,0.2533020377159118,-5063.07861328125,304.1595458984375,0.9016075134277344,0.338414579629898,0.3223450481891632,293.3429260253906,297.1499938964844,293.1499938964844,0.005278440658003,-1941.05078125,298.0242919921875,0.4628737866878509,0.050000000745058,0.2345899790525436,291.16925048828125,291.1499938964844,266.6333312988281,265.20147705078125,282.1662902832031,293.841796875,291.1697082519531,1.0,0.2749301493167877,0.7849298119544983,0.7849298119544983,1.0,1.0,-1.1713770627975464,0.5027802586555481,0.6685968041419983,0.1954878568649292,0.0,0.0,0.4756686985492706,61.00114822387695,55.0,6.205622673034668,-10633.96484375,212.7855834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25164794921875,307.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.380859375,18000.0,0.0,0.0,0.2401516139507293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4145753383636474,0.4145804643630981,-5.136751042300602e-06,0.0,0.0002437233633827,0.0,0.0,21.89169692993164,0.0,0.0,0.0,0.3418333530426025,4.0,0.0,1.0
393060,293.1816711425781,297.1499938964844,293.1499938964844,0.0344600081443786,-1137.7080078125,304.1552429199219,0.5502814054489136,0.0781038329005241,0.0724712759256362,294.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4627419114112854,0.050000000745058,0.0494565032422542,293.33258056640625,297.1499938964844,293.1499938964844,0.200726717710495,-3107.360107421875,304.1698608398437,0.846979558467865,0.2799305021762848,0.1977144479751587,293.2191467285156,297.1499938964844,293.1499938964844,0.2521629929542541,-5044.892578125,304.1598815917969,0.900380551815033,0.337248682975769,0.3212414681911468,293.3446350097656,297.1499938964844,293.1499938964844,0.0052447626367211,-1930.03759765625,297.9875183105469,0.4627419114112854,0.050000000745058,0.2346003502607345,291.1717529296875,291.1499938964844,266.65167236328125,265.2172546386719,282.1758728027344,293.8408203125,291.17236328125,1.0,0.2741661965847015,0.7847754955291748,0.7847754955291748,1.0,1.0,-1.1673481464385986,0.5009522438049316,0.6663958430290222,0.1945705115795135,0.0,0.0,0.4739718437194824,61.00340270996094,55.0,7.151134490966797,-10592.3564453125,211.4337615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,307.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.888671875,18000.0,0.0,0.0,0.2398614883422851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4122330546379089,0.4122381806373596,-5.126347787154373e-06,0.0,0.00024342891993,0.0,0.0,21.700138092041016,0.0,0.0,0.0,0.3411158323287964,4.0,0.0,1.0
393120,293.18231201171875,297.1499938964844,293.1499938964844,0.0339577868580818,-1129.332763671875,304.1552124023437,0.5507676005363464,0.0775804966688156,0.0719581544399261,294.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.4649784862995147,0.050000000745058,0.0494193993508815,293.3312072753906,297.1499938964844,293.1499938964844,0.1987960040569305,-3083.5439453125,304.1697692871094,0.8474740386009216,0.2778843939304352,0.1962555348873138,293.22052001953125,297.1499938964844,293.1499938964844,0.2509789764881134,-5025.9521484375,304.16021728515625,0.9021524786949158,0.3361030519008636,0.3201164305210113,293.3461608886719,297.1499938964844,293.1499938964844,0.0052065877243876,-1917.38916015625,297.9514465332031,0.4649784862995147,0.050000000745058,0.2344243675470352,291.17529296875,291.1499938964844,266.6700134277344,265.2330017089844,282.1862487792969,293.8408203125,291.1761474609375,1.0,0.272323876619339,0.7846211194992065,0.7846211194992065,1.0,1.0,-1.1629351377487185,0.4989512264728546,0.663983941078186,0.1935731321573257,0.0,0.0,0.4719334542751312,60.00609588623047,43.0,9.023643493652344,-10547.115234375,207.9823608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27349853515625,307.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.90234375,18000.0,0.0,0.0,0.2394903600215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4095312058925628,0.4095363318920135,-5.11466032548924e-06,0.0,0.0002430522727081,0.0,0.0,21.481494903564453,0.0,0.0,0.0,0.3402906954288482,4.0,0.0,1.0
393180,293.18280029296875,297.1499938964844,293.1499938964844,0.0334429405629634,-1120.7103271484375,304.1552124023437,0.5529598593711853,0.0770717039704322,0.0714315846562385,294.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.4687938690185547,0.050000000745058,0.0493531934916973,293.329833984375,297.1499938964844,293.1499938964844,0.1968536674976349,-3059.518798828125,304.1697082519531,0.8500372767448425,0.2758587598800659,0.1947893798351287,293.2217102050781,297.1499938964844,293.1499938964844,0.2497729957103729,-5006.64501953125,304.1605529785156,0.9063776731491088,0.3349753022193908,0.3189802765846252,293.3475341796875,297.1499938964844,293.1499938964844,0.0051652016118168,-1903.5738525390625,297.9158020019531,0.4687938690185547,0.050000000745058,0.2341102957725525,291.179443359375,291.1499938964844,266.6883239746094,265.24871826171875,282.1971740722656,293.8416442871094,291.1802978515625,1.0,0.269527405500412,0.7844668030738831,0.7844668030738831,1.0,1.0,-1.1582577228546145,0.4968348741531372,0.6614229083061218,0.1925116330385208,0.0,0.0,0.4695533812046051,58.2684440612793,43.0,10.2044677734375,-10497.41015625,203.00770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,307.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.361328125,18000.0,0.0,0.0,0.2390256971120834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4063383340835571,0.4063434302806854,-5.10110203322256e-06,0.0,0.0002425806887913,0.0,0.0,21.225624084472656,0.0,0.0,0.0,0.3393228948116302,4.0,0.0,1.0
393240,293.1832275390625,297.1499938964844,293.1499938964844,0.0329212620854377,-1111.9425048828125,304.1552124023437,0.5567246079444885,0.0765746086835861,0.0708941966295242,294.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4736869037151336,0.050000000745058,0.0492633320391178,293.3284606933594,297.1499938964844,293.1499938964844,0.1949158161878585,-3035.497802734375,304.1696472167969,0.8545405268669128,0.2738524973392486,0.1933194547891616,293.2227478027344,297.1499938964844,293.1499938964844,0.248563140630722,-4987.2763671875,304.16082763671875,0.91318279504776,0.3338626027107239,0.3178358376026153,293.3487854003906,297.1499938964844,293.1499938964844,0.005121468566358,-1888.9241943359373,297.8802490234375,0.4736869037151336,0.050000000745058,0.2336840480566024,291.1834411621094,291.1499938964844,266.7066650390625,265.264404296875,282.20849609375,293.8432312011719,291.1842041015625,1.0,0.2659245133399963,0.7843124270439148,0.7843124270439148,1.0,1.0,-1.1533695459365845,0.494629830121994,0.6587397456169128,0.1913911700248718,0.0,0.0,0.466925173997879,55.92910385131836,31.0,10.492877006530762,-10444.208984375,196.8205718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,307.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.30859375,18000.0,0.0,0.0,0.2384565472602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.402735024690628,0.4027400910854339,-5.085667453386122e-06,0.0,0.0002420030796201,0.0,0.0,20.93840408325196,0.0,0.0,0.0,0.3382326066493988,4.0,0.0,1.0
393300,293.1835632324219,297.1499938964844,293.1499938964844,0.0323948822915554,-1103.061767578125,304.1552124023437,0.5620642900466919,0.0760869085788726,0.0703476518392562,294.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4793832004070282,0.050000000745058,0.0491536371409893,293.3270568847656,297.1499938964844,293.1499938964844,0.1929865926504135,-3011.535400390625,304.1695861816406,0.8610544204711914,0.2718644142150879,0.1918480396270752,293.2236633300781,297.1499938964844,293.1499938964844,0.2473533749580383,-4967.90966796875,304.1610717773437,0.922759473323822,0.3327627778053283,0.3166848719120025,293.3499450683594,297.1499938964844,293.1499938964844,0.0050760125741362,-1873.6513671875,297.8446350097656,0.4793832004070282,0.050000000745058,0.2331636846065521,291.1871337890625,291.1499938964844,266.7250061035156,265.28009033203125,282.2201843261719,293.8455810546875,291.1878356933594,1.0,0.2616069912910461,0.7841581106185913,0.7841581106185913,1.0,1.0,-1.1483068466186523,0.4923543035984039,0.6559525728225708,0.1902148425579071,0.0,0.0,0.4640798568725586,53.08511352539063,31.0,10.26351547241211,-10388.3896484375,189.6407928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,307.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.20703125,18000.0,0.0,0.0,0.2377742677927017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3988061845302582,0.3988112509250641,-5.068684913567267e-06,0.0,0.0002413106558378,0.0,0.0,20.62713050842285,0.0,0.0,0.0,0.3370430767536163,4.0,0.0,1.0
393360,293.183837890625,297.1499938964844,293.1499938964844,0.0318652056157588,-1094.087158203125,304.1552429199219,0.5690022706985474,0.0756062269210815,0.0697932466864585,294.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.4858259856700897,0.050000000745058,0.0490279980003833,293.32568359375,297.1499938964844,293.1499938964844,0.1910676956176757,-2987.652587890625,304.16949462890625,0.8697212934494019,0.2698928117752075,0.190376803278923,293.2244567871094,297.1499938964844,293.1499938964844,0.2461451590061187,-4948.56591796875,304.1612548828125,0.9350898265838624,0.3316734433174133,0.3155288696289062,293.3509826660156,297.1499938964844,293.1499938964844,0.0050291982479393,-1857.8753662109373,297.8089904785156,0.4858259856700897,0.050000000745058,0.2325677126646042,291.1905212402344,291.1499938964844,266.74334716796875,265.2957763671875,282.2320861816406,293.8486328125,291.1911926269531,1.0,0.2566691935062408,0.7840287089347839,0.7840287089347839,1.0,1.0,-1.1431057453155518,0.4900291264057159,0.6530766487121582,0.188988596200943,0.0,0.0,0.4610360860824585,49.83540344238281,25.0,9.727872848510742,-10330.4169921875,181.68833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3867492675781,307.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2369734495878219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3946045041084289,0.3946095407009125,-5.050502750236774e-06,0.0,0.0002404979313723,0.0,0.0,20.296985626220703,0.0,0.0,0.0,0.3357712626457214,4.0,0.0,1.0
393420,293.1841125488281,297.1499938964844,293.1499938964844,0.0313517898321151,-1085.350830078125,304.1552124023437,0.576009213924408,0.0751276165246963,0.0692515447735786,294.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4920723140239715,0.050000000745058,0.0489109344780445,293.3243408203125,297.1499938964844,293.1499938964844,0.189181312918663,-2964.136962890625,304.1694030761719,0.8786681890487671,0.2679336369037628,0.1889221966266632,293.2251892089844,297.1499938964844,293.1499938964844,0.2449622303247451,-4929.638671875,304.1613464355469,0.9473994970321656,0.330590546131134,0.314389705657959,293.3519287109375,297.1499938964844,293.1499938964844,0.0049837213009595,-1842.529541015625,297.77313232421875,0.4920723140239715,0.050000000745058,0.2320124208927154,291.1934814453125,291.1499938964844,266.7616577148437,265.3114318847656,282.243896484375,293.85235595703125,291.1940002441406,1.0,0.252092570066452,0.7838993072509766,0.7838993072509766,1.0,1.0,-1.138031244277954,0.4877813756465912,0.6502498984336853,0.1877367943525314,0.0,0.0,0.4578357338905334,46.803592681884766,25.0,8.568243980407715,-10271.630859375,174.26393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4274597167969,307.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.63671875,18000.0,0.0,0.0,0.2360523343086242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3901740610599518,0.3901790976524353,-5.031370619690279e-06,0.0,0.0002395631163381,0.0,0.0,19.9521541595459,0.0,0.0,0.0,0.3344323933124542,4.0,0.0,1.0
