time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393480,293.1843566894531,297.1499938964844,293.1499938964844,0.0308470651507377,-1076.7275390625,304.1551818847656,0.5833864808082581,0.0746454000473022,0.0687122344970703,294.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4986631274223327,0.050000000745058,0.0487975440919399,293.3230285644531,297.1499938964844,293.1499938964844,0.1873254925012588,-2940.96728515625,304.16925048828125,0.8883401155471802,0.2659819722175598,0.1874769330024719,293.225830078125,297.1499938964844,293.1499938964844,0.2438052892684936,-4911.1396484375,304.1614074707031,0.9598654508590698,0.3295099139213562,0.313258022069931,293.35284423828125,297.1499938964844,293.1499938964844,0.0049391309730708,-1827.48876953125,297.73687744140625,0.4986631274223327,0.050000000745058,0.2314745336771011,291.19561767578125,291.1499938964844,266.7799987792969,265.3270568847656,282.25567626953125,293.8568725585937,291.1959533691406,1.0,0.2474844604730606,0.783769965171814,0.783769965171814,1.0,1.0,-1.1330105066299438,0.4855751395225525,0.6474354267120361,0.1864521205425262,0.0,0.0,0.4545776546001434,43.864688873291016,25.0,6.80216121673584,-10212.384765625,167.09671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,307.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.595703125,18000.0,0.0,0.0,0.2350123822689056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3856194615364074,0.3856244683265686,-5.0116523198084906e-06,0.0,0.0002385076950304,0.0,0.0,19.600828170776367,0.0,0.0,0.0,0.333057552576065,4.0,0.0,1.0
393540,293.18463134765625,297.1499938964844,293.1499938964844,0.0303633175790309,-1068.4278564453125,304.1551208496094,0.5895066857337952,0.0741551741957664,0.0681894868612289,294.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.5045514702796936,0.050000000745058,0.0487065538763999,293.32177734375,297.1499938964844,293.1499938964844,0.1855120062828064,-2918.295654296875,304.1690368652344,0.8965274095535278,0.2640339434146881,0.1860524117946624,293.2264404296875,297.1499938964844,293.1499938964844,0.2426870465278625,-4893.27734375,304.1613464355469,0.969903826713562,0.3284280598163605,0.3121495544910431,293.3537292480469,297.1499938964844,293.1499938964844,0.0048973532393574,-1813.414306640625,297.7001342773437,0.5045514702796936,0.050000000745058,0.2310429215431213,291.19696044921875,291.1499938964844,266.79833984375,265.3426818847656,282.2672119140625,293.8621520996094,291.1971130371094,1.0,0.2437626272439956,0.7836405634880066,0.7836405634880066,1.0,1.0,-1.1282413005828855,0.4835076630115509,0.6447336077690125,0.185152381658554,0.0,0.0,0.4513092339038849,41.49486923217773,25.0,4.799560546875,-10154.3564453125,161.1538848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180969238281,307.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.037109375,18000.0,0.0,0.0,0.2338577955961227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3810469806194305,0.3810519874095917,-4.991798505216138e-06,0.0,0.0002373359311604,0.0,0.0,19.251310348510746,0.0,0.0,0.0,0.3316780924797058,4.0,0.0,1.0
393600,293.1849670410156,297.1499938964844,293.1499938964844,0.0298961922526359,-1060.260986328125,304.155029296875,0.5946959257125854,0.0736520886421203,0.0676714479923248,294.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.5099917054176331,0.050000000745058,0.0486308336257934,293.3208312988281,297.1499938964844,293.1499938964844,0.1837209612131118,-2895.865478515625,304.1688232421875,0.9035964012145996,0.2620479762554168,0.184631198644638,293.2269287109375,297.1499938964844,293.1499938964844,0.2416055649518966,-4876.01611328125,304.1612548828125,0.9781727194786072,0.3273661434650421,0.3110609352588653,293.3546142578125,297.1499938964844,293.1499938964844,0.0048575885593891,-1800.039306640625,297.6628723144531,0.5099917054176331,0.050000000745058,0.2306837290525436,291.1974792480469,291.1499938964844,266.8166809082031,265.3582458496094,282.2787780761719,293.8685302734375,291.1974792480469,1.0,0.2404689937829971,0.7835111618041992,0.7835111618041992,1.0,1.0,-1.123625636100769,0.4815308749675751,0.6420947313308716,0.1838284879922866,0.0,0.0,0.4480891525745392,39.51264953613281,25.0,2.7066473960876465,-10097.3876953125,156.04254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565673828125,307.1597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.123046875,18000.0,0.0,0.0,0.2325981557369232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3765323460102081,0.3765373229980469,-4.972170245309826e-06,0.0,0.0002360575599595,0.0,0.0,18.909448623657227,0.0,0.0,0.0,0.3303230404853821,4.0,0.0,1.0
393660,293.1853332519531,297.1499938964844,293.1499938964844,0.0294099561870098,-1052.1505126953125,304.1549987792969,0.5991300940513611,0.0731349512934684,0.0671521946787834,294.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.51507967710495,0.050000000745058,0.0485665202140808,293.3204040527344,297.1499938964844,293.1499938964844,0.1818928718566894,-2872.906494140625,304.1687316894531,0.9099488258361816,0.2599669396877289,0.1831672042608261,293.22705078125,297.1499938964844,293.1499938964844,0.2405854016542434,-4859.75732421875,304.1610717773437,0.9851017594337464,0.32636559009552,0.3100259304046631,293.3554992675781,297.1499938964844,293.1499938964844,0.0048192180693149,-1787.1358642578125,297.6251525878906,0.51507967710495,0.050000000745058,0.230378657579422,291.1974182128906,291.1499938964844,266.8349914550781,265.37384033203125,282.2907409667969,293.8766174316406,291.1973571777344,1.0,0.2375536859035492,0.7834011912345886,0.7834011912345886,1.0,1.0,-1.119109869003296,0.4796209037303924,0.6394889950752258,0.1824763119220733,0.0,0.0,0.4449310898780823,37.81959915161133,25.0,1.1210887432098389,-10041.478515625,151.54873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132507324219,307.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.271484375,18000.0,0.0,0.0,0.2312429994344711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3721354305744171,0.3721404075622558,-4.9531026888871565e-06,0.0,0.0002346822438994,0.0,0.0,18.579814910888672,0.0,0.0,0.0,0.329010933637619,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0285824202001094,-1044.3604736328125,304.1556091308594,0.602873682975769,0.0726026743650436,0.0666287913918495,294.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5198104977607727,0.050000000745058,0.0485116615891456,293.3202209472656,297.1499938964844,293.1499938964844,0.1800252497196197,-2849.38525390625,304.1687316894531,0.9155871272087096,0.2578441202640533,0.18166284263134,293.2270202636719,297.1499938964844,293.1499938964844,0.2396198809146881,-4844.38037109375,304.1607971191406,0.9909000992774964,0.3253940045833587,0.3090429008007049,293.3563842773437,297.1499938964844,293.1499938964844,0.0047819740138947,-1774.5963134765625,297.5871276855469,0.5198104977607727,0.050000000745058,0.2301184386014938,291.1971435546875,291.1499938964844,266.85333251953125,265.389404296875,282.30279541015625,293.8857421875,291.1969909667969,1.0,0.2349586933851242,0.7832911610603333,0.7832911610603333,1.0,1.0,-1.1146762371063232,0.4777667224407196,0.6369094848632812,0.181093081831932,0.0,0.0,0.4418192505836487,36.36621856689453,25.0,-0.0543763935565948,-9986.330078125,147.56570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597900390625,307.1747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.234375,18000.0,0.0,0.0,0.2298047542572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3678526282310486,0.3678575456142425,-4.934728622174589e-06,0.0,0.0002332226140424,0.0,0.0,18.26236915588379,0.0,0.0,0.0,0.3277423679828644,4.0,0.0,1.0
393780,293.1862487792969,297.1499938964844,293.1499938964844,0.0281953029334545,-1035.74609375,304.1552734375,0.605948269367218,0.0720559731125831,0.0660997778177261,294.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.5241405963897705,0.050000000745058,0.0484651066362857,293.3201599121094,297.1499938964844,293.1499938964844,0.1781456023454666,-2825.65771484375,304.1687316894531,0.9203637838363647,0.2557001411914825,0.1801411807537078,293.2269592285156,297.1499938964844,293.1499938964844,0.2386894226074218,-4829.560546875,304.1605224609375,0.9956884384155272,0.3244343996047973,0.3080889582633972,293.3572998046875,297.1499938964844,293.1499938964844,0.0047456482425332,-1762.3544921875,297.5487365722656,0.5241405963897705,0.050000000745058,0.229897603392601,291.1965637207031,291.1499938964844,266.8716735839844,265.4049377441406,282.3147277832031,293.89556884765625,291.19635009765625,1.0,0.2326512634754181,0.7831811904907227,0.7831811904907227,1.0,1.0,-1.110314130783081,0.4759624302387237,0.6343517303466797,0.1796794533729553,0.0,0.0,0.4387727379798889,35.123165130615234,25.0,-1.076486587524414,-9931.7421875,144.02865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70440673828125,307.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.123046875,18000.0,0.0,0.0,0.2282917946577072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3636856973171234,0.3636906147003174,-4.917059868603246e-06,0.0,0.0002316871396033,0.0,0.0,17.956979751586914,0.0,0.0,0.0,0.3265185356140136,4.0,0.0,1.0
393840,293.186767578125,297.1499938964844,293.1499938964844,0.0278349239379167,-1027.4239501953125,304.15496826171875,0.6083325147628784,0.0714961886405944,0.0655660033226013,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.5279859304428101,0.050000000745058,0.0484263561666011,293.3201599121094,297.1499938964844,293.1499938964844,0.1762689650058746,-2801.916748046875,304.1687316894531,0.924135446548462,0.2535459399223327,0.1786158829927444,293.226806640625,297.1499938964844,293.1499938964844,0.2375191748142242,-4810.57958984375,304.1607666015625,0.9990000128746032,0.3234900236129761,0.306841492652893,293.35821533203125,297.1499938964844,293.1499938964844,0.0047101923264563,-1750.391357421875,297.510009765625,0.5279859304428101,0.050000000745058,0.2297137826681137,291.1957397460937,291.1499938964844,266.8900146484375,265.4204406738281,282.3268127441406,293.9056701660156,291.1955261230469,1.0,0.2305686473846435,0.7830711603164673,0.7830711603164673,1.0,1.0,-1.1056318283081057,0.4740136861801147,0.6316182017326355,0.1782068461179733,0.0,0.0,0.4358062148094177,34.0742073059082,25.0,-1.6797086000442505,-9876.1171875,140.7943572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7465209960937,307.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.771484375,18000.0,0.0,0.0,0.2267194539308548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3596558570861816,0.3596607744693756,-4.900123713014182e-06,0.0,0.0002300914202351,0.0,0.0,17.664709091186523,0.0,0.0,0.0,0.3253439962863922,4.0,0.0,1.0
393900,293.1872863769531,297.1499938964844,293.1499938964844,0.0274809300899505,-1019.0204467773438,304.1547241210937,0.6094145178794861,0.0709268972277641,0.0650340020656585,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.5306847095489502,0.050000000745058,0.0484004840254783,293.3201599121094,297.1499938964844,293.1499938964844,0.1743789762258529,-2777.926025390625,304.16876220703125,0.9257859587669371,0.2513885796070099,0.1770948022603988,293.22564697265625,297.1499938964844,293.1499938964844,0.2346058189868927,-4762.87841796875,304.16412353515625,0.9990000128746032,0.3227386474609375,0.3037485182285309,293.3591613769531,297.1499938964844,293.1499938964844,0.0046761422418057,-1738.785888671875,297.47174072265625,0.5306847095489502,0.050000000745058,0.2295910567045211,291.19610595703125,291.1499938964844,266.9083251953125,265.4359436035156,282.3404541015625,293.9132995605469,291.1965637207031,1.0,0.2286349087953567,0.7829611897468567,0.7829611897468567,1.0,1.0,-1.0985329151153564,0.4708958566188812,0.6276370882987976,0.1764819771051406,0.0,0.0,0.4327130615711212,33.327877044677734,25.0,2.029002904891968,-9810.0595703125,137.52513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7864074707031,307.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.5,18000.0,0.0,0.0,0.2250864058732986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3556915521621704,0.355696439743042,-4.883909696218325e-06,0.0,0.0002284340880578,0.0,0.0,17.381080627441406,0.0,0.0,0.0,0.3241975605487823,4.0,0.0,1.0
393960,293.18780517578125,297.1499938964844,293.1499938964844,0.0270787291228771,-1010.3358764648438,304.15460205078125,0.6100409030914307,0.0703508183360099,0.0644988715648651,294.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.5330050587654114,0.050000000745058,0.0483790449798107,293.3188171386719,297.1499938964844,293.1499938964844,0.1725313514471054,-2754.3974609375,304.168701171875,0.9268509149551392,0.2494962513446808,0.1756471395492553,293.2231140136719,297.1499938964844,293.1499938964844,0.2313942164182663,-4709.98046875,304.1673889160156,0.9990000128746032,0.3222804367542267,0.3003812134265899,293.3600769042969,297.1499938964844,293.1499938964844,0.0046417429111897,-1726.831787109375,297.4349975585937,0.5330050587654114,0.050000000745058,0.2294893562793731,291.19970703125,291.1499938964844,266.9266662597656,265.451416015625,282.3497009277344,293.91290283203125,291.2005310058594,1.0,0.2268391698598861,0.7828628420829773,0.7828628420829773,1.0,1.0,-1.0912528038024902,0.4677063822746277,0.6235464215278625,0.1747091114521026,0.0,0.0,0.4290460646152496,32.691749572753906,25.0,5.96126651763916,-9739.5,134.44338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82525634765625,307.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.24609375,18000.0,0.0,0.0,0.2233853489160537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3513166606426239,0.3513215184211731,-4.867422831011936e-06,0.0,0.0002267077215947,0.0,0.0,17.0753231048584,0.0,0.0,0.0,0.3229571282863617,4.0,0.0,1.0
394020,293.1883239746094,297.1499938964844,293.1499938964844,0.0265905801206827,-1001.7747802734376,304.1546325683594,0.6104981303215027,0.0697711855173111,0.063960812985897,294.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015380859375,0.5352094173431396,0.050000000745058,0.0483593121170997,293.3160095214844,297.1499938964844,293.1499938964844,0.1709888726472854,-2734.826171875,304.1681213378906,0.9281328320503236,0.2479051798582077,0.1744308918714523,293.21978759765625,297.1499938964844,293.1499938964844,0.2284055948257446,-4660.98046875,304.1696472167969,0.9990000128746032,0.3220054507255554,0.2972452938556671,293.3609619140625,297.1499938964844,293.1499938964844,0.0046075596474111,-1715.0516357421875,297.3974609375,0.5352094173431396,0.050000000745058,0.2293957620859146,291.20184326171875,291.1499938964844,266.94500732421875,265.4668884277344,282.3534240722656,293.9046630859375,291.2017517089844,1.0,0.2251798212528228,0.7827645540237427,0.7827645540237427,1.0,1.0,-1.084580421447754,0.4648241698741913,0.6197562217712402,0.1729749739170074,0.0,0.0,0.4253527522087097,32.10481262207031,25.0,3.090067148208618,-9667.44140625,131.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,307.19952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.75,18000.0,0.0,0.0,0.2216163873672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3465344607830047,0.3465393185615539,-4.849556717090309e-06,0.0,0.0002249124663649,0.0,0.0,16.74475860595703,0.0,0.0,0.0,0.3216284215450287,4.0,0.0,1.0
394080,293.1888122558594,297.1499938964844,293.1499938964844,0.026137214154005,-993.503173828125,304.1546325683594,0.6107836961746216,0.0691898167133331,0.0634219795465469,294.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.5372827649116516,0.050000000745058,0.0483412891626358,293.3129577636719,297.1499938964844,293.1499938964844,0.1696622371673584,-2718.064697265625,304.167236328125,0.9294139742851256,0.246406614780426,0.1733450591564178,293.2161560058594,297.1499938964844,293.1499938964844,0.2257021516561508,-4616.8193359375,304.17095947265625,0.9990000128746032,0.3218324184417724,0.2943511009216308,293.3617858886719,297.1499938964844,293.1499938964844,0.004574759863317,-1703.958740234375,297.35791015625,0.5372827649116516,0.050000000745058,0.2293102592229843,291.2000427246094,291.1499938964844,266.9633483886719,265.4823303222656,282.3552551269531,293.8946838378906,291.19927978515625,1.0,0.2236450612545013,0.7826662063598633,0.7826662063598633,1.0,1.0,-1.078416347503662,0.4621992707252502,0.6162170171737671,0.1712722033262252,0.0,0.0,0.422177255153656,31.56602668762207,25.0,-2.322463035583496,-9601.0166015625,129.0926055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.899658203125,307.1955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.345703125,18000.0,0.0,0.0,0.219788983464241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3421033918857574,0.3421082198619842,-4.831765181734227e-06,0.0,0.0002230578829767,0.0,0.0,16.43755531311035,0.0,0.0,0.0,0.3203919231891632,4.0,0.0,1.0
394140,293.1893005371094,297.1499938964844,293.1499938964844,0.0256912820041179,-985.3153076171876,304.15460205078125,0.6108840107917786,0.0686064288020134,0.0628832727670669,294.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5392035841941833,0.050000000745058,0.0483250245451927,293.3099670410156,297.1499938964844,293.1499938964844,0.1684025973081588,-2702.13525390625,304.1663818359375,0.9304720163345336,0.2449248433113098,0.1722953021526336,293.2125549316406,297.1499938964844,293.1499938964844,0.2232512980699539,-4576.87841796875,304.1716003417969,0.9990000128746032,0.321706086397171,0.2917150557041168,293.362548828125,297.1499938964844,293.1499938964844,0.0045423437841236,-1693.0439453125,297.3175354003906,0.5392035841941833,0.050000000745058,0.2292331159114837,291.1967163085937,291.1499938964844,266.9816589355469,265.49774169921875,282.3568115234375,293.8856506347656,291.1959228515625,1.0,0.2222253978252411,0.7825679183006287,0.7825679183006287,1.0,1.0,-1.0726583003997805,0.4597803056240082,0.6128779649734497,0.1695940941572189,0.0,0.0,0.4193984270095825,31.07586097717285,25.0,-5.589482307434082,-9542.2421875,126.7551040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9325561523437,307.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.634765625,18000.0,0.0,0.0,0.2179259657859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3383046686649322,0.338309496641159,-4.815858574147569e-06,0.0,0.000221167152631,0.0,0.0,16.17449188232422,0.0,0.0,0.0,0.3193203806877136,4.0,0.0,1.0
394200,293.1897277832031,297.1499938964844,293.1499938964844,0.0252482835203409,-977.0980834960938,304.1545715332031,0.6108052730560303,0.0680200234055519,0.0623437874019146,294.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.5409769415855408,0.050000000745058,0.0483103655278682,293.3072204589844,297.1499938964844,293.1499938964844,0.1671520471572876,-2686.2685546875,304.1656799316406,0.931258738040924,0.2434389591217041,0.1712510883808136,293.2091064453125,297.1499938964844,293.1499938964844,0.2210111916065216,-4540.41748046875,304.1717529296875,0.9990000128746032,0.3215904235839844,0.2893180847167969,293.3632507324219,297.1499938964844,293.1499938964844,0.0045103416778147,-1682.22607421875,297.2771911621094,0.5409769415855408,0.050000000745058,0.229163572192192,291.19354248046875,291.1499938964844,267.0,265.5131225585937,282.3586730957031,293.8782653808594,291.1928100585937,1.0,0.2209071815013885,0.782469630241394,0.782469630241394,1.0,1.0,-1.0672376155853271,0.4575321972370147,0.60970538854599,0.1679378002882003,0.0,0.0,0.4168129563331604,30.62966537475586,25.0,-7.1000590324401855,-9487.541015625,124.60213470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9605712890625,307.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.94140625,18000.0,0.0,0.0,0.2160523831844329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3348947167396545,0.3348995149135589,-4.8018137022154406e-06,0.0,0.0002192656975239,0.0,0.0,15.940897941589355,0.0,0.0,0.0,0.318363606929779,4.0,0.0,1.0
394260,293.190185546875,297.1499938964844,293.1499938964844,0.0248076301068067,-968.8412475585938,304.154541015625,0.6105455756187439,0.0674291998147964,0.0618024468421936,294.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5426015853881836,0.050000000745058,0.0482972227036953,293.3047180175781,297.1499938964844,293.1499938964844,0.1659005135297775,-2670.338134765625,304.16510009765625,0.9317569136619568,0.2419414222240448,0.1702025979757309,293.2059326171875,297.1499938964844,293.1499938964844,0.218979150056839,-4507.38671875,304.1714782714844,0.9990000128746032,0.3214639723300934,0.287151575088501,293.36395263671875,297.1499938964844,293.1499938964844,0.0044785160571336,-1671.433349609375,297.2368469238281,0.5426015853881836,0.050000000745058,0.229101225733757,291.19049072265625,291.1499938964844,267.0183410644531,265.52850341796875,282.36090087890625,293.87274169921875,291.18975830078125,1.0,0.2196848094463348,0.7824045419692993,0.7824045419692993,1.0,1.0,-1.0621278285980225,0.4554438292980194,0.6066839694976807,0.1663083732128143,0.0,0.0,0.4144210517406463,30.22499084472656,25.0,-7.970043182373047,-9435.345703125,122.61872863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98272705078125,307.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.517578125,18000.0,0.0,0.0,0.2141857594251632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3317673206329345,0.331772118806839,-4.789244485436939e-06,0.0,0.0002173713146476,0.0,0.0,15.729107856750488,0.0,0.0,0.0,0.3174958825111389,4.0,0.0,1.0
394320,293.19061279296875,297.1499938964844,293.1499938964844,0.0243691895157098,-960.5421142578124,304.1545104980469,0.6101166605949402,0.0668331533670425,0.0612580031156539,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5440919399261475,0.050000000745058,0.0482853986322879,293.30242919921875,297.1499938964844,293.1499938964844,0.1646455377340316,-2654.3193359375,304.1646423339844,0.9319862127304076,0.2404291778802871,0.169145718216896,293.2030944824219,297.1499938964844,293.1499938964844,0.2171365916728973,-4477.47314453125,304.1709289550781,0.9990000128746032,0.3213123083114624,0.2851879596710205,293.3646545410156,297.1499938964844,293.1499938964844,0.0044468562118709,-1660.676025390625,297.1963195800781,0.5440919399261475,0.050000000745058,0.2290451377630233,291.18731689453125,291.1499938964844,267.0366516113281,265.5438842773437,282.3636169433594,293.86895751953125,291.1865539550781,1.0,0.2185456752777099,0.7823395133018494,0.7823395133018494,1.0,1.0,-1.0572831630706787,0.453487753868103,0.6037954688072205,0.1647026240825653,0.0,0.0,0.4122498631477356,29.85646629333496,25.0,-8.565873146057129,-9385.4306640625,120.78075408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9988708496094,307.1810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.359375,18000.0,0.0,0.0,0.2123422026634216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3289179801940918,0.3289227485656738,-4.777873527928023e-06,0.0,0.0002155003312509,0.0,0.0,15.537625312805176,0.0,0.0,0.0,0.3167112171649933,4.0,0.0,1.0
394380,293.1910705566406,297.1499938964844,293.1499938964844,0.0239320006221532,-952.176513671875,304.15447998046875,0.6095170378684998,0.0662308186292648,0.0607095472514629,294.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5454486012458801,0.050000000745058,0.0482748188078403,293.3003845214844,297.1499938964844,293.1499938964844,0.1633826941251754,-2638.154541015625,304.1642761230469,0.9319469928741456,0.2389000505208969,0.1680785864591598,293.2006225585937,297.1499938964844,293.1499938964844,0.2154754102230072,-4450.53662109375,304.1701354980469,0.9990000128746032,0.3211261034011841,0.2834193110466003,293.3653564453125,297.1499938964844,293.1499938964844,0.0044152503833174,-1649.907958984375,297.1556091308594,0.5454486012458801,0.050000000745058,0.2289949655532837,291.1841125488281,291.1499938964844,267.05499267578125,265.5592346191406,282.36688232421875,293.8669128417969,291.183349609375,1.0,0.217486023902893,0.7822744846343994,0.7822744846343994,1.0,1.0,-1.0526893138885498,0.4516549110412597,0.60103440284729,0.1631233245134353,0.0,0.0,0.4103010594844818,29.522193908691406,25.0,-8.74348258972168,-9337.935546875,119.0784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0085144042969,307.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3359375,18000.0,0.0,0.0,0.2105370610952377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3263688087463379,0.3263735771179199,-4.767719019582728e-06,0.0,0.0002136683469871,0.0,0.0,15.367362022399902,0.0,0.0,0.0,0.3160121738910675,4.0,0.0,1.0
394440,293.1915283203125,297.1499938964844,293.1499938964844,0.0234952997416257,-943.7227783203124,304.1544494628906,0.6087594628334045,0.0656221210956573,0.0601564645767211,294.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5466867685317993,0.050000000745058,0.0482653155922889,293.298583984375,297.1499938964844,293.1499938964844,0.1621081829071045,-2621.794677734375,304.1640014648437,0.9316651225090028,0.2373536825180053,0.1670004874467849,293.1985168457031,297.1499938964844,293.1499938964844,0.2139692902565002,-4426.13330078125,304.1692199707031,0.9990000128746032,0.3209013938903808,0.2818191647529602,293.3660583496094,297.1499938964844,293.1499938964844,0.0043837144039571,-1639.1246337890625,297.11480712890625,0.5466867685317993,0.050000000745058,0.2289498746395111,291.1810607910156,291.1499938964844,267.0733337402344,265.5745544433594,282.3706359863281,293.86627197265625,291.18035888671875,1.0,0.2164947986602783,0.7822094559669495,0.7822094559669495,1.0,1.0,-1.0483072996139526,0.4499244689941406,0.5983828902244568,0.1615717113018036,0.0,0.0,0.4085360467433929,29.217527389526367,25.0,-8.578940391540527,-9292.3681640625,117.49200439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0118408203125,307.1600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.63671875,18000.0,0.0,0.0,0.2087829709053039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.324079304933548,0.32408407330513,-4.758649993163999e-06,0.0,0.0002118881675414,0.0,0.0,15.21538543701172,0.0,0.0,0.0,0.3153870701789856,4.0,0.0,1.0
394500,293.1919860839844,297.1499938964844,293.1499938964844,0.0230589397251606,-935.1724243164062,304.1544494628906,0.6078447699546814,0.0650065541267395,0.0595983676612377,294.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5478090643882751,0.050000000745058,0.0482568219304084,293.2969665527344,297.1499938964844,293.1499938964844,0.1608203053474426,-2605.218017578125,304.1637878417969,0.931144952774048,0.2357889115810394,0.1659105867147445,293.1967468261719,297.1499938964844,293.1499938964844,0.2126097530126571,-4404.12255859375,304.1681823730469,0.9990000128746032,0.3206345438957214,0.2803780436515808,293.3667907714844,297.1499938964844,293.1499938964844,0.0043521630577743,-1628.2950439453125,297.07391357421875,0.5478090643882751,0.050000000745058,0.2289095818996429,291.1781921386719,291.1499938964844,267.0916748046875,265.58984375,282.3749084472656,293.8669738769531,291.1775207519531,1.0,0.2155682891607284,0.7821444272994995,0.7821444272994995,1.0,1.0,-1.0441228151321411,0.4482875764369964,0.595835268497467,0.1600509136915207,0.0,0.0,0.4069438874721527,28.94076156616211,25.0,-8.215134620666504,-9248.4287109375,116.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0088195800781,307.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.359375,18000.0,0.0,0.0,0.2070918530225753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3220266997814178,0.3220314681529999,-4.750584594148677e-06,0.0,0.0002101719001075,0.0,0.0,15.079959869384766,0.0,0.0,0.0,0.314829409122467,4.0,0.0,1.0
394560,293.19244384765625,297.1499938964844,293.1499938964844,0.0226229634135961,-926.5211181640624,304.1544189453125,0.6067784428596497,0.0643842369318008,0.0590349175035953,294.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5488234162330627,0.050000000745058,0.0482492372393608,293.2955322265625,297.1499938964844,293.1499938964844,0.1595182865858078,-2588.416015625,304.1636657714844,0.9303997159004213,0.2342056930065155,0.1648083329200744,293.1953125,297.1499938964844,293.1499938964844,0.2113844156265258,-4384.298828125,304.1671142578125,0.9990000128746032,0.3203237950801849,0.2790817320346832,293.3675537109375,297.1499938964844,293.1499938964844,0.0043205921538174,-1617.41796875,297.0329284667969,0.5488234162330627,0.050000000745058,0.228873610496521,291.175537109375,291.1499938964844,267.1099853515625,265.6051330566406,282.379638671875,293.86883544921875,291.1748962402344,1.0,0.2147005200386047,0.7820714712142944,0.7820714712142944,1.0,1.0,-1.0401147603988647,0.4467313885688782,0.5933834314346313,0.1585627943277359,0.0,0.0,0.4055128395557403,28.689329147338867,25.0,-7.759322643280029,-9205.884765625,114.62972259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9996643066406,307.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.421875,18000.0,0.0,0.0,0.2054744362831115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3201882243156433,0.3201929628849029,-4.743405042972881e-06,0.0,0.0002085304295178,0.0,0.0,14.959296226501465,0.0,0.0,0.0,0.3143321871757507,4.0,0.0,1.0
394620,293.1929016113281,297.1499938964844,293.1499938964844,0.0221877805888652,-917.7715454101562,304.1544189453125,0.6055677533149719,0.0637553110718727,0.0584662929177284,294.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5497379899024963,0.050000000745058,0.0482424795627594,293.2943115234375,297.1499938964844,293.1499938964844,0.1582020074129104,-2571.387451171875,304.16357421875,0.9294437766075134,0.2326040863990783,0.1636938750743866,293.1942138671875,297.1499938964844,293.1499938964844,0.2102814465761184,-4366.466796875,304.166015625,0.9990000128746032,0.3199686706066131,0.2779170870780945,293.36834716796875,297.1499938964844,293.1499938964844,0.0042889849282801,-1606.4881591796875,296.9918212890625,0.5497379899024963,0.050000000745058,0.228841558098793,291.17303466796875,291.1499938964844,267.1283264160156,265.6203918457031,282.38482666015625,293.87164306640625,291.1724548339844,1.0,0.2138861119747162,0.7819985747337341,0.7819985747337341,1.0,1.0,-1.03626549243927,0.4452462792396545,0.5910192131996155,0.1571108698844909,0.0,0.0,0.4042299091815948,28.46085357666016,25.0,-7.243353843688965,-9164.615234375,113.33290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,307.1089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76953125,18000.0,0.0,0.0,0.203938603401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3185459971427917,0.3185507357120514,-4.737021299661137e-06,0.0,0.0002069717593258,0.0,0.0,14.85200023651123,0.0,0.0,0.0,0.3138896822929382,4.0,0.0,1.0
394680,293.193359375,297.1499938964844,293.1499938964844,0.0217538904398679,-908.9283447265624,304.1543884277344,0.6042234301567078,0.0631205737590789,0.0578928105533123,294.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5505640506744385,0.050000000745058,0.0482364371418952,293.2932434082031,297.1499938964844,293.1499938964844,0.1568716913461685,-2554.135986328125,304.1635131835937,0.9282975792884828,0.2309851497411728,0.1625676304101944,293.1933898925781,297.1499938964844,293.1499938964844,0.2092857360839843,-4350.3779296875,304.1649169921875,0.9990000128746032,0.3195709884166717,0.2768678069114685,293.369140625,297.1499938964844,293.1499938964844,0.0042573232203722,-1595.4990234375,296.9505920410156,0.5505640506744385,0.050000000745058,0.228812888264656,291.1707763671875,291.1499938964844,267.14666748046875,265.6356201171875,282.3904113769531,293.875244140625,291.17022705078125,1.0,0.2131184190511703,0.781925618648529,0.781925618648529,1.0,1.0,-1.0325531959533691,0.4438201487064361,0.5887330770492554,0.1556975096464157,0.0,0.0,0.4030748307704925,28.252485275268555,25.0,-6.68266487121582,-9124.4580078125,112.11109161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9649353027344,307.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.380859375,18000.0,0.0,0.0,0.2024874687194824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3170740604400635,0.3170787990093231,-4.731325589091284e-06,0.0,0.0002054990327451,0.0,0.0,14.756226539611816,0.0,0.0,0.0,0.3134943842887878,4.0,0.0,1.0
394740,293.19384765625,297.1499938964844,293.1499938964844,0.0213216673582792,-899.9938354492188,304.1543884277344,0.6027463674545288,0.0624801591038703,0.057314682751894,294.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.551303505897522,0.050000000745058,0.0482310764491558,293.2923583984375,297.1499938964844,293.1499938964844,0.1555268466472625,-2536.654541015625,304.1635131835937,0.9269648194313048,0.2293487340211868,0.1614293903112411,293.1928405761719,297.1499938964844,293.1499938964844,0.208393707871437,-4335.9736328125,304.163818359375,0.9990000128746032,0.3191291689872741,0.2759302258491516,293.3699951171875,297.1499938964844,293.1499938964844,0.004225593060255,-1584.4447021484375,296.90924072265625,0.551303505897522,0.050000000745058,0.2287874519824981,291.168701171875,291.1499938964844,267.1650085449219,265.6508483886719,282.3963928222656,293.8795471191406,291.168212890625,1.0,0.2123958319425583,0.7818527221679688,0.7818527221679688,1.0,1.0,-1.0289729833602903,0.4424489438533783,0.5865240693092346,0.1543262302875518,0.0,0.0,0.402040034532547,28.06339263916016,25.0,-6.091150283813477,-9085.3623046875,110.96057891845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9403076171875,307.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.279296875,18000.0,0.0,0.0,0.2011291086673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3157621920108795,0.3157669007778168,-4.7262778934964444e-06,0.0,0.0002041204861598,0.0,0.0,14.67120361328125,0.0,0.0,0.0,0.3131432235240936,4.0,0.0,1.0
394800,293.1942749023437,297.1499938964844,293.1499938964844,0.0208919234573841,-890.9801025390625,304.15435791015625,0.6011496186256409,0.0618352815508842,0.0567326284945011,294.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5519685745239258,0.050000000745058,0.0482262931764125,293.29156494140625,297.1499938964844,293.1499938964844,0.1541688144207,-2518.96044921875,304.1635131835937,0.9254690408706664,0.2276968508958816,0.1602803170680999,293.1925354003906,297.1499938964844,293.1499938964844,0.2075903713703155,-4323.00830078125,304.16278076171875,0.9990000128746032,0.3186464309692383,0.2750881314277649,293.370849609375,297.1499938964844,293.1499938964844,0.0041937981732189,-1573.3271484375,296.8678283691406,0.5519685745239258,0.050000000745058,0.2287647724151611,291.1668395996094,291.1499938964844,267.1833190917969,265.6660461425781,282.4027404785156,293.88433837890625,291.1664123535156,1.0,0.2117119431495666,0.7817797660827637,0.7817797660827637,1.0,1.0,-1.0255048274993896,0.4411214888095855,0.5843833684921265,0.1529990136623382,0.0,0.0,0.401103526353836,27.890838623046875,25.0,-5.479572296142578,-9047.1826171875,109.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9118347167969,307.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4296875,18000.0,0.0,0.0,0.1998617351055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.314581960439682,0.3145866990089416,-4.721764980786247e-06,0.0,0.0002028342569246,0.0,0.0,14.59499740600586,0.0,0.0,0.0,0.3128283619880676,4.0,0.0,1.0
394860,293.1947326660156,297.1499938964844,293.1499938964844,0.0204656589776277,-881.9039916992188,304.15435791015625,0.5994372963905334,0.0611885227262973,0.0561477206647396,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5525609254837036,0.050000000745058,0.0482220649719238,293.2909240722656,297.1499938964844,293.1499938964844,0.1527979224920272,-2501.05810546875,304.1635437011719,0.923815667629242,0.2260304391384124,0.1591207236051559,293.19244384765625,297.1499938964844,293.1499938964844,0.2068731784820556,-4311.4404296875,304.1617736816406,0.9990000128746032,0.3181223571300506,0.2743387520313263,293.3717346191406,297.1499938964844,293.1499938964844,0.0041619432158768,-1562.1483154296875,296.8262939453125,0.5525609254837036,0.050000000745058,0.2287447154521942,291.1651916503906,291.1499938964844,267.20166015625,265.6812438964844,282.4091186523437,293.8890075683594,291.164794921875,1.0,0.2110657691955566,0.7817076444625854,0.7817076444625854,1.0,1.0,-1.0221468210220337,0.4398355185985565,0.5823112726211548,0.1517192274332046,0.0,0.0,0.4002583920955658,27.734220504760746,25.0,-4.914569854736328,-9010.0322265625,108.8403091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798828125,307.0107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.845703125,18000.0,0.0,0.0,0.1986916363239288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.313523381948471,0.3135280907154083,-4.717748652183218e-06,0.0,0.0002016467624343,0.0,0.0,14.526896476745604,0.0,0.0,0.0,0.3125468790531158,4.0,0.0,1.0
394920,293.195068359375,297.1499938964844,293.1499938964844,0.0200497452169656,-872.915283203125,304.1543273925781,0.5976579189300537,0.0605573020875453,0.0555687174201011,294.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5530954003334045,0.050000000745058,0.0482182763516902,293.29034423828125,297.1499938964844,293.1499938964844,0.1514207571744918,-2483.037109375,304.1636047363281,0.9220388531684875,0.2243574410676956,0.157954141497612,293.1925354003906,297.1499938964844,293.1499938964844,0.2062277197837829,-4301.03662109375,304.1607971191406,0.9990000128746032,0.317568838596344,0.2736631035804748,293.3725891113281,297.1499938964844,293.1499938964844,0.0041300971060991,-1550.9439697265625,296.78472900390625,0.5530954003334045,0.050000000745058,0.2287267446517944,291.16363525390625,291.1499938964844,267.2200012207031,265.6964111328125,282.41412353515625,293.8910217285156,291.1632080078125,1.0,0.2104516327381134,0.7816355228424072,0.7816355228424072,1.0,1.0,-1.0188889503479004,0.4385848939418793,0.5803040266036987,0.1504891067743301,0.0,0.0,0.3995077908039093,27.59057235717773,25.0,-4.762468338012695,-8974.322265625,107.8601303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84527587890625,306.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3671875,18000.0,0.0,0.0,0.197612315416336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3125708103179931,0.3125755190849304,-4.714134320238372e-06,0.0,0.0002005513815674,0.0,0.0,14.465747833251951,0.0,0.0,0.0,0.3122943341732025,4.0,0.0,1.0
394980,293.1952209472656,297.1499938964844,293.1499938964844,0.0196556486189365,-864.2757568359375,304.1542358398437,0.5958819389343262,0.0599554739892482,0.0550113469362258,294.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5535780191421509,0.050000000745058,0.0482148751616478,293.2898254394531,297.1499938964844,293.1499938964844,0.1500458270311355,-2465.013916015625,304.16363525390625,0.9201622605323792,0.2226843237876892,0.1567853242158889,293.1927185058594,297.1499938964844,293.1499938964844,0.2056512087583542,-4291.75537109375,304.1598815917969,0.9990000128746032,0.3169936239719391,0.2730531990528106,293.3733825683594,297.1499938964844,293.1499938964844,0.0040985378436744,-1539.826904296875,296.7430725097656,0.5535780191421509,0.050000000745058,0.2287106066942215,291.1618347167969,291.1499938964844,267.23834228515625,265.7115478515625,282.41802978515625,293.8907470703125,291.161376953125,1.0,0.2098698318004608,0.7815633416175842,0.7815633416175842,1.0,1.0,-1.0157475471496582,0.4373762607574463,0.5783712863922119,0.1493131518363952,0.0,0.0,0.3989008069038391,27.45880126953125,25.0,-4.951489448547363,-8940.5380859375,106.93164825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.808349609375,306.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6640625,18000.0,0.0,0.0,0.1966315507888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3117631077766418,0.3117678165435791,-4.710976554633817e-06,0.0,0.0001995560305658,0.0,0.0,14.41373348236084,0.0,0.0,0.0,0.312079519033432,4.0,0.0,1.0
395040,293.1952209472656,297.1499938964844,293.1499938964844,0.019284188747406,-856.0158081054688,304.1541442871094,0.5941353440284729,0.0593793094158172,0.0544782243669033,294.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.554020881652832,0.050000000745058,0.0482117682695388,293.289306640625,297.1499938964844,293.1499938964844,0.1486751437187194,-2447.012939453125,304.16363525390625,0.9182170033454896,0.2210143804550171,0.1556178629398346,293.1929626464844,297.1499938964844,293.1499938964844,0.2051259279251098,-4283.2998046875,304.1590576171875,0.9990000128746032,0.3164039850234985,0.2724936604499817,293.37408447265625,297.1499938964844,293.1499938964844,0.0040671993046998,-1528.764892578125,296.701416015625,0.554020881652832,0.050000000745058,0.2286958694458007,291.1600036621094,291.1499938964844,267.25665283203125,265.7266540527344,282.4216613769531,293.8894958496094,291.1595458984375,1.0,0.2093151062726974,0.781491219997406,0.781491219997406,1.0,1.0,-1.0127097368240356,0.4362022280693054,0.5765075087547302,0.1481929123401641,0.0,0.0,0.3984203934669494,27.336519241333008,25.0,-4.93992280960083,-8908.70703125,106.0472183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.769775390625,306.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.771484375,18000.0,0.0,0.0,0.1957396268844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31110879778862,0.3111135065555572,-4.708308551926166e-06,0.0,0.000198650843231,0.0,0.0,14.371353149414062,0.0,0.0,0.0,0.3119036853313446,4.0,0.0,1.0
395100,293.19512939453125,297.1499938964844,293.1499938964844,0.0189335811883211,-848.1062622070312,304.1540222167969,0.5924172401428223,0.0588261000812053,0.053968571126461,294.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5544230341911316,0.050000000745058,0.0482089594006538,293.288818359375,297.1499938964844,293.1499938964844,0.1473070681095123,-2429.0078125,304.16363525390625,0.9162095189094543,0.2193490713834762,0.1544533818960189,293.1932678222656,297.1499938964844,293.1499938964844,0.204647958278656,-4275.59912109375,304.1582946777344,0.9990000128746032,0.3158001005649566,0.2719856798648834,293.37469482421875,297.1499938964844,293.1499938964844,0.0040358775295317,-1517.670166015625,296.6600036621094,0.5544230341911316,0.050000000745058,0.2286825627088546,291.1583557128906,291.1499938964844,267.2749938964844,265.74176025390625,282.42529296875,293.8878173828125,291.1579895019531,1.0,0.2087881118059158,0.7814190983772278,0.7814190983772278,1.0,1.0,-1.0097782611846924,0.4350630342960357,0.574715256690979,0.1471313536167144,0.0,0.0,0.3980349004268646,27.223861694335938,25.0,-4.509080410003662,-8878.66015625,105.20714569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72979736328125,306.89630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0859375,18000.0,0.0,0.0,0.194944217801094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3105950951576233,0.3105998039245605,-4.706172603619052e-06,0.0,0.0001978436048375,0.0,0.0,14.338005065917969,0.0,0.0,0.0,0.3117644190788269,4.0,0.0,1.0
395160,293.1949462890625,297.1499938964844,293.1499938964844,0.0185984317213296,-840.4357299804688,304.1539001464844,0.5907093286514282,0.0582891218364238,0.0534757561981678,294.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5547910332679749,0.050000000745058,0.048206403851509,293.2882995605469,297.1499938964844,293.1499938964844,0.1459406912326812,-2410.984375,304.16363525390625,0.914156138896942,0.2176890075206756,0.1532923281192779,293.193603515625,297.1499938964844,293.1499938964844,0.2042067945003509,-4268.48095703125,304.1575927734375,0.9990000128746032,0.3151834607124328,0.2715209126472473,293.3752136230469,297.1499938964844,293.1499938964844,0.0040047238580882,-1506.59033203125,296.618896484375,0.5547910332679749,0.050000000745058,0.2286704331636428,291.1570739746094,291.1499938964844,267.2933349609375,265.7568359375,282.42926025390625,293.8861083984375,291.1567687988281,1.0,0.208284318447113,0.7813490629196167,0.7813490629196167,1.0,1.0,-1.006933331489563,0.4339483976364136,0.5729849338531494,0.1461291164159774,0.0,0.0,0.3976955115795135,27.119430541992188,25.0,-3.7825210094451904,-8849.68359375,104.40415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68902587890625,306.8682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.1942338049411773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3101623952388763,0.3101671040058136,-4.704419097834034e-06,0.0,0.0001971226156456,0.0,0.0,14.310075759887695,0.0,0.0,0.0,0.3116476237773895,4.0,0.0,1.0
395220,293.1947326660156,297.1499938964844,293.1499938964844,0.0182766150683164,-832.9636840820312,304.1537780761719,0.5890025496482849,0.0577657967805862,0.0529972240328788,294.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5551245808601379,0.050000000745058,0.0482040978968143,293.2878112792969,297.1499938964844,293.1499938964844,0.1445768326520919,-2392.953125,304.16363525390625,0.9120643138885498,0.2160351425409317,0.1521355658769607,293.19403076171875,297.1499938964844,293.1499938964844,0.2038020491600036,-4261.93994140625,304.1569519042969,0.9990000128746032,0.3145523071289062,0.2710995972156524,293.3757019042969,297.1499938964844,293.1499938964844,0.0039736754260957,-1495.503173828125,296.5780639648437,0.5551245808601379,0.050000000745058,0.2286594808101654,291.1561584472656,291.1499938964844,267.3116760253906,265.7719116210937,282.4336853027344,293.8845520019531,291.1559753417969,1.0,0.2078035771846771,0.7812790870666504,0.7812790870666504,1.0,1.0,-1.0041731595993042,0.4328563213348388,0.5713167786598206,0.1451880931854248,0.0,0.0,0.3973784148693084,27.02320098876953,25.0,-2.909482955932617,-8821.45703125,103.63739013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6480407714844,306.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.11328125,18000.0,0.0,0.0,0.193609818816185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3097763061523437,0.309781014919281,-4.702936166722793e-06,0.0,0.0001964893453987,0.0,0.0,14.285405158996582,0.0,0.0,0.0,0.311544805765152,4.0,0.0,1.0
