time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395280,293.1944580078125,297.1499938964844,293.1499938964844,0.0179653875529766,-825.6346435546875,304.1536560058594,0.5872873067855835,0.0572527721524238,0.0525291971862316,294.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5554285645484924,0.050000000745058,0.0482020005583763,293.2873229980469,297.1499938964844,293.1499938964844,0.143216386437416,-2374.926513671875,304.16363525390625,0.9099483489990234,0.2143879979848861,0.1509832441806793,293.1944580078125,297.1499938964844,293.1499938964844,0.2034284621477127,-4255.892578125,304.1563720703125,0.9990000128746032,0.313906580209732,0.2707156240940094,293.3761291503906,297.1499938964844,293.1499938964844,0.003942655865103,-1484.384521484375,296.5375366210937,0.5554285645484924,0.050000000745058,0.2286495417356491,291.1556091308594,291.1499938964844,267.3299865722656,265.7869567871094,282.4386291503906,293.8832702636719,291.1554870605469,1.0,0.2073427438735962,0.7812090516090393,0.7812090516090393,1.0,1.0,-1.0014841556549072,0.4317795038223266,0.5697047114372253,0.1443090289831161,0.0,0.0,0.3970612585544586,26.93416976928711,25.0,-1.987874150276184,-8793.703125,102.9018325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607421875,306.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.1930607855319976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3094057142734527,0.30941042304039,-4.70159056931152e-06,0.0,0.0001959321525646,0.0,0.0,14.261961936950684,0.0,0.0,0.0,0.3114475011825561,4.0,0.0,1.0
395340,293.19415283203125,297.1499938964844,293.1499938964844,0.0176638159900903,-818.4319458007812,304.1535339355469,0.5855602025985718,0.0567488931119442,0.0520705804228782,294.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5557031631469727,0.050000000745058,0.0482001155614852,293.28680419921875,297.1499938964844,293.1499938964844,0.1418604105710983,-2356.918212890625,304.16363525390625,0.907817840576172,0.2127485871315002,0.1498361974954605,293.1949768066406,297.1499938964844,293.1499938964844,0.2030856162309646,-4250.3330078125,304.15582275390625,0.9990000128746032,0.3132445216178894,0.2703686952590942,293.3764953613281,297.1499938964844,293.1499938964844,0.0039117634296417,-1473.2705078125,296.4972229003906,0.5557031631469727,0.050000000745058,0.2286405861377716,291.1553955078125,291.1499938964844,267.34832763671875,265.8019714355469,282.44415283203125,293.8822021484375,291.1553649902344,1.0,0.2069016993045807,0.781139075756073,0.781139075756073,1.0,1.0,-0.9988659024238586,0.4307168126106262,0.5681490898132324,0.1434937268495559,0.0,0.0,0.3967258930206299,26.85226058959961,25.0,-1.065618634223938,-8766.3046875,102.19686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677185058594,306.7864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1925851106643676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3090296983718872,0.3090344071388244,-4.700305453297915e-06,0.0,0.0001954493927769,0.0,0.0,14.23841953277588,0.0,0.0,0.0,0.3113501667976379,4.0,0.0,1.0
395400,293.1938171386719,297.1499938964844,293.1499938964844,0.0173702891916036,-811.3228759765625,304.1534423828125,0.583817183971405,0.0562522001564502,0.0516190864145755,294.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5559532642364502,0.050000000745058,0.048198401927948,293.2862854003906,297.1499938964844,293.1499938964844,0.1405100375413894,-2338.9443359375,304.1636047363281,0.9056891202926636,0.2111178785562515,0.1486948281526565,293.1955261230469,297.1499938964844,293.1499938964844,0.2027683854103088,-4245.18017578125,304.15533447265625,0.9990000128746032,0.3125662803649902,0.2700527608394623,293.3768005371094,297.1499938964844,293.1499938964844,0.0038808521348983,-1462.1121826171875,296.4571533203125,0.5559532642364502,0.050000000745058,0.2286324650049209,291.15545654296875,291.1499938964844,267.3666687011719,265.81695556640625,282.45025634765625,293.8813781738281,291.155517578125,1.0,0.2064776420593261,0.7810690402984619,0.7810690402984619,1.0,1.0,-0.9963073134422302,0.4296621978282928,0.5666451454162598,0.1427431106567382,0.0,0.0,0.3963528275489807,26.776525497436523,25.0,-0.1840853095054626,-8739.0712890625,101.51823425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,306.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9453125,18000.0,0.0,0.0,0.1921696960926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.308623194694519,0.3086279034614563,-4.698982138506835e-06,0.0,0.0001950278092408,0.0,0.0,14.213172912597656,0.0,0.0,0.0,0.3112461864948272,4.0,0.0,1.0
395460,293.1934814453125,297.1499938964844,293.1499938964844,0.0170844756066799,-804.3036499023438,304.1533203125,0.582057535648346,0.0557622388005256,0.0511743798851966,294.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5561787486076355,0.050000000745058,0.0481968633830547,293.2857360839844,297.1499938964844,293.1499938964844,0.13916677236557,-2321.025146484375,304.16357421875,0.9035736322402954,0.209497258067131,0.1475602835416793,293.1961364746094,297.1499938964844,293.1499938964844,0.2024769186973571,-4240.4365234375,304.1549072265625,0.9990000128746032,0.3118700981140136,0.2697678804397583,293.3771057128906,297.1499938964844,293.1499938964844,0.0038500637747347,-1450.961669921875,296.4172668457031,0.5561787486076355,0.050000000745058,0.2286251634359359,291.1558532714844,291.1499938964844,267.385009765625,265.8319396972656,282.4569396972656,293.8807678222656,291.15594482421875,1.0,0.2060707956552505,0.7810028195381165,0.7810028195381165,1.0,1.0,-0.9938096404075624,0.428615927696228,0.565193772315979,0.1420594006776809,0.0,0.0,0.3959257006645202,26.70696449279785,25.0,0.6175416111946106,-8711.9267578125,100.86590576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,306.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.45703125,18000.0,0.0,0.0,0.1918117552995681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3081663846969604,0.3081710934638977,-4.6975515033409465e-06,0.0,0.000194664549781,0.0,0.0,14.18498420715332,0.0,0.0,0.0,0.3111304044723511,4.0,0.0,1.0
395520,293.1931457519531,297.1499938964844,293.1499938964844,0.0168053153902292,-797.3532104492188,304.1532287597656,0.5802804231643677,0.0552776269614696,0.0507348664104938,294.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5563849806785583,0.050000000745058,0.0481954589486122,293.2851867675781,297.1499938964844,293.1499938964844,0.1378316879272461,-2303.176025390625,304.1635437011719,0.9014769196510316,0.2078874260187149,0.1464327275753021,293.19677734375,297.1499938964844,293.1499938964844,0.2022058069705963,-4236.015625,304.1545104980469,0.9990000128746032,0.3111573755741119,0.2695072591304779,293.3773803710937,297.1499938964844,293.1499938964844,0.0038192693609744,-1439.7769775390625,296.3775329589844,0.5563849806785583,0.050000000745058,0.2286185026168823,291.15643310546875,291.1499938964844,267.4033203125,265.8468933105469,282.4642333984375,293.8803100585937,291.1565856933594,1.0,0.2056781649589538,0.7809365391731262,0.7809365391731262,1.0,1.0,-0.9913616180419922,0.4275714457035064,0.5637902021408081,0.1414429992437362,0.0,0.0,0.3954368233680725,26.64254570007324,25.0,1.3357396125793457,-8684.755859375,100.23550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,306.7117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.1914963126182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3076471388339996,0.3076518476009369,-4.695956249634037e-06,0.0,0.0001943444221979,0.0,0.0,14.153061866760254,0.0,0.0,0.0,0.3109995424747467,4.0,0.0,1.0
395580,293.1928100585937,297.1499938964844,293.1499938964844,0.0165325943380594,-790.469482421875,304.15313720703125,0.5784865021705627,0.0547980032861232,0.0503003224730491,294.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5565729737281799,0.050000000745058,0.0481941811740398,293.2846069335937,297.1499938964844,293.1499938964844,0.1365066021680832,-2285.422119140625,304.1634826660156,0.8993629813194275,0.2062901109457016,0.1453135162591934,293.1974792480469,297.1499938964844,293.1499938964844,0.201954111456871,-4231.90283203125,304.1541442871094,0.9990000128746032,0.310427188873291,0.2692697048187256,293.37762451171875,297.1499938964844,293.1499938964844,0.0037885217461735,-1428.57861328125,296.33795166015625,0.5565729737281799,0.050000000745058,0.2286124527454376,291.1572570800781,291.1499938964844,267.4216613769531,265.8618469238281,282.4721374511719,293.8799743652344,291.157470703125,1.0,0.205299511551857,0.780870258808136,0.780870258808136,1.0,1.0,-0.9889631271362304,0.4265278577804565,0.5624352097511292,0.1408957988023758,0.0,0.0,0.3948733508586883,26.583101272583008,25.0,1.967306971549988,-8657.5078125,99.62650299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288635253906,306.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.1912174522876739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3070506751537323,0.3070553839206695,-4.6941431719460525e-06,0.0,0.0001940614019986,0.0,0.0,14.11648654937744,0.0,0.0,0.0,0.3108497858047485,4.0,0.0,1.0
395640,293.1924743652344,297.1499938964844,293.1499938964844,0.0162658244371414,-783.6441040039062,304.1530456542969,0.5766763091087341,0.054322924464941,0.049870066344738,294.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5567455291748047,0.050000000745058,0.0481930114328861,293.2839660644531,297.1499938964844,293.1499938964844,0.1351930648088455,-2267.785400390625,304.1634216308594,0.8972341418266296,0.2047069817781448,0.1442036181688308,293.1982116699219,297.1499938964844,293.1499938964844,0.2017189562320709,-4228.052734375,304.15380859375,0.9990000128746032,0.3096799254417419,0.2690516114234924,293.3778686523437,297.1499938964844,293.1499938964844,0.003757819533348,-1417.368896484375,296.2984619140625,0.5567455291748047,0.050000000745058,0.2286068946123123,291.1582336425781,291.1499938964844,267.44000244140625,265.8767395019531,282.48065185546875,293.87969970703125,291.1584777832031,1.0,0.2049334496259689,0.7808039784431458,0.7808039784431458,1.0,1.0,-0.9866095185279846,0.4254822432994842,0.561127245426178,0.1404192149639129,0.0,0.0,0.3942262530326843,26.52811050415039,25.0,2.512178659439087,-8630.111328125,99.03685760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,306.6679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.064453125,18000.0,0.0,0.0,0.1909643560647964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3063654601573944,0.3063701391220093,-4.6920681597839575e-06,0.0,0.0001938045461429,0.0,0.0,14.074542999267578,0.0,0.0,0.0,0.310678094625473,4.0,0.0,1.0
395700,293.192138671875,297.1499938964844,293.1499938964844,0.0160050448030233,-776.8814086914062,304.1529846191406,0.5748521685600281,0.053852766752243,0.0494442731142044,294.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5569034218788147,0.050000000745058,0.0481919422745704,293.2832946777344,297.1499938964844,293.1499938964844,0.1338938325643539,-2250.3037109375,304.163330078125,0.8950971364974976,0.2031428068876266,0.1431052237749099,293.1990051269531,297.1499938964844,293.1499938964844,0.2014997601509094,-4224.455078125,304.1535339355469,0.9990000128746032,0.3089149296283722,0.2688519358634949,293.3780822753906,297.1499938964844,293.1499938964844,0.0037271461915224,-1406.143310546875,296.25909423828125,0.5569034218788147,0.050000000745058,0.2286018282175064,291.15936279296875,291.1499938964844,267.4583435058594,265.89166259765625,282.4897766113281,293.8794250488281,291.1596374511719,1.0,0.2045800536870956,0.7807377576828003,0.7807377576828003,1.0,1.0,-0.9843025207519532,0.4244345128536224,0.5598680377006531,0.1400156319141388,0.0,0.0,0.3934844732284546,26.477458953857425,25.0,2.947062492370605,-8602.5400390625,98.46656036376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37701416015625,306.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.203125,18000.0,0.0,0.0,0.1907306611537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30557781457901,0.3055825233459472,-4.689681645686505e-06,0.0,0.0001935673790285,0.0,0.0,14.026399612426758,0.0,0.0,0.0,0.3104811012744903,4.0,0.0,1.0
395760,293.1917724609375,297.1499938964844,293.1499938964844,0.0157508943229913,-770.202880859375,304.15289306640625,0.5730273723602295,0.0533911623060703,0.0490240044891834,294.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5570541024208069,0.050000000745058,0.0481909252703189,293.2824401855469,297.1499938964844,293.1499938964844,0.1326196044683456,-2233.126220703125,304.1632385253906,0.892981767654419,0.2016231566667556,0.1420270651578903,293.1997985839844,297.1499938964844,293.1499938964844,0.2012893557548523,-4220.9921875,304.1532592773437,0.9990000128746032,0.3081384599208832,0.2686614394187927,293.3782958984375,297.1499938964844,293.1499938964844,0.0036965252365916,-1394.9156494140625,296.21978759765625,0.5570541024208069,0.050000000745058,0.2285970002412796,291.1605834960937,291.1499938964844,267.4766540527344,265.9065246582031,282.4989624023437,293.8783569335937,291.1608581542969,1.0,0.2042373120784759,0.7806785702705383,0.7806785702705383,1.0,1.0,-0.9820425510406494,0.4233846962451935,0.5586578845977783,0.1396879106760025,0.0,0.0,0.3926569819450378,26.429906845092773,25.0,3.1916627883911133,-8574.9580078125,97.91343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,306.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.388671875,18000.0,0.0,0.0,0.1905054748058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3046933710575104,0.3046980500221252,-4.686990450863959e-06,0.0,0.0001933388411998,0.0,0.0,13.972393989562988,0.0,0.0,0.0,0.3102601766586303,4.0,0.0,1.0
395820,293.1913452148437,297.1499938964844,293.1499938964844,0.0155061604455113,-763.6895141601562,304.1528015136719,0.5712323784828186,0.0529424361884593,0.0486138686537742,294.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5572046637535095,0.050000000745058,0.0481899082660675,293.2813720703125,297.1499938964844,293.1499938964844,0.1313916742801666,-2216.54833984375,304.1630554199219,0.8909367918968201,0.2001594305038452,0.1409866213798523,293.2005615234375,297.1499938964844,293.1499938964844,0.2010822147130966,-4217.5732421875,304.1530456542969,0.9990000128746032,0.3073550462722778,0.2684710919857025,293.37847900390625,297.1499938964844,293.1499938964844,0.0036659995093941,-1383.7095947265625,296.18048095703125,0.5572046637535095,0.050000000745058,0.2285921722650528,291.1617126464844,291.1499938964844,267.4949951171875,265.92138671875,282.5080261230469,293.8758544921875,291.1619873046875,1.0,0.2039055079221725,0.7806193828582764,0.7806193828582764,1.0,1.0,-0.9798465967178344,0.4223392009735107,0.5575073957443237,0.1394396126270294,0.0,0.0,0.3917581737041473,26.3844051361084,25.0,3.115952014923096,-8547.5859375,97.37913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392639160156,306.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.1902816891670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3037170767784118,0.3037217557430267,-4.683981387643144e-06,0.0,0.0001931117149069,0.0,0.0,13.912786483764648,0.0,0.0,0.0,0.3100163638591766,4.0,0.0,1.0
395880,293.19091796875,297.1499938964844,293.1499938964844,0.0152708841487765,-757.3500366210938,304.1527404785156,0.5694699287414551,0.052504688501358,0.0482142791152,294.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5573543906211853,0.050000000745058,0.0481888987123966,293.2801513671875,297.1499938964844,293.1499938964844,0.1302021145820617,-2200.462646484375,304.162841796875,0.8889462351799011,0.1987297087907791,0.1399763375520706,293.2013244628906,297.1499938964844,293.1499938964844,0.2008793801069259,-4214.2197265625,304.1528625488281,0.9990000128746032,0.3065654635429382,0.2682816982269287,293.3786315917969,297.1499938964844,293.1499938964844,0.0036356456112116,-1372.5557861328125,296.1411437988281,0.5573543906211853,0.050000000745058,0.2285873889923095,291.1627502441406,291.1499938964844,267.5133361816406,265.93621826171875,282.5174255371094,293.8727722167969,291.1629638671875,1.0,0.2035837322473526,0.7805602550506592,0.7805602550506592,1.0,1.0,-0.9777061939239502,0.4212928414344787,0.5564133524894714,0.1392726153135299,0.0,0.0,0.3908067643642425,26.34103775024414,25.0,2.974320411682129,-8520.4912109375,96.8618621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,306.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3671875,18000.0,0.0,0.0,0.1900524944067001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3026743531227112,0.3026790618896484,-4.6807172111584805e-06,0.0,0.0001928791170939,0.0,0.0,13.849115371704102,0.0,0.0,0.0,0.3097556829452514,4.0,0.0,1.0
395940,293.1904602050781,297.1499938964844,293.1499938964844,0.0150443008169531,-751.1685791015625,304.15264892578125,0.5677357912063599,0.0520768277347087,0.0478246659040451,294.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.557500422000885,0.050000000745058,0.0481879115104675,293.2789001464844,297.1499938964844,293.1499938964844,0.1290419995784759,-2184.7451171875,304.1626281738281,0.8869924545288086,0.1973283290863037,0.1389893889427185,293.2020874023437,297.1499938964844,293.1499938964844,0.2006819695234298,-4210.94873046875,304.1527099609375,0.9990000128746032,0.3057684302330017,0.2680969834327698,293.37872314453125,297.1499938964844,293.1499938964844,0.0036053059156984,-1361.390869140625,296.1018981933594,0.557500422000885,0.050000000745058,0.2285827100276947,291.16375732421875,291.1499938964844,267.5316772460937,265.9510192871094,282.5274658203125,293.8695068359375,291.1640014648437,1.0,0.2032723277807235,0.7805010676383972,0.7805010676383972,1.0,1.0,-0.9756167531013488,0.4202422201633453,0.5553745031356812,0.1391895115375518,0.0,0.0,0.3897856771945953,26.30031967163086,25.0,2.980409622192383,-8493.599609375,96.36133575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,306.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.162109375,18000.0,0.0,0.0,0.1898116767406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3015623092651367,0.3015669882297516,-4.677217020798707e-06,0.0,0.0001926347176777,0.0,0.0,13.781302452087402,0.0,0.0,0.0,0.3094775378704071,4.0,0.0,1.0
396000,293.19000244140625,297.1499938964844,293.1499938964844,0.0148243848234415,-745.09375,304.1525573730469,0.5660178065299988,0.0516562014818191,0.0474422127008438,294.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5576429963111877,0.050000000745058,0.0481869541108608,293.2776184082031,297.1499938964844,293.1499938964844,0.1279020756483078,-2169.269287109375,304.16241455078125,0.8850615620613098,0.1959503144025802,0.1380188912153244,293.20281982421875,297.1499938964844,293.1499938964844,0.2004873156547546,-4207.71484375,304.1525573730469,0.9990000128746032,0.3049637675285339,0.267916589975357,293.3788146972656,297.1499938964844,293.1499938964844,0.0035751047544181,-1350.254638671875,296.0627746582031,0.5576429963111877,0.050000000745058,0.2285781502723693,291.16485595703125,291.1499938964844,267.54998779296875,265.9658203125,282.5382995605469,293.8663635253906,291.1651306152344,1.0,0.2029695659875869,0.7804418802261353,0.7804418802261353,1.0,1.0,-0.9735647439956664,0.419179618358612,0.5543851256370544,0.1391921192407608,0.0,0.0,0.3886812031269073,26.262142181396484,25.0,3.158555030822754,-8466.560546875,95.87445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,306.5729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.068359375,18000.0,0.0,0.0,0.1895544975996017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3003722429275512,0.3003769218921661,-4.673499915952561e-06,0.0,0.0001923737145261,0.0,0.0,13.708980560302734,0.0,0.0,0.0,0.3091807067394256,4.0,0.0,1.0
396060,293.18951416015625,297.1499938964844,293.1499938964844,0.0146104376763105,-739.1104125976562,304.1524963378906,0.5643120408058167,0.0512418448925018,0.0470659844577312,294.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5577816963195801,0.050000000745058,0.0481860190629959,293.2763061523437,297.1499938964844,293.1499938964844,0.126781478524208,-2154.0244140625,304.1622009277344,0.883152425289154,0.1945926994085312,0.1370642185211181,293.2035522460937,297.1499938964844,293.1499938964844,0.2002955824136734,-4204.52099609375,304.1524658203125,0.9990000128746032,0.3041507303714752,0.2677410840988159,293.3788452148437,297.1499938964844,293.1499938964844,0.003544972743839,-1339.121826171875,296.0238037109375,0.5577816963195801,0.050000000745058,0.2285737246274948,291.1661071777344,291.1499938964844,267.5687561035156,265.98095703125,282.5500793457031,293.8633728027344,291.1664123535156,1.0,0.2026750594377517,0.7803909182548523,0.7803909182548523,1.0,1.0,-0.971548855304718,0.4181089401245117,0.5534399151802063,0.1392708420753479,0.0,0.0,0.3874814808368683,26.22635841369629,25.0,3.4133317470550537,-8439.1025390625,95.4006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,306.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.126953125,18000.0,0.0,0.0,0.1892760246992111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2990873456001282,0.299092024564743,-4.669524059863761e-06,0.0,0.0001920911017805,0.0,0.0,13.631190299987791,0.0,0.0,0.0,0.3088615536689758,4.0,0.0,1.0
396120,293.1890563964844,297.1499938964844,293.1499938964844,0.014401857741177,-733.2056884765625,304.15240478515625,0.5626130700111389,0.0508331432938575,0.0466950945556163,294.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.557914674282074,0.050000000745058,0.0481851249933242,293.2750244140625,297.1499938964844,293.1499938964844,0.1256739050149917,-2138.923828125,304.1619873046875,0.8812505006790161,0.1932441741228103,0.1361195892095565,293.20428466796875,297.1499938964844,293.1499938964844,0.2001089453697204,-4201.40673828125,304.15234375,0.9990000128746032,0.3033286929130554,0.2675727903842926,293.3788757324219,297.1499938964844,293.1499938964844,0.003514900105074,-1327.990478515625,295.9849548339844,0.557914674282074,0.050000000745058,0.2285694777965545,291.16748046875,291.1499938964844,267.5882873535156,265.9967956542969,282.5629577636719,293.8607788085937,291.1678161621094,1.0,0.2023881673812866,0.7803398966789246,0.7803398966789246,1.0,1.0,-0.969563364982605,0.4170314371585846,0.5525319576263428,0.1394111216068267,0.0,0.0,0.3861798048019409,26.192975997924805,25.0,3.706078290939331,-8410.98828125,94.93852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,306.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.298828125,18000.0,0.0,0.0,0.1889709085226059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.297698050737381,0.2977027297019958,-4.665253527491586e-06,0.0,0.0001917814515763,0.0,0.0,13.547382354736328,0.0,0.0,0.0,0.3085178136825561,4.0,0.0,1.0
396180,293.1885986328125,297.1499938964844,293.1499938964844,0.0141984336078166,-727.376953125,304.15234375,0.560919463634491,0.0504297390580177,0.0463293567299842,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5580406188964844,0.050000000745058,0.0481842793524265,293.2738037109375,297.1499938964844,293.1499938964844,0.1245739459991455,-2123.89404296875,304.16180419921875,0.8793438673019409,0.191899299621582,0.1351801753044128,293.2050170898437,297.1499938964844,293.1499938964844,0.1999289095401764,-4198.3984375,304.1522521972656,0.9990000128746032,0.3024965226650238,0.2674133777618408,293.37890625,297.1499938964844,293.1499938964844,0.0034849024377763,-1316.8668212890625,295.9462280273437,0.5580406188964844,0.050000000745058,0.2285654693841934,291.1689453125,291.1499938964844,267.6086120605469,266.0133361816406,282.5770263671875,293.85870361328125,291.1693420410156,1.0,0.2021086812019348,0.7802889347076416,0.7802889347076416,1.0,1.0,-0.9676040410995485,0.4159451723098755,0.5516588687896729,0.1396117061376571,0.0,0.0,0.3847660720348358,26.162166595458984,25.0,4.005801677703857,-8382.0576171875,94.4875259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.552734375,18000.0,0.0,0.0,0.1886339485645294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2961945533752441,0.296199232339859,-4.660655122279422e-06,0.0,0.0001914394815685,0.0,0.0,13.457009315490724,0.0,0.0,0.0,0.3081472218036651,4.0,0.0,1.0
396240,293.1881408691406,297.1499938964844,293.1499938964844,0.0141007909551262,-723.7389526367188,304.1520690917969,0.5592531561851501,0.0500306077301502,0.0459726303815841,294.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5581610202789307,0.050000000745058,0.0481834709644317,293.2726745605469,297.1499938964844,293.1499938964844,0.1234767138957977,-2108.86767578125,304.1616516113281,0.8774251341819763,0.1905542165040969,0.1342414021492004,293.20574951171875,297.1499938964844,293.1499938964844,0.1997541338205337,-4195.47265625,304.15216064453125,0.9990000128746032,0.3016538023948669,0.2672609388828277,293.37890625,297.1499938964844,293.1499938964844,0.0034549466799944,-1305.7406005859375,295.9075927734375,0.5581610202789307,0.050000000745058,0.2285616397857666,291.1705322265625,291.1499938964844,267.6296691894531,266.030517578125,282.5923156738281,293.857177734375,291.1709289550781,1.0,0.2018356770277023,0.7802379727363586,0.7802379727363586,1.0,1.0,-0.9656670689582824,0.4148486256599426,0.5508184432983398,0.1398714482784271,0.0,0.0,0.3832393884658813,26.13361167907715,25.0,4.271042346954346,-8352.193359375,94.0462417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,306.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.861328125,18000.0,0.0,0.0,0.1882612109184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2945757210254669,0.2945803701877594,-4.6557238420064095e-06,0.0,0.0001910611899802,0.0,0.0,13.36005973815918,0.0,0.0,0.0,0.3077496290206909,4.0,0.0,1.0
396300,293.187744140625,297.1499938964844,293.1499938964844,0.0138707133010029,-718.0003051757812,304.14697265625,0.5584054589271545,0.050000000745058,0.0457717962563037,294.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5583213567733765,0.050000000745058,0.0481823906302452,293.2716369628906,297.1499938964844,293.1499938964844,0.1223808750510215,-2093.82763671875,304.1615295410156,0.8755508661270142,0.1892057210206985,0.1333015412092209,293.2064819335937,297.1499938964844,293.1499938964844,0.1995352208614349,-4191.77978515625,304.15216064453125,0.9990000128746032,0.3008027970790863,0.267057865858078,293.37890625,297.1499938964844,293.1499938964844,0.0034250230528414,-1294.611572265625,295.8690490722656,0.5583213567733765,0.050000000745058,0.2285565286874771,291.1721496582031,291.1499938964844,267.6514892578125,266.0483703613281,282.6087341308594,293.8563537597656,291.17254638671875,1.0,0.2015712857246399,0.7801869511604309,0.7801869511604309,1.0,1.0,-0.9638669490814208,0.4137967824935913,0.5500701665878296,0.1402002274990081,0.0,0.0,0.3815973699092865,26.100515365600582,25.0,4.32874870300293,-8321.736328125,93.62664031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,306.530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.173828125,18000.0,0.0,0.0,0.1878476440906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2928354442119598,0.2928400933742523,-4.650436949305004e-06,0.0,0.0001906414836412,0.0,0.0,13.256223678588867,0.0,0.0,0.0,0.3073239028453827,4.0,0.0,1.0
396360,293.1876220703125,297.1499938964844,293.1499938964844,0.0138438520953059,-717.319091796875,304.14044189453125,0.5585278272628784,0.050000000745058,0.0457544103264808,294.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5585250854492188,0.050000000745058,0.0481810234487056,293.27069091796875,297.1499938964844,293.1499938964844,0.1212842762470245,-2078.74755859375,304.16143798828125,0.8737157583236694,0.1878473162651062,0.1323563903570175,293.2071838378906,297.1499938964844,293.1499938964844,0.1992710828781128,-4187.31689453125,304.1522521972656,0.9990000128746032,0.2999536991119385,0.2667998373508453,293.3788757324219,297.1499938964844,293.1499938964844,0.003395119914785,-1283.488037109375,295.83038330078125,0.5585250854492188,0.050000000745058,0.2285500317811966,291.173583984375,291.1499938964844,267.6739807128906,266.0668029785156,282.62646484375,293.8567199707031,291.17388916015625,1.0,0.2013172060251236,0.780142605304718,0.780142605304718,1.0,1.0,-0.9622288942337036,0.412802129983902,0.5494267344474792,0.1406017392873764,0.0,0.0,0.3798768818378448,26.062549591064453,25.0,3.9769909381866455,-8290.8720703125,93.2330551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,306.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2734375,18000.0,0.0,0.0,0.1873908191919326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2909956574440002,0.2910003066062927,-4.6448217290162574e-06,0.0,0.0001901778741739,0.0,0.0,13.146774291992188,0.0,0.0,0.0,0.3068752586841583,4.0,0.0,1.0
396420,293.1877136230469,297.1499938964844,293.1499938964844,0.0138225900009274,-716.8280639648438,304.13336181640625,0.5587198734283447,0.050000000745058,0.0457526259124279,294.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5587198734283447,0.050000000745058,0.0481797158718109,293.2698669433594,297.1499938964844,293.1499938964844,0.1201853305101394,-2063.604736328125,304.1613464355469,0.8718485832214355,0.1864804625511169,0.1314049810171127,293.20782470703125,297.1499938964844,293.1499938964844,0.1990195363759994,-4183.076171875,304.1523132324219,0.9990000128746032,0.2991037964820862,0.2665530145168304,293.3788757324219,297.1499938964844,293.1499938964844,0.0033653150312602,-1272.3968505859375,295.79156494140625,0.5587198734283447,0.050000000745058,0.2285438328981399,291.1748046875,291.1499938964844,267.6971740722656,266.0858764648437,282.64556884765625,293.8580627441406,291.17510986328125,1.0,0.2010711133480072,0.7800982594490051,0.7800982594490051,1.0,1.0,-0.960618793964386,0.4118006527423858,0.5488181710243225,0.1410604417324066,0.0,0.0,0.3780983984470367,26.02745246887207,25.0,3.707928419113159,-8259.4541015625,92.85086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,306.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.052734375,18000.0,0.0,0.0,0.1868909150362014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2890947163105011,0.2890993654727936,-4.638980499294121e-06,0.0,0.0001896705216495,0.0,0.0,13.03400707244873,0.0,0.0,0.0,0.3064124584197998,4.0,0.0,1.0
396480,293.1879577636719,297.1499938964844,293.1499938964844,0.013801047578454,-716.3316650390625,304.12603759765625,0.5589026212692261,0.050000000745058,0.0457514524459838,294.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5589026808738708,0.050000000745058,0.048178493976593,293.2691345214844,297.1499938964844,293.1499938964844,0.1190827041864395,-2048.378173828125,304.1612854003906,0.8699477910995483,0.1851067245006561,0.1304482370615005,293.2084350585937,297.1499938964844,293.1499938964844,0.1987805366516113,-4179.0517578125,304.1523132324219,0.9990000128746032,0.2982481122016907,0.2663213014602661,293.3788757324219,297.1499938964844,293.1499938964844,0.0033355753403156,-1261.3157958984375,295.7527770996094,0.5589026808738708,0.050000000745058,0.2285380214452743,291.1760559082031,291.1499938964844,267.72100830078125,266.10546875,282.6658935546875,293.860107421875,291.1763610839844,1.0,0.2008321732282638,0.7800538539886475,0.7800538539886475,1.0,1.0,-0.9590232372283936,0.4107863903045654,0.5482368469238281,0.1415733993053436,0.0,0.0,0.3762370347976684,25.995588302612305,25.0,3.6588521003723145,-8227.330078125,92.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35791015625,306.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.783203125,18000.0,0.0,0.0,0.1863466203212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2871280312538147,0.2871326804161072,-4.6329655560839456e-06,0.0,0.0001891181309474,0.0,0.0,12.91786289215088,0.0,0.0,0.0,0.3059352934360504,4.0,0.0,1.0
396540,293.188232421875,297.1499938964844,293.1499938964844,0.0137790739536285,-715.823974609375,304.1184997558594,0.559073269367218,0.050000000745058,0.0457503795623779,294.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.559073269367218,0.050000000745058,0.0481773503124713,293.2684936523437,297.1499938964844,293.1499938964844,0.1179764568805694,-2033.068115234375,304.1612548828125,0.8680140376091003,0.1837258338928222,0.1294863820075988,293.2090759277344,297.1499938964844,293.1499938964844,0.1985541582107544,-4175.24267578125,304.1523132324219,0.9990000128746032,0.2973827719688415,0.266105055809021,293.3788757324219,297.1499938964844,293.1499938964844,0.0033057916443794,-1250.2042236328125,295.71405029296875,0.559073269367218,0.050000000745058,0.228532612323761,291.1773681640625,291.1499938964844,267.7454528808594,266.1256408691406,282.68731689453125,293.8627014160156,291.1777038574219,1.0,0.2006004303693771,0.7800095081329346,0.7800095081329346,1.0,1.0,-0.9574421644210817,0.4097598493099212,0.5476823449134827,0.1421390771865844,0.0,0.0,0.3742749392986297,25.96695327758789,25.0,3.653630018234253,-8194.177734375,92.11410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739013671875,306.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.62109375,18000.0,0.0,0.0,0.1857525259256363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2850711941719055,0.2850758135318756,-4.626739155355608e-06,0.0,0.0001885152014438,0.0,0.0,12.797049522399902,0.0,0.0,0.0,0.3054389953613281,4.0,0.0,1.0
396600,293.1885681152344,297.1499938964844,293.1499938964844,0.0137571301311254,-715.3172607421875,304.1108703613281,0.5592349171638489,0.050000000745058,0.0457493513822555,294.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5592349171638489,0.050000000745058,0.0481762699782848,293.2679138183594,297.1499938964844,293.1499938964844,0.1168686375021934,-2017.7047119140625,304.1612243652344,0.8660541772842407,0.1823393553495407,0.1285203695297241,293.209716796875,297.1499938964844,293.1499938964844,0.1983387023210525,-4171.62109375,304.1522827148437,0.9990000128746032,0.296507865190506,0.2659000158309936,293.3788757324219,297.1499938964844,293.1499938964844,0.0032760249450802,-1239.08984375,295.6752624511719,0.5592349171638489,0.050000000745058,0.2285274863243103,291.1786499023437,291.1499938964844,267.7705383300781,266.1463623046875,282.7094421386719,293.86529541015625,291.178955078125,1.0,0.2003742456436157,0.7799651622772217,0.7799651622772217,1.0,1.0,-0.9558711051940918,0.4087195992469787,0.547151505947113,0.1427549123764038,0.0,0.0,0.3722363412380218,25.940902709960938,25.0,3.517880916595459,-8160.1513671875,91.75746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3911437988281,306.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.412109375,18000.0,0.0,0.0,0.1851143836975097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2829388380050659,0.282943457365036,-4.620319487003144e-06,0.0,0.0001878675684565,0.0,0.0,12.67241382598877,0.0,0.0,0.0,0.3049272894859314,4.0,0.0,1.0
396660,293.1888122558594,297.1499938964844,293.1499938964844,0.0137363830581307,-714.8421630859375,304.1033935546875,0.5593881011009216,0.050000000745058,0.0457483828067779,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5593881011009216,0.050000000745058,0.048175249248743,293.2673645019531,297.1499938964844,293.1499938964844,0.1157635524868965,-2002.3509521484373,304.16119384765625,0.8640739917755127,0.1809540539979934,0.1275522857904434,293.2103271484375,297.1499938964844,293.1499938964844,0.1981373280286789,-4168.24365234375,304.1522216796875,0.9990000128746032,0.2956287562847137,0.2657057344913482,293.3788757324219,297.1499938964844,293.1499938964844,0.0032465010881423,-1228.0667724609375,295.6364440917969,0.5593881011009216,0.050000000745058,0.2285226434469223,291.1796875,291.1499938964844,267.7961730957031,266.1675720214844,282.730712890625,293.8651733398437,291.1799011230469,1.0,0.2001537233591079,0.7799257040023804,0.7799257040023804,1.0,1.0,-0.9543121457099916,0.407667875289917,0.5466442704200745,0.143419399857521,0.0,0.0,0.3701455295085907,25.91733741760254,25.0,2.8873848915100098,-8125.8173828125,91.40819549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,306.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0078125,18000.0,0.0,0.0,0.1844279617071151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2807440161705017,0.2807486355304718,-4.613716555468272e-06,0.0,0.0001871709391707,0.0,0.0,12.544690132141112,0.0,0.0,0.0,0.304403007030487,4.0,0.0,1.0
396720,293.1888732910156,297.1499938964844,293.1499938964844,0.0137177594006061,-714.426025390625,304.0964050292969,0.5595363974571228,0.050000000745058,0.0457474440336227,294.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5595363974571228,0.050000000745058,0.0481742620468139,293.26678466796875,297.1499938964844,293.1499938964844,0.1146706342697143,-1987.1436767578125,304.1611328125,0.8620924949645996,0.1795791238546371,0.1265883296728134,293.2109069824219,297.1499938964844,293.1499938964844,0.1979508101940155,-4165.12890625,304.15216064453125,0.9990000128746032,0.2947551906108856,0.2655175626277923,293.3787536621094,297.1499938964844,293.1499938964844,0.0032172300852835,-1217.1512451171875,295.5975036621094,0.5595363974571228,0.050000000745058,0.2285179495811462,291.18023681640625,291.1499938964844,267.8223876953125,266.1892395019531,282.7509460449219,293.862060546875,291.1802978515625,1.0,0.1999379843473434,0.7798861861228943,0.7798861861228943,1.0,1.0,-0.9527671337127686,0.4066061675548553,0.5461609363555908,0.1441294252872467,0.0,0.0,0.3680724501609802,25.895597457885746,25.0,1.7605024576187134,-8091.73974609375,91.0655746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,306.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.099609375,18000.0,0.0,0.0,0.1836992502212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2785448729991913,0.2785494923591614,-4.607042683346663e-06,0.0,0.000186431381735,0.0,0.0,12.417129516601562,0.0,0.0,0.0,0.3038792312145233,4.0,0.0,1.0
396780,293.188720703125,297.1499938964844,293.1499938964844,0.0137014836072921,-714.07421875,304.0899963378906,0.5596811175346375,0.050000000745058,0.0457465276122093,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5596811175346375,0.050000000745058,0.0481732971966266,293.26617431640625,297.1499938964844,293.1499938964844,0.1135949417948722,-1972.1546630859373,304.1610717773437,0.8601222634315491,0.178218588232994,0.1256331503391266,293.2113647460937,297.1499938964844,293.1499938964844,0.1977780163288116,-4162.25537109375,304.152099609375,0.9990000128746032,0.2938926815986633,0.2653338313102722,293.3785400390625,297.1499938964844,293.1499938964844,0.0031883448828011,-1206.3935546875,295.5585632324219,0.5596811175346375,0.050000000745058,0.2285133749246597,291.18023681640625,291.1499938964844,267.84912109375,266.2113952636719,282.7705993652344,293.8567810058594,291.1801452636719,1.0,0.1997270286083221,0.779846727848053,0.779846727848053,1.0,1.0,-0.9512400031089784,0.4055373966693878,0.5457025766372681,0.1448820978403091,0.0,0.0,0.3660566508769989,25.875431060791016,25.0,0.5874344110488892,-8058.412109375,90.72991943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479064941406,306.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.59375,18000.0,0.0,0.0,0.1829289495944976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2763961851596832,0.2764007747173309,-4.600440661306493e-06,0.0,0.0001856496237451,0.0,0.0,12.292831420898438,0.0,0.0,0.0,0.3033680617809295,4.0,0.0,1.0
396840,293.1883544921875,297.1499938964844,293.1499938964844,0.0136871058493852,-713.7693481445312,304.0841979980469,0.5598234534263611,0.050000000745058,0.0457456298172473,294.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5598234534263611,0.050000000745058,0.0481723509728908,293.2655334472656,297.1499938964844,293.1499938964844,0.1125348806381225,-1957.3582763671875,304.1609802246094,0.858167827129364,0.1768726110458374,0.124687984585762,293.21173095703125,297.1499938964844,293.1499938964844,0.1976127028465271,-4159.51025390625,304.1520080566406,0.9990000128746032,0.2930437326431274,0.265153169631958,293.378173828125,297.1499938964844,293.1499938964844,0.0031598943751305,-1195.7989501953125,295.519775390625,0.5598234534263611,0.050000000745058,0.2285088896751403,291.179931640625,291.1499938964844,267.8763427734375,266.2340087890625,282.7901611328125,293.8502502441406,291.1798095703125,1.0,0.1995204091072082,0.7798072695732117,0.7798072695732117,1.0,1.0,-0.949730396270752,0.4044628143310547,0.5452675819396973,0.1456736326217651,0.0,0.0,0.3640913367271423,25.85658073425293,25.0,-0.2389262616634369,-8025.84814453125,90.40071105957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.814453125,18000.0,0.0,0.0,0.1821237951517105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2743180692195892,0.2743226587772369,-4.594039637595415e-06,0.0,0.0001848325046012,0.0,0.0,12.173087120056152,0.0,0.0,0.0,0.3028747141361236,4.0,0.0,1.0
396900,293.18780517578125,297.1499938964844,293.1499938964844,0.0136744100600481,-713.50244140625,304.0790100097656,0.559963047504425,0.050000000745058,0.0457447469234466,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.559963047504425,0.050000000745058,0.0481714233756065,293.2648620605469,297.1499938964844,293.1499938964844,0.1114898025989532,-1942.74365234375,304.160888671875,0.8562314510345459,0.1755419969558715,0.1237537860870361,293.21197509765625,297.1499938964844,293.1499938964844,0.1974522024393081,-4156.8447265625,304.1519470214844,0.9990000128746032,0.2922104299068451,0.2649758756160736,293.377685546875,297.1499938964844,293.1499938964844,0.0031316364184021,-1185.269775390625,295.4813537597656,0.559963047504425,0.050000000745058,0.228504478931427,291.1795349121094,291.1499938964844,267.9040832519531,266.25701904296875,282.8097229003906,293.8428039550781,291.1794128417969,1.0,0.1993182897567749,0.7797677516937256,0.7797677516937256,1.0,1.0,-0.9482401013374328,0.403384804725647,0.5448553562164307,0.1464998722076416,0.0,0.0,0.362163633108139,25.839017868041992,25.0,-0.6932510137557983,-7993.806640625,90.0782241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851989746094,306.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05859375,18000.0,0.0,0.0,0.1812859326601028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2723027467727661,0.2723073363304138,-4.587879175232956e-06,0.0,0.0001839821779867,0.0,0.0,12.0575532913208,0.0,0.0,0.0,0.3023983240127563,4.0,0.0,1.0
396960,293.18707275390625,297.1499938964844,293.1499938964844,0.013663113117218,-713.2655639648438,304.0743408203125,0.5601004958152771,0.050000000745058,0.0457438826560974,294.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5601004958152771,0.050000000745058,0.0481705106794834,293.2641906738281,297.1499938964844,293.1499938964844,0.1104572042822837,-1928.2750244140625,304.1607971191406,0.8543103337287903,0.1742243617773056,0.1228289678692817,293.212158203125,297.1499938964844,293.1499938964844,0.1972946375608444,-4154.22607421875,304.15185546875,0.9990000128746032,0.2913914322853088,0.2648013532161712,293.3771057128906,297.1499938964844,293.1499938964844,0.0031037926673889,-1174.88623046875,295.4432983398437,0.5601004958152771,0.050000000745058,0.2285001575946808,291.1791381835937,291.1499938964844,267.9322509765625,266.2803955078125,282.8294982910156,293.8348693847656,291.17901611328125,1.0,0.1991199553012848,0.7797394394874573,0.7797394394874573,1.0,1.0,-0.946766197681427,0.4023048281669616,0.5444613695144653,0.1473566591739654,0.0,0.0,0.3602626025676727,25.82254219055176,25.0,-0.9431192874908448,-7961.9423828125,89.76148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023803710937,306.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.1804239600896835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2703319489955902,0.2703365087509155,-4.581914708978729e-06,0.0,0.0001831073896028,0.0,0.0,11.945168495178224,0.0,0.0,0.0,0.3019351661205292,4.0,0.0,1.0
397020,293.18621826171875,297.1499938964844,293.1499938964844,0.0136531451717019,-713.057373046875,304.0702209472656,0.5602353811264038,0.050000000745058,0.045743029564619,294.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602353811264038,0.050000000745058,0.0481696128845214,293.2634582519531,297.1499938964844,293.1499938964844,0.1094364300370216,-1913.9439697265625,304.1606750488281,0.8524030447006226,0.1729185432195663,0.1219129189848899,293.2122497558594,297.1499938964844,293.1499938964844,0.1971403062343597,-4151.6591796875,304.1518249511719,0.9990000128746032,0.2905866205692291,0.2646299004554748,293.3763732910156,297.1499938964844,293.1499938964844,0.003076268127188,-1164.613525390625,295.4056701660156,0.5602353811264038,0.050000000745058,0.2284959107637405,291.1787414550781,291.1499938964844,267.9608764648437,266.30419921875,282.8494873046875,293.82666015625,291.1786193847656,1.0,0.1989252716302871,0.779711127281189,0.779711127281189,1.0,1.0,-0.945308268070221,0.4012237787246704,0.5440844893455505,0.1482373774051666,0.0,0.0,0.3583891987800598,25.80708694458008,25.0,-1.0743215084075928,-7930.14990234375,89.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51824951171875,306.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.78515625,18000.0,0.0,0.0,0.1795421987771988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2684029340744018,0.2684074938297272,-4.5761303226754535e-06,0.0,0.0001822125050239,0.0,0.0,11.835725784301758,0.0,0.0,0.0,0.3014843463897705,4.0,0.0,1.0
