time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397080,293.1852111816406,297.1499938964844,293.1499938964844,0.0136443618685007,-712.8746337890625,304.0665588378906,0.5603678822517395,0.050000000745058,0.0457421988248825,294.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5603678822517395,0.050000000745058,0.0481687374413013,293.26275634765625,297.1499938964844,293.1499938964844,0.1084257438778877,-1899.72607421875,304.1605834960937,0.8505063056945801,0.1716226190328598,0.1210041418671608,293.2122497558594,297.1499938964844,293.1499938964844,0.196989044547081,-4149.142578125,304.1517639160156,0.9990000128746032,0.2897944748401642,0.2644616067409515,293.3755798339844,297.1499938964844,293.1499938964844,0.0030490353237837,-1154.4415283203125,295.3683776855469,0.5603678822517395,0.050000000745058,0.2284917533397674,291.1783447265625,291.1499938964844,267.9898681640625,266.32830810546875,282.8697204589844,293.8182373046875,291.17822265625,1.0,0.198733776807785,0.7796828150749207,0.7796828150749207,1.0,1.0,-0.9438642859458924,0.4001428782939911,0.5437214374542236,0.1491355448961258,0.0,0.0,0.3565410375595093,25.792518615722656,25.0,-1.1343965530395508,-7898.37890625,89.14405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53271484375,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.201171875,18000.0,0.0,0.0,0.1786462962627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2665126919746399,0.2665172517299652,-4.570503733702935e-06,0.0,0.0001813032722566,0.0,0.0,11.728991508483888,0.0,0.0,0.0,0.3010448217391968,4.0,0.0,1.0
397140,293.1841125488281,297.1499938964844,293.1499938964844,0.0136367995291948,-712.7182006835938,304.0633544921875,0.5604972243309021,0.050000000745058,0.0457413829863071,294.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5604972243309021,0.050000000745058,0.0481678806245327,293.26202392578125,297.1499938964844,293.1499938964844,0.1074251011013984,-1885.62109375,304.16046142578125,0.8486194014549255,0.1703365445137024,0.1201026141643524,293.21221923828125,297.1499938964844,293.1499938964844,0.1968414783477783,-4146.6865234375,304.1517028808594,0.9990000128746032,0.2890154719352722,0.2642971277236938,293.37469482421875,297.1499938964844,293.1499938964844,0.0030221024062484,-1144.3739013671875,295.3314819335937,0.5604972243309021,0.050000000745058,0.2284876853227615,291.17791748046875,291.1499938964844,268.019287109375,266.3527526855469,282.8901672363281,293.8096923828125,291.1778259277344,1.0,0.1985455751419067,0.7796544432640076,0.7796544432640076,1.0,1.0,-0.942435383796692,0.3990649878978729,0.5433703660964966,0.1500448286533355,0.0,0.0,0.3547195792198181,25.77881622314453,25.0,-1.1556047201156616,-7866.61572265625,88.84286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54559326171875,306.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.65234375,18000.0,0.0,0.0,0.1777386963367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2646622061729431,0.2646667659282684,-4.565039944282034e-06,0.0,0.0001803821796784,0.0,0.0,11.62499713897705,0.0,0.0,0.0,0.3006166815757751,4.0,0.0,1.0
397200,293.18292236328125,297.1499938964844,293.1499938964844,0.0136303892359137,-712.5870361328125,304.06060791015625,0.560623288154602,0.050000000745058,0.0457405932247638,294.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.560623288154602,0.050000000745058,0.0481670461595058,293.26129150390625,297.1499938964844,293.1499938964844,0.1064335256814956,-1871.6160888671875,304.1603698730469,0.8467399477958679,0.1690592616796493,0.119207389652729,293.21209716796875,297.1499938964844,293.1499938964844,0.1966980546712875,-4144.29931640625,304.1516418457031,0.9990000128746032,0.2882483601570129,0.2641368508338928,293.37371826171875,297.1499938964844,293.1499938964844,0.0029954509809613,-1134.40478515625,295.2949523925781,0.560623288154602,0.050000000745058,0.2284837216138839,291.1775207519531,291.1499938964844,268.0490417480469,266.3775329589844,282.9107360839844,293.8011169433594,291.1773986816406,1.0,0.198360338807106,0.7796261310577393,0.7796261310577393,1.0,1.0,-0.9410205483436584,0.397992730140686,0.5430278182029724,0.1509570479393005,0.0,0.0,0.3529256582260132,25.765857696533203,25.0,-1.1824971437454224,-7834.85400390625,88.54633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567626953125,306.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.111328125,18000.0,0.0,0.0,0.1768247783184051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2628503739833832,0.2628549337387085,-4.559725766739575e-06,0.0,0.0001794546697055,0.0,0.0,11.523626327514648,0.0,0.0,0.0,0.3001995384693146,4.0,0.0,1.0
397260,293.181640625,297.1499938964844,293.1499938964844,0.0136252278462052,-712.4837036132812,304.058349609375,0.5607454180717468,0.050000000745058,0.0457398258149623,294.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5607454180717468,0.050000000745058,0.048166237771511,293.2605895996094,297.1499938964844,293.1499938964844,0.1054515987634658,-1857.7197265625,304.1602783203125,0.844868004322052,0.1677912771701812,0.1183188557624816,293.2119445800781,297.1499938964844,293.1499938964844,0.1965598464012146,-4141.99951171875,304.151611328125,0.9990000128746032,0.2874936759471893,0.2639815807342529,293.3726806640625,297.1499938964844,293.1499938964844,0.002969117835164,-1124.54931640625,295.2587890625,0.5607454180717468,0.050000000745058,0.2284799069166183,291.1770935058594,291.1499938964844,268.0791320800781,266.4025573730469,282.9313659667969,293.7925109863281,291.1769714355469,1.0,0.1981782764196396,0.7796032428741455,0.7796032428741455,1.0,1.0,-0.93962162733078,0.3969300091266632,0.5426916480064392,0.15186607837677,0.0,0.0,0.351165235042572,25.753637313842773,25.0,-1.2365422248840332,-7803.13427734375,88.25476837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5660400390625,306.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5859375,18000.0,0.0,0.0,0.1759073287248611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2610816657543182,0.2610861957073211,-4.554573479254032e-06,0.0,0.0001785235654097,0.0,0.0,11.42510223388672,0.0,0.0,0.0,0.2997941970825195,4.0,0.0,1.0
397320,293.1802978515625,297.1499938964844,293.1499938964844,0.0136211244389414,-712.4044189453125,304.05645751953125,0.5608635544776917,0.050000000745058,0.0457390844821929,294.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5608635544776917,0.050000000745058,0.0481654591858387,293.2598571777344,297.1499938964844,293.1499938964844,0.104477934539318,-1843.912841796875,304.1601867675781,0.8430005311965942,0.1665308028459549,0.1174357160925865,293.21173095703125,297.1499938964844,293.1499938964844,0.1964269429445266,-4139.7890625,304.15155029296875,0.9990000128746032,0.2867488861083984,0.263831228017807,293.3715515136719,297.1499938964844,293.1499938964844,0.0029430347494781,-1114.782470703125,295.2229309082031,0.5608635544776917,0.050000000745058,0.228476196527481,291.1766052246094,291.1499938964844,268.1095275878906,266.4278869628906,282.9520263671875,293.7839660644531,291.1764831542969,1.0,0.1979988068342209,0.7795803546905518,0.7795803546905518,1.0,1.0,-0.9382367134094238,0.3958789110183716,0.542357861995697,0.1527619361877441,0.0,0.0,0.3494383692741394,25.741943359375,25.0,-1.3193591833114624,-7771.5166015625,87.96743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.021484375,18000.0,0.0,0.0,0.1749911159276962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2593547701835632,0.2593593299388885,-4.549564437184017e-06,0.0,0.0001775937416823,0.0,0.0,11.329290390014648,0.0,0.0,0.0,0.299400120973587,4.0,0.0,1.0
397380,293.17889404296875,297.1499938964844,293.1499938964844,0.0136181162670254,-712.3502807617188,304.05499267578125,0.5609771013259888,0.050000000745058,0.0457383729517459,294.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5609771013259888,0.050000000745058,0.0481647104024887,293.2591552734375,297.1499938964844,293.1499938964844,0.1035126894712448,-1830.198486328125,304.1600952148437,0.8411366939544678,0.1652777940034866,0.1165580675005912,293.2115173339844,297.1499938964844,293.1499938964844,0.1963003426790237,-4137.685546875,304.1514892578125,0.9990000128746032,0.2860138714313507,0.2636868059635162,293.3703918457031,297.1499938964844,293.1499938964844,0.002917232690379,-1105.1168212890625,295.1873474121094,0.5609771013259888,0.050000000745058,0.2284726500511169,291.17608642578125,291.1499938964844,268.14019775390625,266.45343017578125,282.9726257324219,293.7755126953125,291.1759338378906,1.0,0.1978220343589782,0.7795575261116028,0.7795575261116028,1.0,1.0,-0.9368672966957092,0.3948432803153991,0.5420240163803101,0.1536362320184707,0.0,0.0,0.3477512001991272,25.730749130249023,25.0,-1.4249120950698853,-7740.07568359375,87.68457794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,306.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4375,18000.0,0.0,0.0,0.1740794777870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2576753497123718,0.2576799094676971,-4.544715920928866e-06,0.0,0.000176668545464,0.0,0.0,11.236477851867676,0.0,0.0,0.0,0.2990184128284454,4.0,0.0,1.0
397440,293.17742919921875,297.1499938964844,293.1499938964844,0.0136161120608448,-712.3193969726562,304.05389404296875,0.5610855221748352,0.050000000745058,0.0457376949489116,294.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5610855221748352,0.050000000745058,0.0481639951467514,293.25848388671875,297.1499938964844,293.1499938964844,0.1025550961494445,-1816.56591796875,304.1600036621094,0.8392741680145264,0.1640315949916839,0.1156852394342422,293.21124267578125,297.1499938964844,293.1499938964844,0.1961805075407028,-4135.6962890625,304.1514587402344,0.9990000128746032,0.285287082195282,0.2635487914085388,293.36920166015625,297.1499938964844,293.1499938964844,0.0028916767332702,-1095.5396728515625,295.1520690917969,0.5610855221748352,0.050000000745058,0.2284692674875259,291.175537109375,291.1499938964844,268.171142578125,266.47918701171875,282.9931030273437,293.7672119140625,291.17535400390625,1.0,0.1976477652788162,0.779534637928009,0.779534637928009,1.0,1.0,-0.9355131387710572,0.3938264548778534,0.5416867136955261,0.15447998046875,0.0,0.0,0.3461058437824249,25.719942092895508,25.0,-1.545954704284668,-7708.8876953125,87.40592193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835266113281,306.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.826171875,18000.0,0.0,0.0,0.173176035284996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2560448944568634,0.2560494244098663,-4.540028385235928e-06,0.0,0.0001757516583893,0.0,0.0,11.146708488464355,0.0,0.0,0.0,0.298649251461029,4.0,0.0,1.0
397500,293.1759338378906,297.1499938964844,293.1499938964844,0.013615122064948,-712.31201171875,304.0531616210937,0.5611881613731384,0.050000000745058,0.0457370541989803,294.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5611881613731384,0.050000000745058,0.0481633208692073,293.2577819824219,297.1499938964844,293.1499938964844,0.1016053631901741,-1803.0185546875,304.159912109375,0.8374120593070984,0.1627923399209976,0.1148174107074737,293.2109375,297.1499938964844,293.1499938964844,0.1960683465003967,-4133.83837890625,304.1513977050781,0.9990000128746032,0.2845681011676788,0.2634181082248688,293.3679504394531,297.1499938964844,293.1499938964844,0.0028663703706115,-1086.052734375,295.1170654296875,0.5611881613731384,0.050000000745058,0.2284660637378692,291.1749267578125,291.1499938964844,268.20233154296875,266.5051574707031,283.01336669921875,293.75909423828125,291.1747436523437,1.0,0.1974760890007019,0.7795117497444153,0.7795117497444153,1.0,1.0,-0.9341757893562316,0.3928324580192566,0.5413433313369751,0.1552845239639282,0.0,0.0,0.3445078432559967,25.7094783782959,25.0,-1.6803268194198608,-7678.02783203125,87.13168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58575439453125,306.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.19921875,18000.0,0.0,0.0,0.1722838431596756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2544679343700409,0.2544724643230438,-4.535513653536327e-06,0.0,0.00017484620912,0.0,0.0,11.06020164489746,0.0,0.0,0.0,0.2982935607433319,4.0,0.0,1.0
397560,293.17437744140625,297.1499938964844,293.1499938964844,0.0136151034384965,-712.3275146484375,304.05279541015625,0.5612844824790955,0.050000000745058,0.0457364544272422,294.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5612844824790955,0.050000000745058,0.0481626875698566,293.2571105957031,297.1499938964844,293.1499938964844,0.1006634160876274,-1789.5557861328125,304.1598205566406,0.835548996925354,0.1615602523088455,0.113954521715641,293.2106628417969,297.1499938964844,293.1499938964844,0.1959646940231323,-4132.1240234375,304.1513366699219,0.9990000128746032,0.2838555872440338,0.2632955312728882,293.3666687011719,297.1499938964844,293.1499938964844,0.0028413163963705,-1076.6575927734375,295.08233642578125,0.5612844824790955,0.050000000745058,0.2284630537033081,291.1742553710937,291.1499938964844,268.23370361328125,266.5312805175781,283.0333251953125,293.7512512207031,291.1740417480469,1.0,0.1973070055246353,0.7794961929321289,0.7794961929321289,1.0,1.0,-0.9328562021255492,0.3918660283088684,0.5409901738166809,0.1560413688421249,0.0,0.0,0.3429630398750305,25.69928550720215,25.0,-1.8253087997436523,-7647.60302734375,86.86190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5862121582031,306.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55078125,18000.0,0.0,0.0,0.1714071184396743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2529490292072296,0.2529535591602325,-4.53118036602973e-06,0.0,0.0001739564322633,0.0,0.0,10.977167129516602,0.0,0.0,0.0,0.2979521751403808,4.0,0.0,1.0
397620,293.1728515625,297.1499938964844,293.1499938964844,0.0136159351095557,-712.3630981445312,304.052734375,0.5613740086555481,0.050000000745058,0.0457358956336975,294.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5613740086555481,0.050000000745058,0.0481621026992797,293.2564392089844,297.1499938964844,293.1499938964844,0.099728986620903,-1776.1741943359375,304.15972900390625,0.8336834907531738,0.1603347659111023,0.1130963936448097,293.2103271484375,297.1499938964844,293.1499938964844,0.1958698630332946,-4130.5595703125,304.1512451171875,0.9990000128746032,0.2831478118896484,0.2631815373897552,293.3653564453125,297.1499938964844,293.1499938964844,0.0028164889663457,-1067.3446044921875,295.0478515625,0.5613740086555481,0.050000000745058,0.2284602671861648,291.17352294921875,291.1499938964844,268.2652893066406,266.5575561523437,283.05291748046875,293.7436828613281,291.1733093261719,1.0,0.1971403658390045,0.7794806361198425,0.7794806361198425,1.0,1.0,-0.9315547347068788,0.3909299075603485,0.5406248569488525,0.1567414849996566,0.0,0.0,0.3414732813835144,25.689258575439453,25.0,-1.9695760011672967,-7617.6875,86.59647369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849609375,306.3471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.875,18000.0,0.0,0.0,0.1705483347177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2514894008636474,0.2514939308166504,-4.527027613221435e-06,0.0,0.0001730848744045,0.0,0.0,10.89763069152832,0.0,0.0,0.0,0.2976251542568207,4.0,0.0,1.0
397680,293.1712951660156,297.1499938964844,293.1499938964844,0.0136174857616424,-712.4157104492188,304.05291748046875,0.561456561088562,0.050000000745058,0.0457353815436363,294.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.561456561088562,0.050000000745058,0.0481615588068962,293.2557983398437,297.1499938964844,293.1499938964844,0.0988012328743934,-1762.8631591796875,304.1596374511719,0.8318130970001221,0.159115269780159,0.1122424378991127,293.2100524902344,297.1499938964844,293.1499938964844,0.1957839876413345,-4129.14794921875,304.15118408203125,0.9990000128746032,0.2824430763721466,0.2630763947963714,293.3640441894531,297.1499938964844,293.1499938964844,0.0027918219566345,-1058.089111328125,295.0135498046875,0.561456561088562,0.050000000745058,0.2284577041864395,291.1727294921875,291.1499938964844,268.2970275878906,266.583984375,283.07208251953125,293.7364501953125,291.1725158691406,1.0,0.1969759464263916,0.7794650793075562,0.7794650793075562,1.0,1.0,-0.9302710890769958,0.3900263607501983,0.5402447581291199,0.1573783010244369,0.0,0.0,0.3400364816188812,25.679298400878903,25.0,-2.113752841949463,-7588.32373046875,86.33513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5822448730469,306.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.173828125,18000.0,0.0,0.0,0.1697083711624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2500864565372467,0.2500909864902496,-4.523045390669722e-06,0.0,0.0001722324232105,0.0,0.0,10.821417808532717,0.0,0.0,0.0,0.2973118722438812,4.0,0.0,1.0
397740,293.16973876953125,297.1499938964844,293.1499938964844,0.0136197404935956,-712.4851684570312,304.0533447265625,0.5615313053131104,0.050000000745058,0.0457349196076393,294.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5615313053131104,0.050000000745058,0.0481610707938671,293.2551574707031,297.1499938964844,293.1499938964844,0.0978804379701614,-1749.6297607421875,304.1595764160156,0.829936683177948,0.157902181148529,0.1113930642604827,293.2097473144531,297.1499938964844,293.1499938964844,0.1957080960273742,-4127.9052734375,304.151123046875,0.9990000128746032,0.2817402780056,0.262981116771698,293.3627319335937,297.1499938964844,293.1499938964844,0.0027673721779137,-1048.9124755859375,294.9794616699219,0.5615313053131104,0.050000000745058,0.2284553796052932,291.1719055175781,291.1499938964844,268.3288879394531,266.6105041503906,283.0907897949219,293.7296142578125,291.1716613769531,1.0,0.1968139708042144,0.7794495224952698,0.7794495224952698,1.0,1.0,-0.9290072321891784,0.3891593813896179,0.5398478507995605,0.1579440832138061,0.0,0.0,0.3386606276035309,25.66939926147461,25.0,-2.251619577407837,-7559.61083984375,86.07823944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5779724121094,306.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.458984375,18000.0,0.0,0.0,0.1688912063837051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2487469166517257,0.2487514466047287,-4.519252797763329e-06,0.0,0.0001714030950097,0.0,0.0,10.748866081237791,0.0,0.0,0.0,0.2970136106014251,4.0,0.0,1.0
397800,293.1682434082031,297.1499938964844,293.1499938964844,0.0136225838214159,-712.5686645507812,304.0539855957031,0.5615981221199036,0.050000000745058,0.0457345023751258,294.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5615981221199036,0.050000000745058,0.0481606349349021,293.2545166015625,297.1499938964844,293.1499938964844,0.0969659909605979,-1736.4681396484375,304.15948486328125,0.828052282333374,0.1566953808069229,0.110548011958599,293.20947265625,297.1499938964844,293.1499938964844,0.195642203092575,-4126.83203125,304.1510314941406,0.9990000128746032,0.2810376286506653,0.2628960013389587,293.3614196777344,297.1499938964844,293.1499938964844,0.0027430912014096,-1039.7967529296875,294.945556640625,0.5615981221199036,0.050000000745058,0.2284533232450485,291.1710510253906,291.1499938964844,268.3608703613281,266.6371154785156,283.10894775390625,293.72320556640625,291.1708068847656,1.0,0.1966543346643448,0.7794339656829834,0.7794339656829834,1.0,1.0,-0.9277629852294922,0.3883306086063385,0.5394324064254761,0.1584346145391464,0.0,0.0,0.3373452126979828,25.659502029418945,25.0,-2.373692035675049,-7531.5986328125,85.82564544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722351074219,306.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1680982559919357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2474700510501861,0.2474745661020279,-4.515644832281396e-06,0.0,0.0001705983595456,0.0,0.0,10.679902076721191,0.0,0.0,0.0,0.2967300713062286,4.0,0.0,1.0
397860,293.166748046875,297.1499938964844,293.1499938964844,0.013625981286168,-712.6651611328125,304.0548400878906,0.5616564154624939,0.050000000745058,0.0457341447472572,294.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5616564154624939,0.050000000745058,0.0481602549552917,293.2538757324219,297.1499938964844,293.1499938964844,0.0960582718253135,-1723.386474609375,304.159423828125,0.8261591196060181,0.1554955244064331,0.1097078919410705,293.209228515625,297.1499938964844,293.1499938964844,0.1955868899822235,-4125.93798828125,304.15093994140625,0.9990000128746032,0.2803336381912231,0.2628217339515686,293.3601379394531,297.1499938964844,293.1499938964844,0.0027189892716705,-1030.7451171875,294.9118347167969,0.5616564154624939,0.050000000745058,0.228451520204544,291.1701354980469,291.1499938964844,268.3929443359375,266.6637878417969,283.1265869140625,293.7172546386719,291.1698913574219,1.0,0.1964973211288452,0.7794204354286194,0.7794204354286194,1.0,1.0,-0.9265403747558594,0.3875424265861511,0.538998007774353,0.1588469892740249,0.0,0.0,0.3360984325408935,25.6496524810791,25.0,-2.453643560409546,-7504.38671875,85.57776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56500244140625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.015625,18000.0,0.0,0.0,0.167334645986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2462635636329651,0.2462680786848068,-4.512244231591467e-06,0.0,0.0001698233973002,0.0,0.0,10.614914894104004,0.0,0.0,0.0,0.2964628934860229,4.0,0.0,1.0
397920,293.165283203125,297.1499938964844,293.1499938964844,0.0136297615244984,-712.770263671875,304.05584716796875,0.5617061853408813,0.050000000745058,0.0457338355481624,294.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5617061853408813,0.050000000745058,0.0481599308550357,293.2532653808594,297.1499938964844,293.1499938964844,0.0951561480760574,-1710.37158203125,304.1593322753906,0.8242539763450623,0.1543021500110626,0.1088720858097076,293.208984375,297.1499938964844,293.1499938964844,0.1955398023128509,-4125.18310546875,304.1508483886719,0.9990000128746032,0.2796271443367004,0.26275634765625,293.3588562011719,297.1499938964844,293.1499938964844,0.0026949911843985,-1021.7288208007812,294.8782653808594,0.5617061853408813,0.050000000745058,0.2284499853849411,291.1692199707031,291.1499938964844,268.4250793457031,266.69049072265625,283.1436462402344,293.7117614746094,291.1689758300781,1.0,0.1963425129652023,0.7794068455696106,0.7794068455696106,1.0,1.0,-0.9253356456756592,0.3867921829223633,0.5385434627532959,0.1591827124357223,0.0,0.0,0.3349083662033081,25.63986015319824,25.0,-2.500518798828125,-7477.904296875,85.33390808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565795898437,306.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.30078125,18000.0,0.0,0.0,0.1665978580713272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2451163232326507,0.2451208382844925,-4.509017799136927e-06,0.0,0.0001690756471361,0.0,0.0,10.55327606201172,0.0,0.0,0.0,0.2962094843387604,4.0,0.0,1.0
397980,293.16387939453125,297.1499938964844,293.1499938964844,0.0136338882148265,-712.883056640625,304.0569763183594,0.5617438554763794,0.050000000745058,0.0457336045801639,294.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5617438554763794,0.050000000745058,0.0481596887111663,293.25262451171875,297.1499938964844,293.1499938964844,0.0942603796720504,-1697.4366455078125,304.1592712402344,0.8223329186439514,0.1531164646148681,0.1080414950847625,293.20880126953125,297.1499938964844,293.1499938964844,0.1954952329397201,-4124.46484375,304.1507873535156,0.9990000128746032,0.2789171934127807,0.2626930773258209,293.3575744628906,297.1499938964844,293.1499938964844,0.0026711374521255,-1012.7628784179688,294.8448791503906,0.5617438554763794,0.050000000745058,0.2284488230943679,291.1683349609375,291.1499938964844,268.4572448730469,266.7172241210937,283.1601867675781,293.7066955566406,291.1680908203125,1.0,0.1961899697780609,0.7793932557106018,0.7793932557106018,1.0,1.0,-0.9241416454315186,0.3860763311386108,0.5380653142929077,0.1594416350126266,0.0,0.0,0.3337803781032562,25.6306381225586,25.0,-2.5026838779449463,-7452.1806640625,85.09345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546875,306.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.615234375,18000.0,0.0,0.0,0.1658921688795089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2440327107906341,0.2440372109413147,-4.505980086833006e-06,0.0,0.0001683594600763,0.0,0.0,10.495203971862791,0.0,0.0,0.0,0.2959707677364349,4.0,0.0,1.0
398040,293.1625061035156,297.1499938964844,293.1499938964844,0.0136382691562175,-713.0008544921875,304.0581970214844,0.5617642998695374,0.050000000745058,0.0457334816455841,294.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5617642998695374,0.050000000745058,0.0481595583260059,293.25201416015625,297.1499938964844,293.1499938964844,0.0933707654476165,-1684.5811767578125,304.1592102050781,0.82038813829422,0.1519392877817154,0.1072163879871368,293.2086486816406,297.1499938964844,293.1499938964844,0.195439726114273,-4123.55908203125,304.1507568359375,0.9990000128746032,0.2782051861286163,0.2626182436943054,293.3563537597656,297.1499938964844,293.1499938964844,0.0026474054902791,-1003.8377075195312,294.8116455078125,0.5617642998695374,0.050000000745058,0.2284481972455978,291.1674499511719,291.1499938964844,268.4894104003906,266.7439880371094,283.1761779785156,293.70196533203125,291.167236328125,1.0,0.1960390359163284,0.7793797254562378,0.7793797254562378,1.0,1.0,-0.9229397177696228,0.3853831887245178,0.537556529045105,0.1596292108297348,0.0,0.0,0.3327040374279022,25.622838973999023,25.0,-2.4288103580474854,-7427.09423828125,84.85430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53619384765625,306.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9609375,18000.0,0.0,0.0,0.1652160733938217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2430042177438736,0.2430087178945541,-4.503107447817456e-06,0.0,0.0001676733081694,0.0,0.0,10.440223693847656,0.0,0.0,0.0,0.295744776725769,4.0,0.0,1.0
398100,293.1612243652344,297.1499938964844,293.1499938964844,0.0136428503319621,-713.12109375,304.0595397949219,0.561758279800415,0.050000000745058,0.045733518898487,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.561758279800415,0.050000000745058,0.0481595993041992,293.2513732910156,297.1499938964844,293.1499938964844,0.0924887135624885,-1671.8272705078125,304.1591491699219,0.8184108734130859,0.1507732272148132,0.1063986122608184,293.20849609375,297.1499938964844,293.1499938964844,0.1953525692224502,-4122.0947265625,304.1507568359375,0.9990000128746032,0.2774938941001892,0.262507826089859,293.3551330566406,297.1499938964844,293.1499938964844,0.0026237687561661,-994.9415283203124,294.7785949707031,0.561758279800415,0.050000000745058,0.2284484058618545,291.16668701171875,291.1499938964844,268.5215759277344,266.77069091796875,283.19171142578125,293.697509765625,291.1664733886719,1.0,0.1958891004323959,0.779366135597229,0.779366135597229,1.0,1.0,-0.9217031002044678,0.3846968114376068,0.5370062589645386,0.1597513258457183,0.0,0.0,0.3316763639450073,25.61789321899414,25.0,-2.223933219909668,-7402.54736328125,84.61347198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245361328125,306.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.390625,18000.0,0.0,0.0,0.1645742207765579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2420306503772735,0.2420351505279541,-4.500409431784647e-06,0.0,0.0001670219207881,0.0,0.0,10.388325691223145,0.0,0.0,0.0,0.2955314815044403,4.0,0.0,1.0
398160,293.15997314453125,297.1499938964844,293.1499938964844,0.0136475730687379,-713.2411499023438,304.0609436035156,0.5617098212242126,0.050000000745058,0.0457338206470012,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5617098212242126,0.050000000745058,0.0481599159538745,293.2507019042969,297.1499938964844,293.1499938964844,0.0916144549846649,-1659.1802978515625,304.1590576171875,0.8163816332817078,0.1496202498674392,0.1055891066789627,293.2082824707031,297.1499938964844,293.1499938964844,0.1951957792043686,-4119.4267578125,304.1509094238281,0.9990068078041076,0.2767908871173858,0.2623217105865478,293.3539733886719,297.1499938964844,293.1499938964844,0.0026002374943345,-986.075927734375,294.74578857421875,0.5617098212242126,0.050000000745058,0.2284499108791351,291.1660461425781,291.1499938964844,268.5537109375,266.79736328125,283.20684814453125,293.69305419921875,291.1658935546875,1.0,0.1957383602857589,0.7793543338775635,0.7793543338775635,1.0,1.0,-0.9203787446022034,0.3839868903160095,0.5363919138908386,0.1598165184259414,0.0,0.0,0.3306739926338196,25.61825180053711,25.0,-1.8447874784469604,-7378.17431640625,84.36499786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121459960937,306.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.163963183760643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2410933971405029,0.2410978972911834,-4.497843292483594e-06,0.0,0.0001664017909206,0.0,0.0,10.338523864746094,0.0,0.0,0.0,0.2953270077705383,4.0,0.0,1.0
398220,293.1587829589844,297.1499938964844,293.1499938964844,0.013652404770255,-713.3585205078125,304.0624694824219,0.5615960955619812,0.050000000745058,0.0457345284521579,294.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5615960955619812,0.050000000745058,0.0481606610119342,293.25,297.1499938964844,293.1499938964844,0.0907499343156814,-1646.6695556640625,304.15899658203125,0.8142760396003723,0.1484844982624054,0.104790449142456,293.2080078125,297.1499938964844,293.1499938964844,0.1949149370193481,-4114.619140625,304.1512451171875,0.9986094832420348,0.2761091291904449,0.2620004713535309,293.3528137207031,297.1499938964844,293.1499938964844,0.0025768135674297,-977.2384643554688,294.7132873535156,0.5615960955619812,0.050000000745058,0.228453442454338,291.1656494140625,291.1499938964844,268.5857849121094,266.8239440917969,283.2215881347656,293.688232421875,291.16558837890625,1.0,0.1955842673778534,0.7793424725532532,0.7793424725532532,1.0,1.0,-0.918892502784729,0.3832130432128906,0.5356794595718384,0.1598296165466308,0.0,0.0,0.3296718597412109,25.62729454040528,25.0,-1.2417278289794922,-7353.5205078125,84.10031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,306.1820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66796875,18000.0,0.0,0.0,0.1633815467357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2401731461286544,0.2401776313781738,-4.495371740631526e-06,0.0,0.0001658114924794,0.0,0.0,10.28981590270996,0.0,0.0,0.0,0.295127272605896,4.0,0.0,1.0
398280,293.1575927734375,297.1499938964844,293.1499938964844,0.0136573826894164,-713.472412109375,304.0640869140625,0.5614020228385925,0.050000000745058,0.0457357354462146,294.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5614020228385925,0.050000000745058,0.0481619350612163,293.24920654296875,297.1499938964844,293.1499938964844,0.0898986831307411,-1634.3485107421875,304.1589050292969,0.8120808601379395,0.147375226020813,0.104006603360176,293.2075500488281,297.1499938964844,293.1499938964844,0.1944658756256103,-4106.92529296875,304.15185546875,0.997946321964264,0.275465190410614,0.2614979743957519,293.3517150878906,297.1499938964844,293.1499938964844,0.0025535107124596,-968.4324340820312,294.6811218261719,0.5614020228385925,0.050000000745058,0.2284594774246215,291.16558837890625,291.1499938964844,268.6177673339844,266.8504638671875,283.23583984375,293.6825866699219,291.1656188964844,1.0,0.1954240202903747,0.7793306708335876,0.7793306708335876,1.0,1.0,-0.9171868562698364,0.3823470175266266,0.5348398089408875,0.1597872525453567,0.0,0.0,0.3286400735378265,25.647096633911133,25.0,-0.4360987246036529,-7328.18017578125,83.81227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864807128906,306.166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.623046875,18000.0,0.0,0.0,0.1628249585628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2392449080944061,0.2392493933439254,-4.492938842304284e-06,0.0,0.0001652466307859,0.0,0.0,10.240904808044434,0.0,0.0,0.0,0.2949271202087402,4.0,0.0,1.0
398340,293.1564636230469,297.1499938964844,293.1499938964844,0.0136624798178672,-713.581298828125,304.0658569335937,0.5611995458602905,0.050000000745058,0.0457369983196258,294.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5611995458602905,0.050000000745058,0.0481632612645626,293.2481994628906,297.1499938964844,293.1499938964844,0.0890732929110527,-1622.4034423828125,304.1587829589844,0.8099045753479004,0.1463134139776229,0.1032493114471435,293.20684814453125,297.1499938964844,293.1499938964844,0.19394351541996,-4097.9765625,304.1524353027344,0.997197687625885,0.2748720347881317,0.2609204649925232,293.3506164550781,297.1499938964844,293.1499938964844,0.0025302448775619,-959.6275024414062,294.6493530273437,0.5611995458602905,0.050000000745058,0.2284657806158065,291.16583251953125,291.1499938964844,268.649658203125,266.8768615722656,283.24908447265625,293.675537109375,291.1659240722656,1.0,0.1952583640813827,0.7793188095092773,0.7793188095092773,1.0,1.0,-0.9154200553894044,0.3814608156681061,0.5339592099189758,0.1597149968147277,0.0,0.0,0.3275589942932129,25.66737937927246,25.0,0.1889713108539581,-7302.51318359375,83.51410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47381591796875,306.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.828125,18000.0,0.0,0.0,0.1622927784919738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2382844090461731,0.2382888942956924,-4.490487754083006e-06,0.0,0.0001647065364522,0.0,0.0,10.190526008605955,0.0,0.0,0.0,0.2947216033935547,4.0,0.0,1.0
398400,293.1552734375,297.1499938964844,293.1499938964844,0.0136681692674756,-713.70458984375,304.06787109375,0.561042845249176,0.050000000745058,0.0457379780709743,294.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.561042845249176,0.050000000745058,0.0481642968952655,293.2470397949219,297.1499938964844,293.1499938964844,0.0882834494113922,-1610.9813232421875,304.1586303710937,0.8078259229660034,0.1453010141849517,0.1025247573852539,293.2060241699219,297.1499938964844,293.1499938964844,0.1934498101472854,-4089.55322265625,304.15289306640625,0.9965227842330932,0.2743143439292907,0.2603778541088104,293.3494873046875,297.1499938964844,293.1499938964844,0.0025070270057767,-950.8424682617188,294.61773681640625,0.561042845249176,0.050000000745058,0.2284706830978393,291.1660461425781,291.1499938964844,268.681396484375,266.90313720703125,283.2613525390625,293.667236328125,291.166015625,1.0,0.195090651512146,0.7793070077896118,0.7793070077896118,1.0,1.0,-0.9137395620346068,0.3806199729442596,0.5331196188926697,0.1596408188343048,0.0,0.0,0.3264697790145874,25.68068504333496,25.0,0.1315311342477798,-7277.15625,83.22209930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4616394042969,306.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.015625,18000.0,0.0,0.0,0.1617795377969741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2373007237911224,0.2373052239418029,-4.487982096179621e-06,0.0,0.0001641856651986,0.0,0.0,10.139036178588867,0.0,0.0,0.0,0.2945121228694916,4.0,0.0,1.0
398460,293.15411376953125,297.1499938964844,293.1499938964844,0.0136749343946576,-713.860595703125,304.07012939453125,0.5609273910522461,0.050000000745058,0.0457387045025825,294.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5609273910522461,0.050000000745058,0.0481650568544864,293.2457275390625,297.1499938964844,293.1499938964844,0.0875328853726387,-1600.1400146484375,304.1584167480469,0.8058443069458008,0.144331157207489,0.1018342524766922,293.2051086425781,297.1499938964844,293.1499938964844,0.1929880529642105,-4081.7080078125,304.1531982421875,0.9959158897399902,0.2737840116024017,0.259866863489151,293.348388671875,297.1499938964844,293.1499938964844,0.002484125085175,-942.1890258789062,294.5860290527344,0.5609273910522461,0.050000000745058,0.2284743040800094,291.16583251953125,291.1499938964844,268.7129821777344,266.92926025390625,283.2727966308594,293.6581420898437,291.1657409667969,1.0,0.1949218511581421,0.7793024182319641,0.7793024182319641,1.0,1.0,-0.9121440649032592,0.3798236846923828,0.5323203802108765,0.1595675647258758,0.0,0.0,0.3254309892654419,25.68776512145996,25.0,-0.4483661651611328,-7252.669921875,82.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45001220703125,306.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.1612855046987533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2363362908363342,0.2363407760858535,-4.4854618863610085e-06,0.0,0.0001636842935113,0.0,0.0,10.088509559631348,0.0,0.0,0.0,0.2943064272403717,4.0,0.0,1.0
398520,293.15289306640625,297.1499938964844,293.1499938964844,0.0136825889348983,-714.0419921875,304.0726318359375,0.5608363151550293,0.050000000745058,0.0457392781972885,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5608363151550293,0.050000000745058,0.0481656603515148,293.24432373046875,297.1499938964844,293.1499938964844,0.0868083611130714,-1589.68408203125,304.158203125,0.803922176361084,0.1433894038200378,0.1011663377285003,293.20416259765625,297.1499938964844,293.1499938964844,0.1925460547208786,-4074.217529296875,304.1534423828125,0.995348334312439,0.2732710540294647,0.2593749761581421,293.3472900390625,297.1499938964844,293.1499938964844,0.0024614352732896,-933.622802734375,294.5543518066406,0.5608363151550293,0.050000000745058,0.2284771651029586,291.1653747558594,291.1499938964844,268.744384765625,266.9552001953125,283.28387451171875,293.6488037109375,291.1651916503906,1.0,0.1947528570890426,0.7792978882789612,0.7792978882789612,1.0,1.0,-0.910602867603302,0.3790565431118011,0.5315462946891785,0.1594916135072708,0.0,0.0,0.324454128742218,25.691133499145508,25.0,-0.9647899866104126,-7229.3310546875,82.65694427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,306.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.447265625,18000.0,0.0,0.0,0.1608079820871353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.235425129532814,0.2354295998811721,-4.483022166823503e-06,0.0,0.0001631996565265,0.0,0.0,10.040732383728027,0.0,0.0,0.0,0.2941111922264099,4.0,0.0,1.0
398580,293.1517028808594,297.1499938964844,293.1499938964844,0.0136909428983926,-714.2392578125,304.0754089355469,0.560766339302063,0.050000000745058,0.0457397177815437,294.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.560766339302063,0.050000000745058,0.0481661260128021,293.2428894042969,297.1499938964844,293.1499938964844,0.086107462644577,-1579.5758056640625,304.1579895019531,0.8020749688148499,0.1424774229526519,0.1005201488733291,293.2032165527344,297.1499938964844,293.1499938964844,0.1921188831329345,-4066.991943359375,304.153564453125,0.994815707206726,0.2727744281291961,0.2589002847671509,293.3461608886719,297.1499938964844,293.1499938964844,0.0024387661833316,-925.064208984375,294.5227966308594,0.560766339302063,0.050000000745058,0.2284793704748153,291.164794921875,291.1499938964844,268.77557373046875,266.9809265136719,283.2946472167969,293.639404296875,291.1646423339844,1.0,0.1945841759443283,0.7792932987213135,0.7792932987213135,1.0,1.0,-0.909112274646759,0.3783161342144012,0.5307961702346802,0.1594143211841583,0.0,0.0,0.3235264122486114,25.691326141357425,25.0,-1.1911640167236328,-7207.14794921875,82.38201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,306.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.1603490710258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2345703244209289,0.2345748096704483,-4.480717961996561e-06,0.0,0.0001627339224796,0.0,0.0,9.995952606201172,0.0,0.0,0.0,0.2939276397228241,4.0,0.0,1.0
398640,293.15045166015625,297.1499938964844,293.1499938964844,0.0136997234076261,-714.443115234375,304.0783996582031,0.560711145401001,0.050000000745058,0.0457400679588317,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.560711145401001,0.050000000745058,0.0481664948165416,293.2414245605469,297.1499938964844,293.1499938964844,0.0854254439473152,-1569.7457275390625,304.15777587890625,0.8002871870994568,0.1415929645299911,0.0998922735452652,293.2022399902344,297.1499938964844,293.1499938964844,0.1917004585266113,-4059.9189453125,304.1536865234375,0.9943069219589232,0.2722900211811065,0.2584376633167267,293.3450012207031,297.1499938964844,293.1499938964844,0.0024163383059203,-916.5922241210938,294.4915466308594,0.560711145401001,0.050000000745058,0.228481113910675,291.164306640625,291.1499938964844,268.8065185546875,267.0064697265625,283.30523681640625,293.6300048828125,291.1641845703125,1.0,0.1944162994623184,0.7792887687683105,0.7792887687683105,1.0,1.0,-0.9076614379882812,0.3775966465473175,0.5300647616386414,0.159336119890213,0.0,0.0,0.322621613740921,25.689332962036133,25.0,-1.221634864807129,-7185.69580078125,82.1117172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,306.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1599059402942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2337474226951599,0.2337519079446792,-4.478524260775885e-06,0.0,0.0001622842100914,0.0,0.0,9.95296573638916,0.0,0.0,0.0,0.2937515079975128,4.0,0.0,1.0
398700,293.14923095703125,297.1499938964844,293.1499938964844,0.0137089909985661,-714.6548461914062,304.0816345214844,0.5606719255447388,0.050000000745058,0.0457403175532817,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5606719255447388,0.050000000745058,0.0481667593121528,293.2398681640625,297.1499938964844,293.1499938964844,0.0847674310207367,-1560.268310546875,304.1575622558594,0.7985743284225464,0.1407430171966552,0.0992874652147293,293.2012939453125,297.1499938964844,293.1499938964844,0.1912915259599685,-4053.011474609375,304.1537475585937,0.9938246011734008,0.2718186676502228,0.2579878866672516,293.3438720703125,297.1499938964844,293.1499938964844,0.0023940596729516,-908.17236328125,294.4605407714844,0.5606719255447388,0.050000000745058,0.2284823656082153,291.1639099121094,291.1499938964844,268.83721923828125,267.03173828125,283.3155822753906,293.6205749511719,291.1637878417969,1.0,0.1942498087882995,0.7792841792106628,0.7792841792106628,1.0,1.0,-0.9062575101852416,0.3769005239009857,0.5293569564819336,0.1592602878808975,0.0,0.0,0.3217386603355407,25.685043334960938,25.0,-1.159363031387329,-7164.923828125,81.8471450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,306.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.236328125,18000.0,0.0,0.0,0.159480333328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2329502552747726,0.2329547256231308,-4.476428330235649e-06,0.0,0.0001618522655917,0.0,0.0,9.91144847869873,0.0,0.0,0.0,0.2935816645622253,4.0,0.0,1.0
398760,293.1479797363281,297.1499938964844,293.1499938964844,0.0137187568470835,-714.875732421875,304.0851135253906,0.5606465935707092,0.050000000745058,0.0457404814660549,294.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5606465935707092,0.050000000745058,0.0481669306755065,293.2382202148437,297.1499938964844,293.1499938964844,0.0841339454054832,-1551.15185546875,304.1573486328125,0.7969356775283813,0.1399281919002533,0.0987059772014617,293.2003173828125,297.1499938964844,293.1499938964844,0.190891295671463,-4046.25390625,304.15380859375,0.9933650493621826,0.2713587582111358,0.2575489580631256,293.3427124023437,297.1499938964844,293.1499938964844,0.0023719200398772,-899.8021850585938,294.4298095703125,0.5606465935707092,0.050000000745058,0.2284831702709198,291.1635437011719,291.1499938964844,268.8676452636719,267.0567626953125,283.3257141113281,293.61114501953125,291.1634216308594,1.0,0.1940851360559463,0.7792834639549255,0.7792834639549255,1.0,1.0,-0.9048982858657836,0.3762262463569641,0.5286720395088196,0.1591891646385193,0.0,0.0,0.3208760619163513,25.678834915161133,25.0,-1.0888521671295166,-7144.74755859375,81.58844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987121582031,306.04425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.984375,18000.0,0.0,0.0,0.1590697765350341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2321735471487045,0.2321780174970626,-4.474400611798046e-06,0.0,0.0001614356006029,0.0,0.0,9.871087074279783,0.0,0.0,0.0,0.2934167683124542,4.0,0.0,1.0
398820,293.1467590332031,297.1499938964844,293.1499938964844,0.0137290218845009,-715.1062622070312,304.0888061523437,0.5606350302696228,0.050000000745058,0.0457405596971511,294.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5606350302696228,0.050000000745058,0.0481670089066028,293.2364807128906,297.1499938964844,293.1499938964844,0.0835277289152145,-1542.436279296875,304.1571044921875,0.7953786849975586,0.1391520351171493,0.0981502383947372,293.1993713378906,297.1499938964844,293.1499938964844,0.190499871969223,-4039.647705078125,304.15380859375,0.9929282665252686,0.2709097862243652,0.2571205496788025,293.3415832519531,297.1499938964844,293.1499938964844,0.0023499287199229,-891.48583984375,294.3992614746094,0.5606350302696228,0.050000000745058,0.2284835577011108,291.1631774902344,291.1499938964844,268.89776611328125,267.0815124511719,283.33563232421875,293.6016540527344,291.1630859375,1.0,0.193922683596611,0.7792826890945435,0.7792826890945435,1.0,1.0,-0.9035866856575012,0.3755739629268646,0.5280126929283142,0.159124955534935,0.0,0.0,0.3200345039367676,25.67078971862793,25.0,-1.0259804725646973,-7125.18310546875,81.3362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38970947265625,306.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.158673420548439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2314177453517913,0.2314222157001495,-4.472435193747515e-06,0.0,0.0001610333420103,0.0,0.0,9.83188533782959,0.0,0.0,0.0,0.2932567000389099,4.0,0.0,1.0
