time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398880,293.1455078125,297.1499938964844,293.1499938964844,0.0137397712096571,-715.34619140625,304.0927124023437,0.5606362223625183,0.050000000745058,0.0457405559718608,294.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5606362223625183,0.050000000745058,0.0481670089066028,293.23468017578125,297.1499938964844,293.1499938964844,0.0829492360353469,-1534.128173828125,304.1568908691406,0.793904185295105,0.1384154111146927,0.0976206138730049,293.19842529296875,297.1499938964844,293.1499938964844,0.1901164948940277,-4033.17822265625,304.1538391113281,0.992512345314026,0.2704707086086273,0.2567014694213867,293.3404235839844,297.1499938964844,293.1499938964844,0.0023280587047338,-883.2136840820312,294.3689270019531,0.5606362223625183,0.050000000745058,0.2284835427999496,291.162841796875,291.1499938964844,268.9275207519531,267.10595703125,283.3453063964844,293.592041015625,291.1627502441406,1.0,0.1937626898288726,0.7792819142341614,0.7792819142341614,1.0,1.0,-0.9023215174674988,0.3749423623085022,0.5273791551589966,0.1590695530176162,0.0,0.0,0.3192122876644134,25.661108016967773,25.0,-0.9771485924720764,-7106.197265625,81.09048461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3810729980469,306.0189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.517578125,18000.0,0.0,0.0,0.1582893580198288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2306813299655914,0.2306858003139495,-4.470524800126441e-06,0.0,0.0001606435689609,0.0,0.0,9.793753623962402,0.0,0.0,0.0,0.293101042509079,4.0,0.0,1.0
398940,293.1442565917969,297.1499938964844,293.1499938964844,0.0137510430067777,-715.5966186523438,304.0968322753906,0.5606518387794495,0.050000000745058,0.0457404628396034,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5606518387794495,0.050000000745058,0.0481669083237648,293.23272705078125,297.1499938964844,293.1499938964844,0.0824044868350029,-1526.3138427734375,304.1566162109375,0.7925304174423218,0.1377259492874145,0.0971225872635841,293.1974792480469,297.1499938964844,293.1499938964844,0.1897421479225158,-4026.86279296875,304.15380859375,0.9921205639839172,0.2700424194335937,0.2562926411628723,293.3392639160156,297.1499938964844,293.1499938964844,0.0023063491098582,-875.000732421875,294.3388061523437,0.5606518387794495,0.050000000745058,0.2284830808639526,291.1625061035156,291.1499938964844,268.9569396972656,267.13006591796875,283.354736328125,293.58233642578125,291.16241455078125,1.0,0.1936058104038238,0.7792811989784241,0.7792811989784241,1.0,1.0,-0.9011113047599792,0.3743344247341156,0.526776909828186,0.1590264588594436,0.0,0.0,0.3184123039245605,25.64962577819824,25.0,-0.9508257508277892,-7087.85888671875,80.85253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728942871094,306.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.291015625,18000.0,0.0,0.0,0.1579184532165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2299664467573166,0.2299709171056747,-4.4686757973977365e-06,0.0,0.0001602671400178,0.0,0.0,9.756796836853027,0.0,0.0,0.0,0.2929502427577972,4.0,0.0,1.0
399000,293.1430358886719,297.1499938964844,293.1499938964844,0.013762823306024,-715.857421875,304.10113525390625,0.5606808066368103,0.050000000745058,0.0457402840256691,294.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5606808066368103,0.050000000745058,0.0481667220592498,293.23065185546875,297.1499938964844,293.1499938964844,0.0818934366106987,-1518.9921875,304.1563415527344,0.7912566065788269,0.1370836496353149,0.0966559872031211,293.1965637207031,297.1499938964844,293.1499938964844,0.1893760561943054,-4020.68701171875,304.1537780761719,0.9917507767677308,0.2696237564086914,0.255892813205719,293.3381042480469,297.1499938964844,293.1499938964844,0.0022847719956189,-866.8369140625,294.3088684082031,0.5606808066368103,0.050000000745058,0.228482186794281,291.16217041015625,291.1499938964844,268.9859924316406,267.1538391113281,283.3639221191406,293.5724792480469,291.1620788574219,1.0,0.1934521943330764,0.779280424118042,0.779280424118042,1.0,1.0,-0.8999543190002441,0.3737486600875854,0.5262056589126587,0.1589973270893097,0.0,0.0,0.3176339566707611,25.636547088623047,25.0,-0.9504731893539428,-7070.130859375,80.62228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650817871094,305.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.060546875,18000.0,0.0,0.0,0.157558798789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2292719483375549,0.229276418685913,-4.466881819098489e-06,0.0,0.00015990214888,0.0,0.0,9.720947265625,0.0,0.0,0.0,0.2928039729595184,4.0,0.0,1.0
399060,293.14178466796875,297.1499938964844,293.1499938964844,0.0137751512229442,-716.1295776367188,304.1056823730469,0.5607244968414307,0.050000000745058,0.0457400158047676,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5607244968414307,0.050000000745058,0.0481664389371871,293.2284545898437,297.1499938964844,293.1499938964844,0.0814216285943985,-1512.2423095703125,304.15606689453125,0.7900991439819336,0.1364952623844146,0.0962258204817771,293.1956481933594,297.1499938964844,293.1499938964844,0.189019039273262,-4014.665283203125,304.1537475585937,0.9914056658744812,0.2692154049873352,0.2555027604103088,293.33697509765625,297.1499938964844,293.1499938964844,0.0022633518092334,-858.7317504882812,294.2791442871094,0.5607244968414307,0.050000000745058,0.2284808456897735,291.1618347167969,291.1499938964844,269.0146179199219,267.17724609375,283.37286376953125,293.5624694824219,291.1617126464844,1.0,0.1933024525642395,0.779280960559845,0.779280960559845,1.0,1.0,-0.8988579511642456,0.3731878697872162,0.5256701111793518,0.1589852124452591,0.0,0.0,0.3168810307979584,25.62175941467285,25.0,-0.9786153435707092,-7053.08251953125,80.40087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576354980469,305.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.1572110205888748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2286006212234497,0.2286050915718078,-4.46514832219691e-06,0.0,0.0001595491921762,0.0,0.0,9.68634033203125,0.0,0.0,0.0,0.2926627695560455,4.0,0.0,1.0
399120,293.1405334472656,297.1499938964844,293.1499938964844,0.0137880248948931,-716.413330078125,304.1104431152344,0.560782253742218,0.050000000745058,0.0457396581768989,294.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.560782253742218,0.050000000745058,0.048166062682867,293.2261047363281,297.1499938964844,293.1499938964844,0.0809900388121604,-1506.0771484375,304.1557312011719,0.7890603542327881,0.1359621882438659,0.095832847058773,293.1947326660156,297.1499938964844,293.1499938964844,0.1886706352233886,-4008.789306640625,304.1536865234375,0.991084098815918,0.2688166499137878,0.255121648311615,293.3358154296875,297.1499938964844,293.1499938964844,0.0022420664317905,-850.6774291992188,294.24957275390625,0.560782253742218,0.050000000745058,0.2284790575504303,291.1614685058594,291.1499938964844,269.0428161621094,267.20025634765625,283.38153076171875,293.55230712890625,291.1613464355469,1.0,0.193156823515892,0.779281497001648,0.779281497001648,1.0,1.0,-0.8978224396705627,0.3726513981819153,0.5251710414886475,0.1589916497468948,0.0,0.0,0.316154807806015,25.60539436340332,25.0,-1.0286717414855957,-7036.7099609375,80.18846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,305.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1568740308284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2279532849788665,0.2279577553272247,-4.463476216187701e-06,0.0,0.0001592072076164,0.0,0.0,9.653008460998535,0.0,0.0,0.0,0.2925267815589905,4.0,0.0,1.0
399180,293.1393127441406,297.1499938964844,293.1499938964844,0.0138014648109674,-716.7091064453125,304.1153869628906,0.560854971408844,0.050000000745058,0.0457392074167728,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.560854971408844,0.050000000745058,0.0481655858457088,293.2236022949219,297.1499938964844,293.1499938964844,0.0806033611297607,-1500.56298828125,304.1553955078125,0.788153886795044,0.1354899257421493,0.0954812541604042,293.1938171386719,297.1499938964844,293.1499938964844,0.1883313655853271,-4003.06787109375,304.1536560058594,0.990787923336029,0.2684279084205627,0.2547500133514404,293.33465576171875,297.1499938964844,293.1499938964844,0.0022209407761693,-842.683349609375,294.2201843261719,0.560854971408844,0.050000000745058,0.22847680747509,291.1610412597656,291.1499938964844,269.0705871582031,267.22283935546875,283.38995361328125,293.5419616699219,291.1609191894531,1.0,0.1930158734321594,0.7792820334434509,0.7792820334434509,1.0,1.0,-0.8968537449836731,0.372141420841217,0.524712324142456,0.1590189635753631,0.0,0.0,0.3154588639736175,25.58739280700684,25.0,-1.0960766077041626,-7021.0703125,79.98600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.302734375,18000.0,0.0,0.0,0.1565483510494232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2273328155279159,0.2273372858762741,-4.461871412786422e-06,0.0,0.0001588766754139,0.0,0.0,9.621094703674316,0.0,0.0,0.0,0.2923965454101562,4.0,0.0,1.0
399240,293.1380615234375,297.1499938964844,293.1499938964844,0.0138154616579413,-717.0166625976562,304.1205749511719,0.5609419941902161,0.050000000745058,0.0457386672496795,294.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5609419941902161,0.050000000745058,0.0481650196015834,293.220947265625,297.1499938964844,293.1499938964844,0.0802619755268096,-1495.7042236328125,304.155029296875,0.7873803973197937,0.1350792497396469,0.0951713100075721,293.19293212890625,297.1499938964844,293.1499938964844,0.1880006641149521,-3997.490966796875,304.1535949707031,0.9905157685279846,0.2680485248565674,0.2543871402740478,293.33349609375,297.1499938964844,293.1499938964844,0.0021999555174261,-834.7423706054688,294.19097900390625,0.5609419941902161,0.050000000745058,0.2284741103649139,291.1606140136719,291.1499938964844,269.09783935546875,267.2450256347656,283.39813232421875,293.5314636230469,291.1604919433594,1.0,0.192879781126976,0.7792825698852539,0.7792825698852539,1.0,1.0,-0.8959514498710632,0.3716574013233185,0.5242940783500671,0.1590679883956909,0.0,0.0,0.3147940933704376,25.567890167236328,25.0,-1.1738357543945312,-7006.15283203125,79.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371276855469,305.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1562332510948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2267399281263351,0.2267443835735321,-4.460334821487777e-06,0.0,0.0001585568825248,0.0,0.0,9.59062671661377,0.0,0.0,0.0,0.2922722101211548,4.0,0.0,1.0
399300,293.1368103027344,297.1499938964844,293.1499938964844,0.0138300592079758,-717.3370971679688,304.1259765625,0.5610445141792297,0.050000000745058,0.0457380302250385,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5610445141792297,0.050000000745058,0.0481643490493297,293.2181396484375,297.1499938964844,293.1499938964844,0.0799727067351341,-1491.59716796875,304.1546630859375,0.7867594361305237,0.1347380876541137,0.0949091464281082,293.1920471191406,297.1499938964844,293.1499938964844,0.1876793801784515,-3992.0732421875,304.15350341796875,0.990270495414734,0.2676793336868286,0.2540338337421417,293.33233642578125,297.1499938964844,293.1499938964844,0.0021791311446577,-826.8624267578125,294.1619873046875,0.5610445141792297,0.050000000745058,0.2284709364175796,291.16015625,291.1499938964844,269.1246032714844,267.2667236328125,283.4060363769531,293.5207824707031,291.1600036621094,1.0,0.1927493661642074,0.7792831063270569,0.7792831063270569,1.0,1.0,-0.8951247930526733,0.37120321393013,0.523921549320221,0.1591409593820572,0.0,0.0,0.3141658902168274,25.546777725219727,25.0,-1.2587618827819824,-6992.0458984375,79.61257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,305.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.716796875,18000.0,0.0,0.0,0.1559299379587173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2261788994073867,0.2261833548545837,-4.458877356228186e-06,0.0,0.000158249065862,0.0,0.0,9.56182098388672,0.0,0.0,0.0,0.2921545803546905,4.0,0.0,1.0
399360,293.1355895996094,297.1499938964844,293.1499938964844,0.0138452304527163,-717.6695556640625,304.131591796875,0.5611611604690552,0.050000000745058,0.0457373075187206,294.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5611611604690552,0.050000000745058,0.0481635853648185,293.21514892578125,297.1499938964844,293.1499938964844,0.0797335878014564,-1488.212646484375,304.1542358398437,0.7862846255302429,0.1344641000032425,0.0946928858757019,293.191162109375,297.1499938964844,293.1499938964844,0.1873666793107986,-3986.800537109375,304.1534423828125,0.9900496006011964,0.2673195004463196,0.2536892592906952,293.3311767578125,297.1499938964844,293.1499938964844,0.0021584560163319,-819.0391235351562,294.1331481933594,0.5611611604690552,0.050000000745058,0.2284673154354095,291.15966796875,291.1499938964844,269.1508483886719,267.2879638671875,283.4136962890625,293.510009765625,291.1595153808594,1.0,0.1926245987415313,0.7792845964431763,0.7792845964431763,1.0,1.0,-0.8943700790405273,0.3707772493362427,0.5235928297042847,0.1592374145984649,0.0,0.0,0.3135737776756286,25.524269104003903,25.0,-1.3447312116622925,-6978.71142578125,79.44266510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,305.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.1556378155946731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2256493866443634,0.2256538420915603,-4.457496743270895e-06,0.0,0.000157952599693,0.0,0.0,9.534649848937988,0.0,0.0,0.0,0.2920435965061188,4.0,0.0,1.0
399420,293.13433837890625,297.1499938964844,293.1499938964844,0.0138609763234853,-718.0140991210938,304.1374206542969,0.5612922310829163,0.050000000745058,0.0457364954054355,294.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5612922310829163,0.050000000745058,0.0481627322733402,293.21197509765625,297.1499938964844,293.1499938964844,0.0795480906963348,-1485.5989990234375,304.15380859375,0.7859655022621155,0.1342614740133285,0.0945256128907203,293.1903076171875,297.1499938964844,293.1499938964844,0.1870627552270889,-3981.67578125,304.15338134765625,0.989853858947754,0.2669690549373626,0.2533535659313202,293.3300170898437,297.1499938964844,293.1499938964844,0.0021379350218921,-811.2742919921875,294.1044921875,0.5612922310829163,0.050000000745058,0.2284632623195648,291.1591186523437,291.1499938964844,269.176513671875,267.3087158203125,283.4211120605469,293.4991149902344,291.1589660644531,1.0,0.1925059556961059,0.7792860865592957,0.7792860865592957,1.0,1.0,-0.8936917781829834,0.3703815340995788,0.5233102440834045,0.1593577116727829,0.0,0.0,0.3130208253860473,25.500368118286133,25.0,-1.4310967922210691,-6966.1845703125,79.28455352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183898925781,305.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0703125,18000.0,0.0,0.0,0.1553575545549392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2251537591218948,0.2251582145690918,-4.4561988943314645e-06,0.0,0.000157668167958,0.0,0.0,9.509232521057127,0.0,0.0,0.0,0.2919397056102752,4.0,0.0,1.0
399480,293.13311767578125,297.1499938964844,293.1499938964844,0.0138772614300251,-718.369873046875,304.1434326171875,0.5614361763000488,0.050000000745058,0.0457356013357639,294.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5614361763000488,0.050000000745058,0.0481617897748947,293.20867919921875,297.1499938964844,293.1499938964844,0.0794130787253379,-1483.7105712890625,304.15338134765625,0.7857925295829773,0.1341262608766555,0.0944044217467308,293.189453125,297.1499938964844,293.1499938964844,0.1867666989564895,-3976.68310546875,304.1532897949219,0.9896807074546814,0.2666270732879638,0.2530257999897003,293.328857421875,297.1499938964844,293.1499938964844,0.002117552794516,-803.56201171875,294.0760192871094,0.5614361763000488,0.050000000745058,0.2284588068723678,291.1585693359375,291.1499938964844,269.2016296386719,267.3289489746094,283.42828369140625,293.4881591796875,291.1584167480469,1.0,0.1923931986093521,0.7792875170707703,0.7792875170707703,1.0,1.0,-0.893084704875946,0.3700141608715057,0.5230705738067627,0.1594999432563781,0.0,0.0,0.3125053942203522,25.47525215148925,25.0,-1.518016338348389,-6954.41162109375,79.13755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,305.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1550885438919067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2246904671192169,0.2246949225664138,-4.454980171431089e-06,0.0,0.0001573951594764,0.0,0.0,9.485483169555664,0.0,0.0,0.0,0.2918426096439361,4.0,0.0,1.0
399540,293.13189697265625,297.1499938964844,293.1499938964844,0.0139497006312012,-719.9100952148438,304.1495666503906,0.5615989565849304,0.050000000745058,0.0457355119287967,294.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5615944266319275,0.050000000745058,0.048160757869482,293.2052001953125,297.1499938964844,293.1499938964844,0.0793357193470001,-1482.6492919921875,304.15289306640625,0.7857862114906311,0.1340666264295578,0.0943357720971107,293.1885986328125,297.1499938964844,293.1499938964844,0.1864793002605438,-3971.836669921875,304.1532287597656,0.9895328283309937,0.2662943601608276,0.25270676612854,293.3276672363281,297.1499938964844,293.1499938964844,0.0020973288919776,-795.9097900390625,294.0477294921875,0.5615944266319275,0.050000000745058,0.228453904390335,291.1579895019531,291.1499938964844,269.22613525390625,267.3486328125,283.4351806640625,293.4771728515625,291.1578063964844,1.0,0.1922872513532638,0.7792890071868896,0.7792890071868896,1.0,1.0,-0.8925597667694092,0.3696804940700531,0.5228792428970337,0.1596646010875702,0.0,0.0,0.3120336830615997,25.448776245117188,25.0,-1.6051993370056152,-6943.4931640625,79.00334167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060607910156,305.906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1548326015472412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2242645472288131,0.2242690026760101,-4.45385194325354e-06,0.0,0.0001571354077896,0.0,0.0,9.463651657104492,0.0,0.0,0.0,0.2917532622814178,4.0,0.0,1.0
399600,293.1307373046875,297.1499938964844,293.1499938964844,0.0140007473528385,-721.8732299804688,304.1496887207031,0.5628877878189087,0.050442911684513,0.0459347404539585,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5618661046028137,0.050000000745058,0.0481589883565902,293.2015991210937,297.1499938964844,293.1499938964844,0.0793109014630317,-1482.341796875,304.15240478515625,0.7860507965087891,0.1340735703706741,0.0943145602941513,293.187744140625,297.1499938964844,293.1499938964844,0.1861999332904815,-3967.12646484375,304.15313720703125,0.9895256161689758,0.2659696340560913,0.2523947954177856,293.3265075683594,297.1499938964844,293.1499938964844,0.0020771927665919,-788.2926635742188,294.0195617675781,0.5618661046028137,0.050000000745058,0.2284455150365829,291.1573181152344,291.1499938964844,269.25,267.3677673339844,283.4418334960937,293.46649169921875,291.1571044921875,1.0,0.1921925842761993,0.779290497303009,0.779290497303009,1.0,1.0,-0.8923673033714294,0.3694932758808136,0.5228740572929382,0.1598946452140808,0.0,0.0,0.3116102516651153,25.407123565673828,25.0,-1.94215738773346,-6934.17333984375,78.90568542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,305.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1545896232128143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.223875880241394,0.223880335688591,-4.45281102656736e-06,0.0,0.0001568888110341,0.0,0.0,9.443720817565918,0.0,0.0,0.0,0.2916716337203979,4.0,0.0,1.0
399660,293.1299133300781,297.1499938964844,293.1499938964844,0.0142007786780595,-727.7008056640625,304.1493835449219,0.5651292204856873,0.0508462972939014,0.0463071018457412,294.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5622212290763855,0.050000000745058,0.0481566824018955,293.1979064941406,297.1499938964844,293.1499938964844,0.079341173171997,-1482.8277587890625,304.15191650390625,0.7865508198738098,0.1341468542814254,0.0943407788872718,293.1869201660156,297.1499938964844,293.1499938964844,0.1859344989061355,-3962.661865234375,304.1530456542969,0.9896241426467896,0.2656534016132355,0.2520903646945953,293.3253479003906,297.1499938964844,293.1499938964844,0.0020571842323988,-780.7355346679688,293.9913024902344,0.5622212290763855,0.050000000745058,0.2284345775842666,291.1562805175781,291.1499938964844,269.2734069824219,267.3865051269531,283.4486999511719,293.45684814453125,291.1559143066406,1.0,0.1921128183603286,0.7792902588844299,0.7792902588844299,1.0,1.0,-0.8924752473831177,0.3694348037242889,0.5230404734611511,0.1601924300193786,0.0,0.0,0.3112958669662475,25.355188369750977,25.0,-2.776427745819092,-6926.58935546875,78.84609985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.8880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1543635129928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2235533148050308,0.2235577553510666,-4.451884706213605e-06,0.0,0.0001566593418829,0.0,0.0,9.427064895629885,0.0,0.0,0.0,0.2916032671928406,4.0,0.0,1.0
399720,293.1293334960937,297.1499938964844,293.1499938964844,0.0143922446295619,-733.193359375,304.1491394042969,0.5672040581703186,0.0512162819504737,0.0466525293886661,294.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5625581741333008,0.050000000745058,0.0481544993817806,293.194091796875,297.1499938964844,293.1499938964844,0.0794246718287468,-1484.0784912109375,304.15142822265625,0.7871642112731934,0.134293332695961,0.0944141820073127,293.1861267089844,297.1499938964844,293.1499938964844,0.185679629445076,-3958.379150390625,304.1529541015625,0.9897086024284364,0.2653449475765228,0.2517934739589691,293.3241882324219,297.1499938964844,293.1499938964844,0.0020374245941638,-773.27783203125,293.9629821777344,0.5625581741333008,0.050000000745058,0.2284242212772369,291.15496826171875,291.1499938964844,269.29656982421875,267.4049987792969,283.4557800292969,293.4476928710937,291.15460205078125,1.0,0.1920438706874847,0.779289960861206,0.779289960861206,1.0,1.0,-0.8926212191581726,0.3693895041942596,0.5232316851615906,0.1605069935321808,0.0,0.0,0.311096578836441,25.307004928588867,25.0,-3.161370754241944,-6920.384765625,78.79898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,305.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1541557610034942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2233275175094604,0.2233319729566574,-4.451139375305502e-06,0.0,0.0001564484991831,0.0,0.0,9.415216445922852,0.0,0.0,0.0,0.291553646326065,4.0,0.0,1.0
399780,293.1288452148437,297.1499938964844,293.1499938964844,0.0145729538053274,-738.3200073242188,304.14898681640625,0.5691415071487427,0.0515715032815933,0.0469751693308353,294.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.562883198261261,0.050000000745058,0.0481524020433425,293.1900634765625,297.1499938964844,293.1499938964844,0.0795694291591644,-1486.2054443359375,304.1509094238281,0.7879276871681213,0.134523719549179,0.0945449620485305,293.1853332519531,297.1499938964844,293.1499938964844,0.1854288876056671,-3954.158447265625,304.15289306640625,0.9897869229316713,0.2650445401668548,0.2515044808387756,293.32305908203125,297.1499938964844,293.1499938964844,0.0020177194382995,-765.833740234375,293.9349975585937,0.562883198261261,0.050000000745058,0.2284142673015594,291.15380859375,291.1499938964844,269.3194580078125,267.4232482910156,283.4628601074219,293.4386901855469,291.153564453125,1.0,0.1919863075017929,0.779289722442627,0.779289722442627,1.0,1.0,-0.8928244709968567,0.3693684935569763,0.5234559774398804,0.1608352959156036,0.0,0.0,0.3109632730484009,25.261585235595703,25.0,-2.9437952041625977,-6915.44091796875,78.76628875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,305.8724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.765625,18000.0,0.0,0.0,0.1539703160524368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2231848686933517,0.2231893241405487,-4.450618234841386e-06,0.0,0.0001562602992635,0.0,0.0,9.407631874084473,0.0,0.0,0.0,0.291520893573761,4.0,0.0,1.0
399840,293.12841796875,297.1499938964844,293.1499938964844,0.0147517761215567,-743.3383178710938,304.1488342285156,0.5710353255271912,0.0519244372844696,0.0472917072474956,294.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5632060170173645,0.050000000745058,0.048150323331356,293.1859436035156,297.1499938964844,293.1499938964844,0.0797691047191619,-1489.1175537109375,304.150390625,0.7888369560241699,0.1348270624876022,0.0947276055812835,293.1845397949219,297.1499938964844,293.1499938964844,0.1851803213357925,-3949.967041015625,304.1528015136719,0.9898689985275269,0.2647510170936584,0.2512221336364746,293.3219299316406,297.1499938964844,293.1499938964844,0.0019981034565716,-758.4154052734375,293.9073486328125,0.5632060170173645,0.050000000745058,0.2284044027328491,291.1529235839844,291.1499938964844,269.3420715332031,267.4412536621094,283.4697570800781,293.4297790527344,291.1527099609375,1.0,0.1919387727975845,0.7792894840240479,0.7792894840240479,1.0,1.0,-0.8930976986885071,0.3693798780441284,0.5237178206443787,0.1611733883619308,0.0,0.0,0.3108566105365753,25.217357635498047,25.0,-2.5901474952697754,-6911.12939453125,78.74789428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,305.86505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.1538063883781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2230775207281112,0.223081961274147,-4.450242158782203e-06,0.0,0.0001560939272167,0.0,0.0,9.401957511901855,0.0,0.0,0.0,0.2914964258670807,4.0,0.0,1.0
399900,293.1280212402344,297.1499938964844,293.1499938964844,0.0149315260350704,-748.3303833007812,304.1487121582031,0.5729098320007324,0.0522776842117309,0.0476068817079067,294.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5635275840759277,0.050000000745058,0.0481482595205307,293.18170166015625,297.1499938964844,293.1499938964844,0.0800298228859901,-1492.9051513671875,304.1498413085937,0.7899066805839539,0.135208174586296,0.0949668660759925,293.18377685546875,297.1499938964844,293.1499938964844,0.1849367618560791,-3945.856201171875,304.1527404785156,0.98995703458786,0.26446533203125,0.2509472072124481,293.32080078125,297.1499938964844,293.1499938964844,0.001978708198294,-751.0765991210938,293.8800048828125,0.5635275840759277,0.050000000745058,0.2283946126699447,291.1521911621094,291.1499938964844,269.3643798828125,267.458984375,283.4764709472656,293.4210205078125,291.1520080566406,1.0,0.1919025480747223,0.7792892456054688,0.7792892456054688,1.0,1.0,-0.8934546709060669,0.3694317638874054,0.5240229368209839,0.1615186333656311,0.0,0.0,0.3107888996601105,25.17417907714844,25.0,-2.335609197616577,-6907.4404296875,78.74604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26080322265625,305.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.1536675840616226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2230015397071838,0.2230059951543808,-4.449977495823987e-06,0.0,0.0001559530646773,0.0,0.0,9.397947311401367,0.0,0.0,0.0,0.2914792895317077,4.0,0.0,1.0
399960,293.12762451171875,297.1499938964844,293.1499938964844,0.0151137001812458,-753.3397827148438,304.14862060546875,0.5747758746147156,0.052632600069046,0.0479231216013431,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5638473629951477,0.050000000745058,0.0481462143361568,293.17742919921875,297.1499938964844,293.1499938964844,0.0803390145301818,-1497.3895263671875,304.1493225097656,0.7911005020141602,0.1356500685214996,0.0952504575252533,293.1830139160156,297.1499938964844,293.1499938964844,0.1846990138292312,-3941.842529296875,304.1526794433594,0.9900490045547484,0.2641863226890564,0.2506785690784454,293.3196716308594,297.1499938964844,293.1499938964844,0.001959369983524,-743.7586669921875,293.85284423828125,0.5638473629951477,0.050000000745058,0.2283849120140075,291.1514587402344,291.1499938964844,269.3863830566406,267.4764709472656,283.4830017089844,293.4124755859375,291.1512756347656,1.0,0.1918757855892181,0.779280960559845,0.779280960559845,1.0,1.0,-0.8938807249069214,0.3695186972618103,0.5243619680404663,0.161862775683403,0.0,0.0,0.3107649981975555,25.13192367553711,25.0,-2.182465076446533,-6904.38330078125,78.75791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,305.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.556640625,18000.0,0.0,0.0,0.1535505205392837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2229584604501724,0.2229629009962082,-4.449791504157474e-06,0.0,0.0001558342628413,0.0,0.0,9.395599365234377,0.0,0.0,0.0,0.2914690673351288,4.0,0.0,1.0
400020,293.12725830078125,297.1499938964844,293.1499938964844,0.0152987726032733,-758.378173828125,304.1485290527344,0.5766353011131287,0.0529896095395088,0.0482411794364452,294.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5641639828681946,0.050000000745058,0.0481441915035247,293.173095703125,297.1499938964844,293.1499938964844,0.080698549747467,-1502.5982666015625,304.1488037109375,0.7924214005470276,0.1361554116010666,0.0955801606178283,293.1822814941406,297.1499938964844,293.1499938964844,0.1844676285982132,-3937.93505859375,304.1526184082031,0.9901443719863892,0.2639147341251373,0.2504170536994934,293.3185729980469,297.1499938964844,293.1499938964844,0.001940174610354,-736.4937744140625,293.82586669921875,0.5641639828681946,0.050000000745058,0.2283753156661987,291.1507568359375,291.1499938964844,269.4080505371094,267.4936828613281,283.4893493652344,293.4042358398437,291.15057373046875,1.0,0.1918593198060989,0.7792726755142212,0.7792726755142212,1.0,1.0,-0.8943803310394287,0.3696444034576416,0.5247359275817871,0.1622048765420913,0.0,0.0,0.310789555311203,25.090784072875977,25.0,-2.0575101375579834,-6902.10546875,78.7846450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,305.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.1534579992294311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2229568511247635,0.2229612916707992,-4.449701464181999e-06,0.0,0.0001557403593324,0.0,0.0,9.395343780517578,0.0,0.0,0.0,0.2914672493934631,4.0,0.0,1.0
400080,293.1268920898437,297.1499938964844,293.1499938964844,0.0154867023229599,-763.44287109375,304.1484680175781,0.5784867405891418,0.0533486194908618,0.0485609956085681,294.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5644771456718445,0.050000000745058,0.0481421984732151,293.16876220703125,297.1499938964844,293.1499938964844,0.0811004042625427,-1508.4171142578125,304.1482849121094,0.7938479781150818,0.1367153525352478,0.0959488674998283,293.1815490722656,297.1499938964844,293.1499938964844,0.1842414885759353,-3934.115234375,304.1525573730469,0.990241765975952,0.2636497914791107,0.2501617968082428,293.31744384765625,297.1499938964844,293.1499938964844,0.0019211019389331,-729.2738037109375,293.7991027832031,0.5644771456718445,0.050000000745058,0.2283658683300018,291.15008544921875,291.1499938964844,269.429443359375,267.5106201171875,283.4955444335937,293.39630126953125,291.14990234375,1.0,0.1918519139289856,0.7792643904685974,0.7792643904685974,1.0,1.0,-0.8949428796768188,0.3698041439056396,0.5251387357711792,0.1625431180000305,0.0,0.0,0.3108529150485992,25.050710678100582,25.0,-1.9279863834381104,-6900.501953125,78.82427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,305.8346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.1533877849578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2229905426502227,0.2229949980974197,-4.449700099939946e-06,0.0,0.0001556690986035,0.0,0.0,9.39688205718994,0.0,0.0,0.0,0.2914726734161377,4.0,0.0,1.0
400140,293.1265563964844,297.1499938964844,293.1499938964844,0.0156776122748851,-768.5360107421875,304.1484069824219,0.5803311467170715,0.0537096485495567,0.048882745206356,294.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5647872686386108,0.050000000745058,0.0481402315199375,293.1643981933594,297.1499938964844,293.1499938964844,0.0815474241971969,-1514.88818359375,304.1477966308594,0.7953876256942749,0.1373351365327835,0.0963593125343322,293.1808166503906,297.1499938964844,293.1499938964844,0.1840209364891052,-3930.387451171875,304.1524963378906,0.9903424382209778,0.2633919715881347,0.2499134093523025,293.3163452148437,297.1499938964844,293.1499938964844,0.001902156160213,-722.1001586914062,293.77252197265625,0.5647872686386108,0.050000000745058,0.2283565402030944,291.1494445800781,291.1499938964844,269.4504699707031,267.5272521972656,283.5015869140625,293.38873291015625,291.1492919921875,1.0,0.1918541640043258,0.7792561650276184,0.7792561650276184,1.0,1.0,-0.8955729603767395,0.369998425245285,0.5255745649337769,0.1628823578357696,0.0,0.0,0.3109546601772308,25.01174736022949,25.0,-1.7931876182556152,-6899.5791015625,78.87770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,305.8273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.1533418744802475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2230591475963592,0.2230636030435562,-4.449790139915422e-06,0.0,0.0001556225179228,0.0,0.0,9.400203704833984,0.0,0.0,0.0,0.2914853692054748,4.0,0.0,1.0
400200,293.126220703125,297.1499938964844,293.1499938964844,0.0158713888376951,-773.6534423828125,304.1483459472656,0.5821687579154968,0.0540725067257881,0.0492061600089073,294.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5650964379310608,0.050000000745058,0.0481382757425308,293.1600036621094,297.1499938964844,293.1499938964844,0.0820382311940193,-1521.99365234375,304.1473083496094,0.7970387935638428,0.1380149722099304,0.0968103855848312,293.1801147460937,297.1499938964844,293.1499938964844,0.1838054656982422,-3926.744140625,304.1524353027344,0.9904480576515198,0.2631407082080841,0.2496712356805801,293.31524658203125,297.1499938964844,293.1499938964844,0.0018833230715245,-714.967529296875,293.7461853027344,0.5650964379310608,0.050000000745058,0.2283472567796707,291.1488647460937,291.1499938964844,269.4711608886719,267.5435791015625,283.5075378417969,293.3814392089844,291.1487121582031,1.0,0.1918652802705764,0.7792478799819946,0.7792478799819946,1.0,1.0,-0.8962678909301758,0.3702245056629181,0.5260434150695801,0.1632262021303177,0.0,0.0,0.3110888600349426,24.97360610961914,25.0,-1.663188099861145,-6899.2646484375,78.94403839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,305.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1533184498548507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2231569290161132,0.2231613844633102,-4.449957941687899e-06,0.0,0.0001555987255414,0.0,0.0,9.405017852783203,0.0,0.0,0.0,0.2915042042732239,4.0,0.0,1.0
400260,293.1258850097656,297.1499938964844,293.1499938964844,0.016068110242486,-778.7962646484375,304.1482849121094,0.5840004682540894,0.0544371418654918,0.0495313107967376,294.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5654057264328003,0.050000000745058,0.0481363236904144,293.15557861328125,297.1499938964844,293.1499938964844,0.0825796723365783,-1529.833740234375,304.1468200683594,0.7988193035125732,0.1387630105018615,0.0973084867000579,293.1794128417969,297.1499938964844,293.1499938964844,0.1835956573486328,-3923.1953125,304.1523742675781,0.9905606508255004,0.2628965973854065,0.2494359165430069,293.31414794921875,297.1499938964844,293.1499938964844,0.0018646430689841,-707.891357421875,293.72003173828125,0.5654057264328003,0.050000000745058,0.2283379882574081,291.1483154296875,291.1499938964844,269.4914855957031,267.5596008300781,283.5133361816406,293.3744201660156,291.148193359375,1.0,0.1918861716985702,0.7792342901229858,0.7792342901229858,1.0,1.0,-0.8970369696617126,0.3704864084720611,0.5265505313873291,0.1635749340057373,0.0,0.0,0.3112576305866241,24.93620109558105,25.0,-1.5492305755615234,-6899.62109375,79.02486419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.1533196866512298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2232854068279266,0.2232898622751236,-4.4502071432361845e-06,0.0,0.0001555999915581,0.0,0.0,9.411401748657228,0.0,0.0,0.0,0.2915294766426086,4.0,0.0,1.0
400320,293.1255798339844,297.1499938964844,293.1499938964844,0.0162676069885492,-783.9594116210938,304.1482238769531,0.5858244299888611,0.0548032708466053,0.0498578064143657,294.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5657155513763428,0.050000000745058,0.0481343753635883,293.151123046875,297.1499938964844,293.1499938964844,0.0831657648086547,-1538.3240966796875,304.1463317871094,0.8007127046585083,0.139570266008377,0.0978481024503707,293.1787414550781,297.1499938964844,293.1499938964844,0.1833908855915069,-3919.73046875,304.1523132324219,0.9906795024871826,0.2626586258411407,0.2492063790559768,293.3130798339844,297.1499938964844,293.1499938964844,0.0018460676074028,-700.8538818359375,293.694091796875,0.5657155513763428,0.050000000745058,0.2283287495374679,291.1477966308594,291.1499938964844,269.511474609375,267.5753173828125,283.5190124511719,293.3677062988281,291.1476745605469,1.0,0.1919154226779937,0.7792207598686218,0.7792207598686218,1.0,1.0,-0.8978709578514099,0.3707814216613769,0.527089536190033,0.1639248877763748,0.0,0.0,0.3114557266235351,24.89931869506836,25.0,-1.464301347732544,-6900.57373046875,79.11823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,305.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.1533416956663131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2234392017126083,0.2234436571598053,-4.450521373655647e-06,0.0,0.0001556223287479,0.0,0.0,9.41907787322998,0.0,0.0,0.0,0.291560024023056,4.0,0.0,1.0
400380,293.1252746582031,297.1499938964844,293.1499938964844,0.0164699461311101,-789.1438598632812,304.148193359375,0.5876401662826538,0.0551707409322261,0.0501856580376625,294.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5660257935523987,0.050000000745058,0.0481324270367622,293.1466369628906,297.1499938964844,293.1499938964844,0.0837994217872619,-1547.5081787109375,304.1458435058594,0.8027244806289673,0.14043989777565,0.0984319373965263,293.1780700683594,297.1499938964844,293.1499938964844,0.1831916570663452,-3916.35888671875,304.1522521972656,0.9908048510551452,0.2624270915985107,0.2489830553531646,293.31201171875,297.1499938964844,293.1499938964844,0.0018276227638125,-693.8651733398438,293.6683044433594,0.5660257935523987,0.050000000745058,0.2283195108175277,291.1473083496094,291.1499938964844,269.53106689453125,267.5907287597656,283.5245056152344,293.3612670898437,291.1471862792969,1.0,0.1919535994529724,0.779207170009613,0.779207170009613,1.0,1.0,-0.8987739682197571,0.3711121082305908,0.5276618599891663,0.1642751693725586,0.0,0.0,0.3116859793663025,24.86299705505371,25.0,-1.4093480110168457,-6902.17919921875,79.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,305.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.314453125,18000.0,0.0,0.0,0.153385579586029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2236204147338867,0.2236248701810836,-4.450903816177743e-06,0.0,0.0001556668576085,0.0,0.0,9.428150177001951,0.0,0.0,0.0,0.2915962636470794,4.0,0.0,1.0
400440,293.125,297.1499938964844,293.1499938964844,0.0166751313954591,-794.3488159179688,304.14813232421875,0.5894469618797302,0.0555398985743522,0.0505147986114025,294.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.566336452960968,0.050000000745058,0.0481304824352264,293.14208984375,297.1499938964844,293.1499938964844,0.0844790786504745,-1557.36474609375,304.1453552246094,0.8048486113548279,0.1413721293210983,0.0990585535764694,293.1773986816406,297.1499938964844,293.1499938964844,0.1829979419708252,-3913.080322265625,304.1521911621094,0.9909366369247437,0.2622022032737732,0.2487657517194748,293.3109130859375,297.1499938964844,293.1499938964844,0.0018093052785843,-686.9242553710938,293.6427307128906,0.566336452960968,0.050000000745058,0.2283102869987487,291.1468200683594,291.1499938964844,269.55029296875,267.6058044433594,283.5298156738281,293.3551025390625,291.1466979980469,1.0,0.1920003443956375,0.7791935801506042,0.7791935801506042,1.0,1.0,-0.8997438549995422,0.3714782297611236,0.5282655954360962,0.1646233350038528,0.0,0.0,0.3119480609893799,24.827167510986328,25.0,-1.377949595451355,-6904.4541015625,79.34464263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,305.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.04296875,18000.0,0.0,0.0,0.1534499824047088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2238288074731826,0.2238332629203796,-4.451353106560418e-06,0.0,0.0001557322248117,0.0,0.0,9.438606262207031,0.0,0.0,0.0,0.2916381359100342,4.0,0.0,1.0
400500,293.1247253417969,297.1499938964844,293.1499938964844,0.0168837048113346,-799.5874633789062,304.1481018066406,0.5912514328956604,0.0559123642742633,0.0508460514247417,294.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.566650927066803,0.050000000745058,0.0481285192072391,293.1374816894531,297.1499938964844,293.1499938964844,0.0852094814181327,-1567.96435546875,304.1448974609375,0.8070891499519348,0.1423785090446472,0.0997324362397193,293.1767272949219,297.1499938964844,293.1499938964844,0.1828106343746185,-3909.91064453125,304.1521301269531,0.9910795092582704,0.2619853615760803,0.2485552728176117,293.3098449707031,297.1499938964844,293.1499938964844,0.0017911031609401,-680.0270385742188,293.6173095703125,0.566650927066803,0.050000000745058,0.2283009737730026,291.1463317871094,291.1499938964844,269.5691223144531,267.6205139160156,283.5347595214844,293.3490295410156,291.14617919921875,1.0,0.1920557767152786,0.7791800498962402,0.7791800498962402,1.0,1.0,-0.9007885456085204,0.3718838691711426,0.5289046764373779,0.1649696379899978,0.0,0.0,0.3122435212135315,24.791364669799805,25.0,-1.3945105075836182,-6907.47509765625,79.47801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,305.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.1535344868898391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2240651994943618,0.2240696549415588,-4.451869699551025e-06,0.0,0.0001558179792482,0.0,0.0,9.450485229492188,0.0,0.0,0.0,0.2916858196258545,4.0,0.0,1.0
400560,293.1244201660156,297.1499938964844,293.1499938964844,0.0170970670878887,-804.893798828125,304.1480712890625,0.5930683612823486,0.0562906116247177,0.0511813685297966,294.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5669757127761841,0.050000000745058,0.0481265000998973,293.1327514648437,297.1499938964844,293.1499938964844,0.0860006064176559,-1579.454345703125,304.1443786621094,0.8094449043273926,0.1434703767299652,0.100462719798088,293.1760559082031,297.1499938964844,293.1499938964844,0.1826318949460983,-3906.88818359375,304.1520690917969,0.9912427067756652,0.2617784440517425,0.2483532726764679,293.30877685546875,297.1499938964844,293.1499938964844,0.0017730464460328,-673.1859741210938,293.5920104980469,0.5669757127761841,0.050000000745058,0.2282913923263549,291.1457824707031,291.1499938964844,269.5875549316406,267.6349182128906,283.5392150878906,293.3428649902344,291.1456298828125,1.0,0.1921202391386032,0.7791601419448853,0.7791601419448853,1.0,1.0,-0.9019246697425842,0.3723365068435669,0.5295881628990173,0.1653149574995041,0.0,0.0,0.3125796020030975,24.754697799682617,25.0,-1.5168572664260864,-6911.373046875,79.62677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,305.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.1536385864019394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2243329882621765,0.2243374288082122,-4.452457687875722e-06,0.0,0.0001559236407047,0.0,0.0,9.463953971862791,0.0,0.0,0.0,0.2917399108409881,4.0,0.0,1.0
400620,293.1241149902344,297.1499938964844,293.1499938964844,0.0173162389546632,-810.2914428710938,304.14801025390625,0.5949029922485352,0.056674588471651,0.0515220761299133,294.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5673111081123352,0.050000000745058,0.0481244176626205,293.1279296875,297.1499938964844,293.1499938964844,0.0868549197912216,-1591.8709716796875,304.14385986328125,0.8119162321090698,0.1446384042501449,0.1012512817978859,293.1753845214844,297.1499938964844,293.1499938964844,0.1824635118246078,-3904.045166015625,304.1520080566406,0.991427719593048,0.2615814208984375,0.2481609135866165,293.3077087402344,297.1499938964844,293.1499938964844,0.0017551479395478,-666.4070434570312,293.5668640136719,0.5673111081123352,0.050000000745058,0.2282815277576446,291.1451416015625,291.1499938964844,269.6055603027344,267.6489562988281,283.5433044433594,293.3367919921875,291.1449584960937,1.0,0.1921944171190261,0.779140293598175,0.779140293598175,1.0,1.0,-0.9031581282615662,0.3728396892547607,0.5303184390068054,0.1656598001718521,0.0,0.0,0.312970370054245,24.717185974121094,25.0,-1.7031266689300537,-6916.29541015625,79.79210662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,305.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.1537630558013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2246428430080413,0.2246472984552383,-4.453134351933841e-06,0.0,0.0001560499658808,0.0,0.0,9.479538917541504,0.0,0.0,0.0,0.2918025255203247,4.0,0.0,1.0
