time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400680,293.1238098144531,297.1499938964844,293.1499938964844,0.0175402741879224,-815.753662109375,304.1479797363281,0.5967394709587097,0.0570621155202388,0.0518666580319404,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5676490068435669,0.050000000745058,0.0481223277747631,293.1231384277344,297.1499938964844,293.1499938964844,0.087754875421524,-1604.957763671875,304.1433410644531,0.8144514560699463,0.1458595097064972,0.1020819842815399,293.1747131347656,297.1499938964844,293.1499938964844,0.1823030114173889,-3901.33740234375,304.15191650390625,0.9916229844093324,0.2613919973373413,0.2479762583971023,293.3066101074219,297.1499938964844,293.1499938964844,0.0017374122980982,-659.6907958984375,293.5418701171875,0.5676490068435669,0.050000000745058,0.2282716035842895,291.1444396972656,291.1499938964844,269.6231384277344,267.6626281738281,283.547119140625,293.3309936523437,291.1442565917969,1.0,0.1922771483659744,0.7791203856468201,0.7791203856468201,1.0,1.0,-0.9044631123542786,0.3733827769756317,0.5310803651809692,0.1659974902868271,0.0,0.0,0.3134112656116485,24.679811477661133,25.0,-1.830555081367493,-6922.1376953125,79.97093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,305.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65234375,18000.0,0.0,0.0,0.1539057493209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2249957472085952,0.2250002026557922,-4.453906058188295e-06,0.0,0.0001561947719892,0.0,0.0,9.49730110168457,0.0,0.0,0.0,0.2918738424777984,4.0,0.0,1.0
400740,293.12353515625,297.1499938964844,293.1499938964844,0.0177685916423797,-821.26318359375,304.1479187011719,0.5985681414604187,0.0574520900845527,0.0522142834961414,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5679838061332703,0.050000000745058,0.0481202639639377,293.118408203125,297.1499938964844,293.1499938964844,0.0886980444192886,-1618.6761474609375,304.1428527832031,0.8170422315597534,0.1471327394247055,0.1029528155922889,293.1740417480469,297.1499938964844,293.1499938964844,0.1821495145559311,-3898.747314453125,304.15185546875,0.991822361946106,0.2612102925777435,0.2477995008230209,293.3055419921875,297.1499938964844,293.1499938964844,0.0017198144923895,-653.0259399414062,293.51708984375,0.5679838061332703,0.050000000745058,0.2282618135213852,291.1437683105469,291.1499938964844,269.64031982421875,267.6759338378906,283.55078125,293.3257141113281,291.1435852050781,1.0,0.1923694908618927,0.7791005373001099,0.7791005373001099,1.0,1.0,-0.9058364629745485,0.3739649951457977,0.531871497631073,0.1663257181644439,0.0,0.0,0.3139011561870575,24.643373489379883,25.0,-1.818600058555603,-6928.93115234375,80.16395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,305.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.228515625,18000.0,0.0,0.0,0.1540695875883102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2253955751657486,0.2254000306129455,-4.45479599875398e-06,0.0,0.0001563610421726,0.0,0.0,9.517470359802246,0.0,0.0,0.0,0.2919548451900482,4.0,0.0,1.0
400800,293.12322998046875,297.1499938964844,293.1499938964844,0.0179999340325593,-826.7882080078125,304.1478881835937,0.6003776788711548,0.057842943817377,0.0525631941854953,294.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5683121085166931,0.050000000745058,0.0481182448565959,293.11376953125,297.1499938964844,293.1499938964844,0.0896715298295021,-1632.8369140625,304.1423645019531,0.819659948348999,0.1484442949295044,0.1038521155714988,293.17340087890625,297.1499938964844,293.1499938964844,0.1820002496242523,-3896.226806640625,304.1517944335937,0.9920197129249572,0.2610343694686889,0.2476285398006439,293.304443359375,297.1499938964844,293.1499938964844,0.0017023547552525,-646.4112548828125,293.4925231933594,0.5683121085166931,0.050000000745058,0.2282522469758987,291.14312744140625,291.1499938964844,269.6570129394531,267.6888427734375,283.5542297363281,293.32086181640625,291.1430053710937,1.0,0.1924696415662765,0.7790806293487549,0.7790806293487549,1.0,1.0,-0.9072574973106384,0.3745775818824768,0.5326799154281616,0.1666394472122192,0.0,0.0,0.3144214749336242,24.608152389526367,25.0,-1.7068434953689575,-6936.38916015625,80.36796569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10467529296875,305.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1542511880397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.225827157497406,0.2258316129446029,-4.455777343537193e-06,0.0,0.000156545342179,0.0,0.0,9.539300918579102,0.0,0.0,0.0,0.2920426726341247,4.0,0.0,1.0
400860,293.1229858398437,297.1499938964844,293.1499938964844,0.0182339362800121,-832.3187255859375,304.1478271484375,0.6021628975868225,0.0582338459789752,0.0529127381742,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.568631649017334,0.050000000745058,0.048116285353899,293.1092529296875,297.1499938964844,293.1499938964844,0.0906760469079017,-1647.447509765625,304.1419372558594,0.822309136390686,0.149795189499855,0.1047804802656173,293.1727600097656,297.1499938964844,293.1499938964844,0.181855171918869,-3893.774169921875,304.1517333984375,0.9922126531600952,0.2608642578125,0.2474634945392608,293.3033752441406,297.1499938964844,293.1499938964844,0.001684988499619,-639.8296508789062,293.4682006835937,0.568631649017334,0.050000000745058,0.2282429486513137,291.1426086425781,291.1499938964844,269.6732788085937,267.7013854980469,283.5575256347656,293.3165283203125,291.1424865722656,1.0,0.1925781518220901,0.7790518403053284,0.7790518403053284,1.0,1.0,-0.9087265729904176,0.3752205669879913,0.5335059762001038,0.1669360399246215,0.0,0.0,0.3149697780609131,24.574451446533203,25.0,-1.5312929153442385,-6944.474609375,80.58353424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09478759765625,305.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5546875,18000.0,0.0,0.0,0.1544521152973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2262876480817794,0.2262921035289764,-4.45684781880118e-06,0.0,0.0001567492581671,0.0,0.0,9.562660217285156,0.0,0.0,0.0,0.2921368777751922,4.0,0.0,1.0
400920,293.12274169921875,297.1499938964844,293.1499938964844,0.0184699557721614,-837.840087890625,304.1477966308594,0.6039190292358398,0.0586239919066429,0.0532619580626487,294.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5689417719841003,0.050000000745058,0.048114389181137,293.1048583984375,297.1499938964844,293.1499938964844,0.091705784201622,-1662.4212646484375,304.1415405273437,0.8249804973602295,0.1511779725551605,0.1057322695851326,293.172119140625,297.1499938964844,293.1499938964844,0.1817134022712707,-3891.375732421875,304.15167236328125,0.9923991560935974,0.2606988549232483,0.247303158044815,293.30230712890625,297.1499938964844,293.1499938964844,0.001667734584771,-633.2887573242188,293.444091796875,0.5689417719841003,0.050000000745058,0.2282339483499527,291.14215087890625,291.1499938964844,269.6890869140625,267.71356201171875,283.56060791015625,293.3126525878906,291.1420593261719,1.0,0.192693829536438,0.7790230512619019,0.7790230512619019,1.0,1.0,-0.9102331399917604,0.3758904933929443,0.5343426465988159,0.1672131270170211,0.0,0.0,0.3155387043952942,24.542251586914062,25.0,-1.348453164100647,-6953.0556640625,80.80878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,305.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1546697467565536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2267688363790512,0.2267733067274093,-4.457982868188992e-06,0.0,0.0001569701271364,0.0,0.0,9.58712387084961,0.0,0.0,0.0,0.2922357022762298,4.0,0.0,1.0
400980,293.1224975585937,297.1499938964844,293.1499938964844,0.0187076106667518,-843.34375,304.14776611328125,0.6056424379348755,0.0590126104652881,0.0536102689802646,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5692408680915833,0.050000000745058,0.0481125675141811,293.1005554199219,297.1499938964844,293.1499938964844,0.0927609205245971,-1677.7572021484375,304.1411437988281,0.8276773691177368,0.1525922864675521,0.1067073568701744,293.1715087890625,297.1499938964844,293.1499938964844,0.1815750896930694,-3889.033447265625,304.151611328125,0.9925774931907654,0.2605379819869995,0.2471475154161453,293.30126953125,297.1499938964844,293.1499938964844,0.0016505896346643,-626.7875366210938,293.420166015625,0.5692408680915833,0.050000000745058,0.2282253056764602,291.1417541503906,291.1499938964844,269.7044372558594,267.7253112792969,283.5634765625,293.30926513671875,291.14166259765625,1.0,0.1928168833255767,0.7789942026138306,0.7789942026138306,1.0,1.0,-0.9117764234542848,0.376587450504303,0.5351889729499817,0.1674694865942001,0.0,0.0,0.3161280155181885,24.51173210144043,25.0,-1.1784485578536987,-6962.1328125,81.04390716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755615234375,305.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0859375,18000.0,0.0,0.0,0.1549046039581298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2272700071334839,0.227274477481842,-4.459178398974473e-06,0.0,0.0001572084875078,0.0,0.0,9.612652778625488,0.0,0.0,0.0,0.292339026927948,4.0,0.0,1.0
401040,293.122314453125,297.1499938964844,293.1499938964844,0.018946424126625,-848.8195190429688,304.1477355957031,0.6073299050331116,0.0593990795314312,0.0539569556713104,294.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5695284008979797,0.050000000745058,0.0481108166277408,293.0964050292969,297.1499938964844,293.1499938964844,0.0938378199934959,-1693.39892578125,304.14080810546875,0.8303948044776917,0.1540330797433853,0.1077020391821861,293.1709289550781,297.1499938964844,293.1499938964844,0.1814397573471069,-3886.740234375,304.1515808105469,0.9927462935447692,0.2603810131549835,0.2469957768917083,293.3002319335937,297.1499938964844,293.1499938964844,0.0016335190739482,-620.3133544921875,293.3964233398437,0.5695284008979797,0.050000000745058,0.2282170057296753,291.14141845703125,291.1499938964844,269.7192687988281,267.73663330078125,283.56610107421875,293.3063049316406,291.141357421875,1.0,0.1929465234279632,0.778965413570404,0.778965413570404,1.0,1.0,-0.9133493900299072,0.3773088157176971,0.5360406041145325,0.1677025556564331,0.0,0.0,0.31673464179039,24.48287582397461,25.0,-1.0293153524398804,-6971.66162109375,81.28765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663452148437,305.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.890625,18000.0,0.0,0.0,0.155154749751091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2277882099151611,0.2277926802635193,-4.4604234972212e-06,0.0,0.000157462345669,0.0,0.0,9.639092445373535,0.0,0.0,0.0,0.292446106672287,4.0,0.0,1.0
401100,293.1221618652344,297.1499938964844,293.1499938964844,0.0191859193146228,-854.2571411132812,304.147705078125,0.6089773178100586,0.0597825311124324,0.0543013587594032,294.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.569802463054657,0.050000000745058,0.0481091551482677,293.0924377441406,297.1499938964844,293.1499938964844,0.0949375927448272,-1709.35791015625,304.1404724121094,0.8331364989280701,0.1555012315511703,0.1087170541286468,293.1703796386719,297.1499938964844,293.1499938964844,0.1813075244426727,-3884.497802734375,304.1515197753906,0.9929035305976868,0.2602279484272003,0.2468480914831161,293.2992248535156,297.1499938964844,293.1499938964844,0.0016165608540177,-613.8804931640625,293.3728332519531,0.569802463054657,0.050000000745058,0.2282091230154037,291.14111328125,291.1499938964844,269.733642578125,267.74755859375,283.5684814453125,293.3038024902344,291.1410522460937,1.0,0.1930832117795944,0.7789365649223328,0.7789365649223328,1.0,1.0,-0.9149525761604308,0.378055214881897,0.5368973612785339,0.1679112166166305,0.0,0.0,0.3173588812351227,24.4559326171875,25.0,-0.8961722254753113,-6981.6689453125,81.54054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575256347656,305.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1554212272167205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.228324145078659,0.228328600525856,-4.461720436665928e-06,0.0,0.0001577327784616,0.0,0.0,9.66648292541504,0.0,0.0,0.0,0.2925571203231811,4.0,0.0,1.0
401160,293.1220092773437,297.1499938964844,293.1499938964844,0.0194257497787475,-859.650634765625,304.147705078125,0.6105846166610718,0.0601627938449382,0.0546431392431259,294.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5700637102127075,0.050000000745058,0.0481075718998909,293.08856201171875,297.1499938964844,293.1499938964844,0.0960554331541061,-1725.5596923828125,304.14019775390625,0.8358953595161438,0.1569902300834655,0.1097476556897163,293.1698303222656,297.1499938964844,293.1499938964844,0.1811776459217071,-3882.293212890625,304.1514892578125,0.9930492639541626,0.2600779235363006,0.2467035055160522,293.2982482910156,297.1499938964844,293.1499938964844,0.0015996559523046,-607.4668579101562,293.349365234375,0.5700637102127075,0.050000000745058,0.228201612830162,291.140869140625,291.1499938964844,269.7474975585937,267.7580871582031,283.57061767578125,293.3017272949219,291.14080810546875,1.0,0.1932256519794464,0.7788994312286377,0.7788994312286377,1.0,1.0,-0.916577696800232,0.3788222074508667,0.5377554893493652,0.1680931001901626,0.0,0.0,0.3179958164691925,24.43069267272949,25.0,-0.7763785719871521,-6992.07568359375,81.80081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1557008475065231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.228873610496521,0.2288780659437179,-4.463058303372236e-06,0.0,0.0001580165699124,0.0,0.0,9.694608688354492,0.0,0.0,0.0,0.2926712036132812,4.0,0.0,1.0
401220,293.12188720703125,297.1499938964844,293.1499938964844,0.0196655485779047,-864.9927368164062,304.1476745605469,0.6121441721916199,0.0605390928685665,0.0549817308783531,294.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5703111290931702,0.050000000745058,0.0481060780584812,293.0848693847656,297.1499938964844,293.1499938964844,0.0971902385354042,-1741.982666015625,304.1399230957031,0.8386694192886353,0.1584977507591247,0.1107923910021781,293.1692810058594,297.1499938964844,293.1499938964844,0.1810500472784042,-3880.126220703125,304.1514587402344,0.9931820034980774,0.259930670261383,0.2465618401765823,293.2973022460937,297.1499938964844,293.1499938964844,0.0015828214818611,-601.0792236328125,293.3260192871094,0.5703111290931702,0.050000000745058,0.2281945198774337,291.140625,291.1499938964844,269.7608337402344,267.7681579589844,283.57244873046875,293.300048828125,291.1405944824219,1.0,0.1933736950159073,0.7788623571395874,0.7788623571395874,1.0,1.0,-0.9182220101356506,0.3796100318431854,0.5386119484901428,0.1682464480400085,0.0,0.0,0.3186447918415069,24.407245635986328,25.0,-0.6808288097381592,-7002.87841796875,82.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409851074219,305.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1559930294752121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2294355183839798,0.2294399738311767,-4.464433914108668e-06,0.0,0.000158313094289,0.0,0.0,9.723416328430176,0.0,0.0,0.0,0.2927881479263305,4.0,0.0,1.0
401280,293.121826171875,297.1499938964844,293.1499938964844,0.019905162975192,-870.2818603515625,304.1476745605469,0.6136434674263,0.0609114132821559,0.0553170032799243,294.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5705452561378479,0.050000000745058,0.0481046661734581,293.0813293457031,297.1499938964844,293.1499938964844,0.098338708281517,-1758.5738525390625,304.1396484375,0.8414531350135803,0.1600189954042434,0.1118477955460548,293.1687927246094,297.1499938964844,293.1499938964844,0.1809243261814117,-3877.989990234375,304.15142822265625,0.9933017492294312,0.259785532951355,0.2464224100112915,293.29638671875,297.1499938964844,293.1499938964844,0.0015660384669899,-594.7105102539062,293.3027648925781,0.5705452561378479,0.050000000745058,0.2281878292560577,291.1404113769531,291.1499938964844,269.773681640625,267.7778015136719,283.573974609375,293.2987060546875,291.140380859375,1.0,0.1935263574123382,0.7788252234458923,0.7788252234458923,1.0,1.0,-0.9198797345161438,0.3804163336753845,0.5394634008407593,0.1683697700500488,0.0,0.0,0.3193045258522033,24.38542366027832,25.0,-0.6119838356971741,-7014.03955078125,82.34117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,305.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1562954783439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2300082743167877,0.2300127297639846,-4.46584090241231e-06,0.0,0.0001586200523888,0.0,0.0,9.752822875976562,0.0,0.0,0.0,0.292907565832138,4.0,0.0,1.0
401340,293.12176513671875,297.1499938964844,293.1499938964844,0.0201440248638391,-875.5072631835938,304.14764404296875,0.6150829195976257,0.061278823763132,0.0556482523679733,294.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5707643628120422,0.050000000745058,0.0481033474206924,293.0779724121094,297.1499938964844,293.1499938964844,0.0995005592703819,-1775.3228759765625,304.1394348144531,0.8442444801330566,0.1615527272224426,0.1129131615161895,293.1683044433594,297.1499938964844,293.1499938964844,0.1808005273342132,-3875.88525390625,304.1513977050781,0.9934066534042358,0.2596423625946045,0.2462851852178573,293.2955017089844,297.1499938964844,293.1499938964844,0.0015493126120418,-588.3631591796875,293.27960205078125,0.5707643628120422,0.050000000745058,0.2281815707683563,291.1402282714844,291.1499938964844,269.7859802246094,267.7869873046875,283.5751647949219,293.2977905273437,291.14019775390625,1.0,0.1936837881803512,0.7787880897521973,0.7787880897521973,1.0,1.0,-0.9215490221977234,0.3812404870986938,0.5403085350990295,0.1684619039297104,0.0,0.0,0.319976270198822,24.365421295166016,25.0,-0.5623182058334351,-7025.58154296875,82.6199722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0261535644531,305.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1566083580255508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2305929511785507,0.2305974215269088,-4.46728245151462e-06,0.0,0.0001589375606272,0.0,0.0,9.782882690429688,0.0,0.0,0.0,0.2930296957492828,4.0,0.0,1.0
401400,293.1217346191406,297.1499938964844,293.1499938964844,0.0203817766159772,-880.6630249023438,304.14764404296875,0.6164665222167969,0.0616410411894321,0.05597510561347,294.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5709683895111084,0.050000000745058,0.0481021218001842,293.07476806640625,297.1499938964844,293.1499938964844,0.1006728261709213,-1792.1805419921875,304.13922119140625,0.8470366597175598,0.1630946695804596,0.1139853596687316,293.1678466796875,297.1499938964844,293.1499938964844,0.180678129196167,-3873.80322265625,304.1513671875,0.9934961795806884,0.2595006823539734,0.2461495697498321,293.2946472167969,297.1499938964844,293.1499938964844,0.0015326251741498,-582.030029296875,293.2565002441406,0.5709683895111084,0.050000000745058,0.2281757593154907,291.1400451660156,291.1499938964844,269.7977294921875,267.79571533203125,283.5760498046875,293.2972106933594,291.1400146484375,1.0,0.1938452124595642,0.7787509560585022,0.7787509560585022,1.0,1.0,-0.9232244491577148,0.3820803761482239,0.541144073009491,0.1685211360454559,0.0,0.0,0.3206586539745331,24.34716796875,25.0,-0.5201110243797302,-7037.47900390625,82.90342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,305.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1569298952817917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2311887890100479,0.231193259358406,-4.4687558329314925e-06,0.0,0.0001592638873262,0.0,0.0,9.813558578491213,0.0,0.0,0.0,0.2931543588638305,4.0,0.0,1.0
401460,293.12176513671875,297.1499938964844,293.1499938964844,0.0206176564097404,-885.734375,304.14764404296875,0.6177937984466553,0.0619969107210636,0.0562966391444206,294.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5711554884910583,0.050000000745058,0.0481010004878044,293.0717468261719,297.1499938964844,293.1499938964844,0.1018548458814621,-1809.1337890625,304.1390380859375,0.849825918674469,0.1646437048912048,0.1150636076927185,293.1674194335937,297.1499938964844,293.1499938964844,0.1805569529533386,-3871.74072265625,304.1513366699219,0.9935680627822876,0.2593602538108825,0.2460155040025711,293.2938232421875,297.1499938964844,293.1499938964844,0.0015159788308665,-575.7120361328125,293.2334899902344,0.5711554884910583,0.050000000745058,0.2281704396009445,291.1398620605469,291.1499938964844,269.8089294433594,267.8039855957031,283.5765991210937,293.2970275878906,291.13983154296875,1.0,0.1940107941627502,0.7787061333656311,0.7787061333656311,1.0,1.0,-0.924903690814972,0.3829344511032104,0.5419692397117615,0.1685455292463302,0.0,0.0,0.3213515877723694,24.33090209960937,25.0,-0.469396561384201,-7049.7412109375,83.19149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,305.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.919921875,18000.0,0.0,0.0,0.1572603583335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2317962497472763,0.2318007200956344,-4.470264229894383e-06,0.0,0.0001595992798684,0.0,0.0,9.844882011413574,0.0,0.0,0.0,0.2932817041873932,4.0,0.0,1.0
401520,293.1217956542969,297.1499938964844,293.1499938964844,0.02085174433887,-890.7255859375,304.14764404296875,0.6190715432167053,0.0623469687998294,0.0566131584346294,294.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5713273882865906,0.050000000745058,0.0480999685823917,293.0688781738281,297.1499938964844,293.1499938964844,0.1030432805418968,-1826.1348876953125,304.13885498046875,0.8526070713996887,0.1661958545446396,0.11614491045475,293.1669921875,297.1499938964844,293.1499938964844,0.1804364025592804,-3869.687255859375,304.1513061523437,0.993623673915863,0.2592206001281738,0.245882362127304,293.2930603027344,297.1499938964844,293.1499938964844,0.0014993532095104,-569.4013671875,293.21051025390625,0.5713273882865906,0.050000000745058,0.2281655520200729,291.1397399902344,291.1499938964844,269.819580078125,267.811767578125,283.5768127441406,293.2971496582031,291.13970947265625,1.0,0.1941794157028198,0.77866131067276,0.77866131067276,1.0,1.0,-0.9265822172164916,0.3838013708591461,0.5427808165550232,0.1685348898172378,0.0,0.0,0.3220512866973877,24.31629753112793,25.0,-0.421198308467865,-7062.3046875,83.48286437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,305.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1575973331928253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2324121743440628,0.2324166446924209,-4.471799911698327e-06,0.0,0.0001599412498762,0.0,0.0,9.876689910888672,0.0,0.0,0.0,0.2934110760688782,4.0,0.0,1.0
401580,293.1218566894531,297.1499938964844,293.1499938964844,0.021083265542984,-895.6223754882812,304.14764404296875,0.6202982068061829,0.0626900270581245,0.0569237060844898,294.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5714823007583618,0.050000000745058,0.0480990447103977,293.06622314453125,297.1499938964844,293.1499938964844,0.1042370274662971,-1843.1676025390625,304.13873291015625,0.8553749322891235,0.1677495837211609,0.1172281503677368,293.1666259765625,297.1499938964844,293.1499938964844,0.1803164631128311,-3867.643310546875,304.1512756347656,0.9936610460281372,0.259081482887268,0.2457500100135803,293.2923278808594,297.1499938964844,293.1499938964844,0.0014827494742348,-563.0986328125,293.18756103515625,0.5714823007583618,0.050000000745058,0.2281611561775207,291.1395874023437,291.1499938964844,269.82965087890625,267.819091796875,283.5766906738281,293.2976379394531,291.1395874023437,1.0,0.1943510919809341,0.7786164879798889,0.7786164879798889,1.0,1.0,-0.9282572269439696,0.384680300951004,0.5435768961906433,0.1684876531362533,0.0,0.0,0.3227587640285492,24.30354690551757,25.0,-0.3847268521785736,-7075.17578125,83.77730560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00225830078125,305.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1579407900571823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2330366671085357,0.2330411374568939,-4.473363333090674e-06,0.0,0.0001602898264536,0.0,0.0,9.908991813659668,0.0,0.0,0.0,0.2935425043106079,4.0,0.0,1.0
401640,293.1219787597656,297.1499938964844,293.1499938964844,0.0213123671710491,-900.4302368164062,304.1476745605469,0.6214791536331177,0.0630265846848487,0.0572285987436771,294.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5716217756271362,0.050000000745058,0.0480982102453708,293.063720703125,297.1499938964844,293.1499938964844,0.1054341793060302,-1860.205322265625,304.1386108398437,0.8581264615058899,0.1693025678396225,0.118311583995819,293.166259765625,297.1499938964844,293.1499938964844,0.180196925997734,-3865.60546875,304.1512756347656,0.9936814904212952,0.2589426636695862,0.2456180900335312,293.2916259765625,297.1499938964844,293.1499938964844,0.0014661527238786,-556.7984008789062,293.1646423339844,0.5716217756271362,0.050000000745058,0.2281572073698043,291.13946533203125,291.1499938964844,269.8391418457031,267.825927734375,283.5761413574219,293.2984313964844,291.1394348144531,1.0,0.1945250481367111,0.7785716652870178,0.7785716652870178,1.0,1.0,-0.9299262166023254,0.3855701386928558,0.544356107711792,0.1684031635522842,0.0,0.0,0.3234736621379852,24.292383193969727,25.0,-0.36463662981987,-7088.33154296875,84.07394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1582891047000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2336691319942474,0.2336736023426056,-4.47495131083997e-06,0.0,0.0001606433215783,0.0,0.0,9.941753387451172,0.0,0.0,0.0,0.2936758697032928,4.0,0.0,1.0
401700,293.1221008300781,297.1499938964844,293.1499938964844,0.0215382874011993,-905.1356811523438,304.1476745605469,0.622612714767456,0.0633555874228477,0.0575269646942615,294.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5717445611953735,0.050000000745058,0.048097476363182,293.0614013671875,297.1499938964844,293.1499938964844,0.1066337004303932,-1877.2332763671875,304.13848876953125,0.8608567714691162,0.1708535104990005,0.1193942278623581,293.1659240722656,297.1499938964844,293.1499938964844,0.1800777316093444,-3863.572265625,304.1512451171875,0.9936834573745728,0.2588038742542267,0.2454864829778671,293.2909851074219,297.1499938964844,293.1499938964844,0.0014495673822239,-550.50244140625,293.1417236328125,0.5717445611953735,0.050000000745058,0.228153720498085,291.13934326171875,291.1499938964844,269.8480529785156,267.832275390625,283.57525634765625,293.29949951171875,291.1393127441406,1.0,0.1947012394666671,0.7785268425941467,0.7785268425941467,1.0,1.0,-0.9315866231918336,0.3864698708057403,0.5451167821884155,0.168280616402626,0.0,0.0,0.3241972029209137,24.2829532623291,25.0,-0.3529630005359649,-7101.7890625,84.37252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.74822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.1586422026157379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2343107312917709,0.2343152165412902,-4.476566118682968e-06,0.0,0.0001610016624908,0.0,0.0,9.97503662109375,0.0,0.0,0.0,0.2938113808631897,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0217606257647275,-909.7327270507812,304.147705078125,0.6236999034881592,0.0636767372488975,0.0578184314072132,294.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5718508362770081,0.050000000745058,0.0480968430638313,293.0592346191406,297.1499938964844,293.1499938964844,0.1078340336680412,-1894.2298583984373,304.1383972167969,0.8635618686676025,0.1724006980657577,0.1204747483134269,293.16558837890625,297.1499938964844,293.1499938964844,0.1799585819244384,-3861.538818359375,304.1512451171875,0.9936668872833252,0.2586649358272552,0.2453548908233642,293.2903747558594,297.1499938964844,293.1499938964844,0.001432980177924,-544.2056274414062,293.1188049316406,0.5718508362770081,0.050000000745058,0.2281507104635238,291.13922119140625,291.1499938964844,269.8563537597656,267.8381042480469,283.573974609375,293.3008728027344,291.1391906738281,1.0,0.1948792040348053,0.7784720063209534,0.7784720063209534,1.0,1.0,-0.9332358241081238,0.3873774707317352,0.5458583831787109,0.1681179702281952,0.0,0.0,0.3249289989471435,24.27517890930176,25.0,-0.3383100926876068,-7115.537109375,84.67243957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,305.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.1589992642402649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2349616885185241,0.2349661588668823,-4.47820912086172e-06,0.0,0.0001613640342839,0.0,0.0,10.008854866027832,0.0,0.0,0.0,0.2939491271972656,4.0,0.0,1.0
401820,293.1224365234375,297.1499938964844,293.1499938964844,0.0219796318560838,-914.2291870117188,304.147705078125,0.6247456669807434,0.0639905855059623,0.0581035278737545,294.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5719422698020935,0.050000000745058,0.0480962991714477,293.0572509765625,297.1499938964844,293.1499938964844,0.109034314751625,-1911.1837158203125,304.1383361816406,0.8662409782409668,0.1739429682493209,0.1215524673461914,293.1653137207031,297.1499938964844,293.1499938964844,0.1798393130302429,-3859.502685546875,304.1512451171875,0.9936335682868958,0.2585256993770599,0.245223194360733,293.289794921875,297.1499938964844,293.1499938964844,0.0014163821469992,-537.9044799804688,293.09588623046875,0.5719422698020935,0.050000000745058,0.2281481325626373,291.1390991210937,291.1499938964844,269.8640441894531,267.84344482421875,283.572265625,293.3025207519531,291.1390991210937,1.0,0.1950584352016449,0.77841717004776,0.77841717004776,1.0,1.0,-0.9348732829093932,0.3882933855056762,0.546579897403717,0.1679165810346603,0.0,0.0,0.3256675004959106,24.268808364868164,25.0,-0.3305981755256653,-7129.5498046875,84.97318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,305.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1593593060970306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2356206476688385,0.2356251329183578,-4.479876679397421e-06,0.0,0.0001617294328752,0.0,0.0,10.04314136505127,0.0,0.0,0.0,0.2940888106822967,4.0,0.0,1.0
401880,293.1226806640625,297.1499938964844,293.1499938964844,0.0221951454877853,-918.6241455078124,304.1477355957031,0.6257508397102356,0.0642970278859138,0.0583821162581443,294.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5720188021659851,0.050000000745058,0.048095840960741,293.055419921875,297.1499938964844,293.1499938964844,0.1102330982685089,-1928.0751953125,304.1382751464844,0.8688896298408508,0.1754781901836395,0.1226259768009185,293.1650390625,297.1499938964844,293.1499938964844,0.1797199994325637,-3857.46533203125,304.1512145996094,0.9935831427574158,0.2583860158920288,0.2450912296772003,293.2892761230469,297.1499938964844,293.1499938964844,0.0013997668866068,-531.5969848632812,293.07293701171875,0.5720188021659851,0.050000000745058,0.228145956993103,291.13897705078125,291.1499938964844,269.8711242675781,267.8482666015625,283.57012939453125,293.30438232421875,291.1389465332031,1.0,0.1952385902404785,0.7783623933792114,0.7783623933792114,1.0,1.0,-0.9364967942237854,0.3892171084880829,0.5472797155380249,0.1676748842000961,0.0,0.0,0.3264147043228149,24.2637939453125,25.0,-0.3468412458896637,-7143.8271484375,85.27424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826965332031,305.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.212890625,18000.0,0.0,0.0,0.1597218364477157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2362883388996124,0.2362928241491317,-4.481570158532122e-06,0.0,0.0001620973634999,0.0,0.0,10.077932357788086,0.0,0.0,0.0,0.294230580329895,4.0,0.0,1.0
401940,293.1229248046875,297.1499938964844,293.1499938964844,0.0224059000611305,-922.8938598632812,304.14776611328125,0.6267087459564209,0.0645941793918609,0.0586525946855545,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5720776319503784,0.050000000745058,0.0480954907834529,293.05377197265625,297.1499938964844,293.1499938964844,0.1114285513758659,-1944.8778076171875,304.13824462890625,0.8714985251426697,0.1770040839910507,0.1236934587359428,293.1647644042969,297.1499938964844,293.1499938964844,0.1796005517244339,-3855.42529296875,304.1512145996094,0.9935122728347778,0.258245587348938,0.2449587881565094,293.288818359375,297.1499938964844,293.1499938964844,0.0013831520918756,-525.289794921875,293.0499267578125,0.5720776319503784,0.050000000745058,0.2281443029642105,291.13885498046875,291.1499938964844,269.8775634765625,267.8525390625,283.5675354003906,293.3065185546875,291.1388244628906,1.0,0.1954195499420166,0.7783075571060181,0.7783075571060181,1.0,1.0,-0.9381017088890076,0.3901488184928894,0.5479528903961182,0.1673858761787414,0.0,0.0,0.3271740078926086,24.260385513305664,25.0,-0.372092604637146,-7158.4189453125,85.57513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,305.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.1600870639085769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2369678169488906,0.23697230219841,-4.483297288970789e-06,0.0,0.0001624680153327,0.0,0.0,10.11338996887207,0.0,0.0,0.0,0.2943750619888305,4.0,0.0,1.0
402000,293.1231994628906,297.1499938964844,293.1499938964844,0.0226126052439212,-927.056396484375,304.1477966308594,0.627625584602356,0.0648834854364395,0.0589162446558475,294.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5721198320388794,0.050000000745058,0.0480952374637126,293.05224609375,297.1499938964844,293.1499938964844,0.1126205995678901,-1961.5946044921875,304.1382141113281,0.8740686178207397,0.1785213500261306,0.1247552409768104,293.16455078125,297.1499938964844,293.1499938964844,0.1794809997081756,-3853.38330078125,304.1512145996094,0.9934219717979432,0.2581044435501098,0.2448257952928543,293.2883605957031,297.1499938964844,293.1499938964844,0.0013664737343788,-518.9589233398438,293.0268859863281,0.5721198320388794,0.050000000745058,0.228143110871315,291.138671875,291.1499938964844,269.88336181640625,267.8562927246094,283.5643310546875,293.308837890625,291.1386413574219,1.0,0.1956007778644561,0.7782527208328247,0.7782527208328247,1.0,1.0,-0.9396896958351136,0.3910940587520599,0.548595666885376,0.1670369207859039,0.0,0.0,0.3279457092285156,24.258180618286133,25.0,-0.4313682019710541,-7173.34228515625,85.87553405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,305.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.1604541689157486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.237659215927124,0.2376637011766433,-4.485053977987263e-06,0.0,0.0001628405880182,0.0,0.0,10.14951515197754,0.0,0.0,0.0,0.2945223748683929,4.0,0.0,1.0
402060,293.1234741210937,297.1499938964844,293.1499938964844,0.022814692929387,-931.1017456054688,304.1478271484375,0.6284953951835632,0.065163604915142,0.0591721087694168,294.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5721413493156433,0.050000000745058,0.0480951108038425,293.0509033203125,297.1499938964844,293.1499938964844,0.113808549940586,-1978.21435546875,304.13818359375,0.8765906691551208,0.1800276637077331,0.1258101016283035,293.1643371582031,297.1499938964844,293.1499938964844,0.1793616563081741,-3851.34521484375,304.1512145996094,0.9933074116706848,0.2579621076583862,0.2446920275688171,293.2879943847656,297.1499938964844,293.1499938964844,0.0013497954932972,-512.6290283203125,293.0037536621094,0.5721413493156433,0.050000000745058,0.228142499923706,291.1384582519531,291.1499938964844,269.8885192871094,267.8595275878906,283.5603332519531,293.3114318847656,291.138427734375,1.0,0.1957821100950241,0.7781919240951538,0.7781919240951538,1.0,1.0,-0.941258192062378,0.39206063747406,0.5491974949836731,0.1666013598442077,0.0,0.0,0.3287364542484283,24.257244110107425,25.0,-0.5690787434577942,-7188.689453125,86.17500305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1608233749866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2383665293455124,0.2383710145950317,-4.486850230023265e-06,0.0,0.0001632152707315,0.0,0.0,10.186517715454102,0.0,0.0,0.0,0.294673204421997,4.0,0.0,1.0
402120,293.1238098144531,297.1499938964844,293.1499938964844,0.0230119638144969,-935.0297241210938,304.1478576660156,0.6293175220489502,0.0654341354966163,0.0594200491905212,294.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5721412301063538,0.050000000745058,0.0480951108038425,293.0496826171875,297.1499938964844,293.1499938964844,0.1149916723370552,-1994.729736328125,304.13818359375,0.8790600895881653,0.1815216243267059,0.1268572360277176,293.16412353515625,297.1499938964844,293.1499938964844,0.1792429536581039,-3849.31982421875,304.1512145996094,0.9931671023368835,0.2578182220458984,0.2445571720600128,293.2876281738281,297.1499938964844,293.1499938964844,0.0013330728979781,-506.28411865234375,292.98046875,0.5721412301063538,0.050000000745058,0.228142499923706,291.1381530761719,291.1499938964844,269.8930358886719,267.8621826171875,283.5553894042969,293.31427001953125,291.1380920410156,1.0,0.1959631741046905,0.7781310677528381,0.7781310677528381,1.0,1.0,-0.9428051710128784,0.3930516839027405,0.5497534871101379,0.1660699695348739,0.0,0.0,0.3295563459396362,24.25752258300781,25.0,-0.8068884015083313,-7204.5458984375,86.47309875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,305.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.564453125,18000.0,0.0,0.0,0.161194771528244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2390963584184646,0.239100843667984,-4.4886942305311095e-06,0.0,0.0001635921944398,0.0,0.0,10.224730491638184,0.0,0.0,0.0,0.2948289811611175,4.0,0.0,1.0
402180,293.12420654296875,297.1499938964844,293.1499938964844,0.0232022777199745,-938.7999267578124,304.1479187011719,0.6300799250602722,0.0656917989253997,0.059657372534275,294.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.572115421295166,0.050000000745058,0.0480952635407447,293.04864501953125,297.1499938964844,293.1499938964844,0.1161671876907348,-2011.1025390625,304.13818359375,0.8814642429351807,0.1829995363950729,0.1278939098119735,293.1639709472656,297.1499938964844,293.1499938964844,0.1791243851184845,-3847.298583984375,304.1512145996094,0.9929955005645752,0.257671594619751,0.2444203346967697,293.287353515625,297.1499938964844,293.1499938964844,0.0013162964023649,-499.9208068847656,292.95703125,0.572115421295166,0.050000000745058,0.2281432300806045,291.1377258300781,291.1499938964844,269.8968505859375,267.8642883300781,283.5495300292969,293.3174743652344,291.1376342773437,1.0,0.1961435973644256,0.7780702710151672,0.7780702710151672,1.0,1.0,-0.9443226456642152,0.3940672278404236,0.5502554178237915,0.1654312014579773,0.0,0.0,0.330419510602951,24.25932502746582,25.0,-1.055008888244629,-7221.0791015625,86.76871490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,305.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23046875,18000.0,0.0,0.0,0.1615694463253021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2398630082607269,0.2398674935102462,-4.490617811825359e-06,0.0,0.0001639724505366,0.0,0.0,10.264896392822266,0.0,0.0,0.0,0.294992595911026,4.0,0.0,1.0
402240,293.1246032714844,297.1499938964844,293.1499938964844,0.0233854800462722,-942.4114990234376,304.14794921875,0.6307843923568726,0.0659370049834251,0.0598842538893222,294.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5720648169517517,0.050000000745058,0.0480955652892589,293.0477294921875,297.1499938964844,293.1499938964844,0.1173345521092414,-2027.32568359375,304.1382141113281,0.8838034272193909,0.1844612658023834,0.1289201974868774,293.1638488769531,297.1499938964844,293.1499938964844,0.1790048032999038,-3845.26025390625,304.1512145996094,0.992792785167694,0.2575218677520752,0.244281068444252,293.287109375,297.1499938964844,293.1499938964844,0.0012994511052966,-493.5324096679688,292.93341064453125,0.5720648169517517,0.050000000745058,0.2281446456909179,291.1372375488281,291.1499938964844,269.8999938964844,267.8658142089844,283.5426940917969,293.3210144042969,291.1371154785156,1.0,0.1963230669498443,0.7780094742774963,0.7780094742774963,1.0,1.0,-0.9458101987838744,0.3951069712638855,0.550703227519989,0.1646850556135177,0.0,0.0,0.3313217163085937,24.26252555847168,25.0,-1.284478783607483,-7238.2626953125,87.06156158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,305.7802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8359375,18000.0,0.0,0.0,0.1619479060173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2406665235757827,0.2406710237264633,-4.492630068853032e-06,0.0,0.0001643565337872,0.0,0.0,10.307047843933104,0.0,0.0,0.0,0.2951642572879791,4.0,0.0,1.0
402300,293.12506103515625,297.1499938964844,293.1499938964844,0.0235596764832735,-945.82958984375,304.14801025390625,0.631422221660614,0.0661672130227088,0.0600985065102577,294.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5719873905181885,0.050000000745058,0.0480960272252559,293.0469970703125,297.1499938964844,293.1499938964844,0.1184907630085945,-2043.3583984375,304.13824462890625,0.8860679268836975,0.1859028488397598,0.1299335211515426,293.1637268066406,297.1499938964844,293.1499938964844,0.178883209824562,-3843.1875,304.1512145996094,0.992555558681488,0.257367879152298,0.2441384345293045,293.28692626953125,297.1499938964844,293.1499938964844,0.0012825368903577,-487.1186828613281,292.9096374511719,0.5719873905181885,0.050000000745058,0.2281468361616134,291.1366577148437,291.1499938964844,269.9024658203125,267.8667907714844,283.5349426269531,293.3249816894531,291.13653564453125,1.0,0.1965011358261108,0.7779486179351807,0.7779486179351807,1.0,1.0,-0.947260320186615,0.3961671590805053,0.5510931611061096,0.16383096575737,0.0,0.0,0.3322685956954956,24.26738166809082,25.0,-1.4671783447265625,-7256.115234375,87.35054779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.400390625,18000.0,0.0,0.0,0.1623315066099167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2415125519037246,0.2415170520544052,-4.494751465244917e-06,0.0,0.0001647458411753,0.0,0.0,10.351503372192385,0.0,0.0,0.0,0.2953452169895172,4.0,0.0,1.0
402360,293.1255798339844,297.1499938964844,293.1499938964844,0.0237231291830539,-949.0226440429688,304.1480712890625,0.6319872736930847,0.0663806125521659,0.060298316180706,294.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5718826651573181,0.050000000745058,0.0480966493487358,293.0464172363281,297.1499938964844,293.1499938964844,0.1196325793862342,-2059.15625,304.1383056640625,0.8882508277893066,0.187321275472641,0.1309314519166946,293.1636657714844,297.1499938964844,293.1499938964844,0.1787579804658889,-3841.051025390625,304.1512145996094,0.99228173494339,0.2572085857391357,0.24399134516716,293.28680419921875,297.1499938964844,293.1499938964844,0.001265522907488,-480.6671447753906,292.8856811523437,0.5718826651573181,0.050000000745058,0.228149801492691,291.1360778808594,291.1499938964844,269.9042358398437,267.8671875,283.5263977050781,293.32940673828125,291.13592529296875,1.0,0.1966772675514221,0.7778784036636353,0.7778784036636353,1.0,1.0,-0.948665976524353,0.3972406387329101,0.5514253377914429,0.162874549627304,0.0,0.0,0.3332594335079193,24.274057388305664,25.0,-1.5495370626449585,-7274.5908203125,87.6345443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,305.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94921875,18000.0,0.0,0.0,0.1627217978239059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2424032092094421,0.2424077093601226,-4.49699473392684e-06,0.0,0.0001651419443078,0.0,0.0,10.398401260375977,0.0,0.0,0.0,0.2955361902713775,4.0,0.0,1.0
402420,293.12615966796875,297.1499938964844,293.1499938964844,0.0238760337233543,-951.9967651367188,304.14813232421875,0.6324841380119324,0.0665781572461128,0.060484305024147,294.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5717532634735107,0.050000000745058,0.0480974204838275,293.0459899902344,297.1499938964844,293.1499938964844,0.1207596063613891,-2074.715087890625,304.1383972167969,0.8903558254241943,0.1887167096138,0.1319142282009124,293.1636047363281,297.1499938964844,293.1499938964844,0.1786282062530517,-3838.833984375,304.1512145996094,0.991973876953125,0.2570438683032989,0.2438395917415619,293.2867431640625,297.1499938964844,293.1499938964844,0.0012483986793085,-474.17291259765625,292.86163330078125,0.5717532634735107,0.050000000745058,0.2281534671783447,291.135498046875,291.1499938964844,269.9052734375,267.8669738769531,283.5171203613281,293.3341979980469,291.1353759765625,1.0,0.1968512386083603,0.7778081893920898,0.7778081893920898,1.0,1.0,-0.950027883052826,0.3983243107795715,0.5517035722732544,0.1618279069662094,0.0,0.0,0.3342835009098053,24.28238677978516,25.0,-1.5453885793685913,-7293.5625,87.91336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,305.797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.513671875,18000.0,0.0,0.0,0.1631191372871399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2433309853076934,0.243335485458374,-4.499348051467678e-06,0.0,0.0001655451924307,0.0,0.0,10.44737434387207,0.0,0.0,0.0,0.2957356870174408,4.0,0.0,1.0
