time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402480,293.12677001953125,297.1499938964844,293.1499938964844,0.0240177288651466,-954.7417602539062,304.1482238769531,0.6329122185707092,0.0667593702673912,0.0606558732688427,294.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.571600615978241,0.050000000745058,0.0480983331799507,293.04571533203125,297.1499938964844,293.1499938964844,0.1218694895505905,-2090.00341796875,304.13848876953125,0.8923799991607666,0.1900864392518997,0.1328799575567245,293.1636047363281,297.1499938964844,293.1499938964844,0.1784931421279907,-3836.524169921875,304.1512451171875,0.9916325211524964,0.256873220205307,0.2436825931072235,293.2867431640625,297.1499938964844,293.1499938964844,0.001231156871654,-467.633056640625,292.83740234375,0.571600615978241,0.050000000745058,0.2281577885150909,291.1349792480469,291.1499938964844,269.9056091308594,267.8661804199219,283.5071716308594,293.3393859863281,291.1348571777344,1.0,0.1970226019620895,0.7777379155158997,0.7777379155158997,1.0,1.0,-0.9513419270515442,0.3994114995002746,0.5519303679466248,0.1607033908367157,0.0,0.0,0.3353370130062103,24.29240608215332,25.0,-1.4826045036315918,-7312.92041015625,88.18620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,305.8039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.1635244488716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.244291678071022,0.2442961782217025,-4.501805506151868e-06,0.0,0.0001659565168665,0.0,0.0,10.498220443725586,0.0,0.0,0.0,0.2959429919719696,4.0,0.0,1.0
402540,293.12744140625,297.1499938964844,293.1499938964844,0.0241461526602506,-957.2200927734376,304.1483154296875,0.633264422416687,0.0669219121336937,0.0608107782900333,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5714247822761536,0.050000000745058,0.0480993837118148,293.0456237792969,297.1499938964844,293.1499938964844,0.1229577511548996,-2104.961181640625,304.1386108398437,0.894315242767334,0.191426083445549,0.1338250935077667,293.16363525390625,297.1499938964844,293.1499938964844,0.1783513277769088,-3834.094970703125,304.1512756347656,0.9912561774253844,0.2566955089569092,0.2435192316770553,293.2868347167969,297.1499938964844,293.1499938964844,0.0012137591838836,-461.0325317382813,292.81304931640625,0.5714247822761536,0.050000000745058,0.2281627804040908,291.134521484375,291.1499938964844,269.9052124023437,267.8647766113281,283.4967346191406,293.344970703125,291.1344299316406,1.0,0.1971905678510666,0.7776677012443542,0.7776677012443542,1.0,1.0,-0.9525988101959229,0.4004927575588226,0.5521060824394226,0.1595134437084198,0.0,0.0,0.3364179134368896,24.30430030822754,25.0,-1.3249843120574951,-7332.591796875,88.45152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,305.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.1639394015073776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2452854216098785,0.245289921760559,-4.504372100200271e-06,0.0,0.0001663776638451,0.0,0.0,10.550966262817385,0.0,0.0,0.0,0.2961581945419311,4.0,0.0,1.0
402600,293.1281433105469,297.1499938964844,293.1499938964844,0.0242635235190391,-959.4767456054688,304.1484069824219,0.6335562467575073,0.0670695230364799,0.0609520114958286,294.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5712321996688843,0.050000000745058,0.0481005385518074,293.0456848144531,297.1499938964844,293.1499938964844,0.1240273118019104,-2119.630615234375,304.13873291015625,0.8961772322654724,0.192740648984909,0.1347526460886001,293.1636962890625,297.1499938964844,293.1499938964844,0.1782031506299972,-3831.55322265625,304.1513061523437,0.9908528327941896,0.2565119564533233,0.2433503866195678,293.2869873046875,297.1499938964844,293.1499938964844,0.0011962271528318,-454.3791809082031,292.78857421875,0.5712321996688843,0.050000000745058,0.228168249130249,291.1341552734375,291.1499938964844,269.9040832519531,267.8627624511719,283.4858703613281,293.3507995605469,291.13409423828125,1.0,0.1973553448915481,0.7775974273681641,0.7775974273681641,1.0,1.0,-0.953807532787323,0.4015651047229767,0.5522423982620239,0.1582781672477722,0.0,0.0,0.3375115692615509,24.317577362060547,25.0,-1.1082807779312134,-7352.42578125,88.7101821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,305.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.47265625,18000.0,0.0,0.0,0.1643627882003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2462997138500213,0.2463042140007019,-4.507016910793027e-06,0.0,0.0001668073382461,0.0,0.0,10.604962348937988,0.0,0.0,0.0,0.2963787019252777,4.0,0.0,1.0
402660,293.1288757324219,297.1499938964844,293.1499938964844,0.0243686027824878,-961.4898071289062,304.14849853515625,0.6337855458259583,0.0672009736299514,0.0610782578587532,294.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5710249543190002,0.050000000745058,0.048101782798767,293.0458374023437,297.1499938964844,293.1499938964844,0.1250754594802856,-2133.97607421875,304.13885498046875,0.8979642987251282,0.1940278559923172,0.1356605291366577,293.16375732421875,297.1499938964844,293.1499938964844,0.1780478060245514,-3828.88525390625,304.1513671875,0.990423858165741,0.2563220560550689,0.2431754469871521,293.2872009277344,297.1499938964844,293.1499938964844,0.001178529462777,-447.6609191894531,292.76397705078125,0.5710249543190002,0.050000000745058,0.2281741499900818,291.1339111328125,291.1499938964844,269.9022216796875,267.8601379394531,283.47467041015625,293.3568725585937,291.13385009765625,1.0,0.1975161433219909,0.7775184512138367,0.7775184512138367,1.0,1.0,-0.9549625515937804,0.4026193916797638,0.5523431301116943,0.1570114195346832,0.0,0.0,0.3386129736900329,24.33218002319336,25.0,-0.8519389033317566,-7372.3076171875,88.96098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,305.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.265625,18000.0,0.0,0.0,0.1647958159446716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2473296970129013,0.247334212064743,-4.5097340262145735e-06,0.0,0.000167246806086,0.0,0.0,10.659969329833984,0.0,0.0,0.0,0.2966035306453705,4.0,0.0,1.0
402720,293.129638671875,297.1499938964844,293.1499938964844,0.0244638286530971,-963.30810546875,304.1485900878906,0.6339681148529053,0.067319855093956,0.0611925646662712,294.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5708096027374268,0.050000000745058,0.0481030791997909,293.0461120605469,297.1499938964844,293.1499938964844,0.1261062026023864,-2148.055419921875,304.1390075683594,0.8996937274932861,0.1952927410602569,0.1365523636341095,293.16387939453125,297.1499938964844,293.1499938964844,0.1778866052627563,-3826.114013671875,304.1513977050781,0.9899778962135316,0.2561273276805877,0.2429956644773483,293.2874755859375,297.1499938964844,293.1499938964844,0.0011606988264247,-440.8905029296875,292.7392883300781,0.5708096027374268,0.050000000745058,0.2281802892684936,291.1337280273437,291.1499938964844,269.8995666503906,267.8568725585937,283.4632568359375,293.3630065917969,291.1336975097656,1.0,0.1976733058691024,0.7774394750595093,0.7774394750595093,1.0,1.0,-0.9560741186141968,0.403654396533966,0.5524197816848755,0.1557338684797287,0.0,0.0,0.3397142291069031,24.347599029541016,25.0,-0.5857029557228088,-7392.16015625,89.20504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,305.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1171875,18000.0,0.0,0.0,0.1652368605136871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2483670264482498,0.2483715415000915,-4.512495252129156e-06,0.0,0.0001676944084465,0.0,0.0,10.715533256530762,0.0,0.0,0.0,0.2968308627605438,4.0,0.0,1.0
402780,293.1304016113281,297.1499938964844,293.1499938964844,0.0245491545647382,-964.93212890625,304.1487121582031,0.634107232093811,0.067426398396492,0.0612949877977371,294.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5705894231796265,0.050000000745058,0.0481044054031372,293.0465087890625,297.1499938964844,293.1499938964844,0.1271183043718338,-2161.853271484375,304.13916015625,0.9013683795928956,0.1965338438749313,0.1374272257089615,293.1640014648437,297.1499938964844,293.1499938964844,0.1777195632457733,-3823.239990234375,304.1514587402344,0.9895187616348268,0.2559279501438141,0.2428111433982849,293.2878112792969,297.1499938964844,293.1499938964844,0.0011427158024162,-434.06060791015625,292.7144775390625,0.5705894231796265,0.050000000745058,0.2281865775585174,291.1336669921875,291.1499938964844,269.89617919921875,267.8529663085937,283.45172119140625,293.3691711425781,291.1336669921875,1.0,0.1978263556957245,0.7773604989051819,0.7773604989051819,1.0,1.0,-0.9571412205696106,0.4046635031700134,0.5524777173995972,0.1544620245695114,0.0,0.0,0.3408105373382568,24.363649368286133,25.0,-0.3216128349304199,-7411.90478515625,89.44181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,305.8382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.037109375,18000.0,0.0,0.0,0.1656861305236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2494070082902908,0.2494115233421325,-4.515290584095055e-06,0.0,0.0001681503636064,0.0,0.0,10.771411895751951,0.0,0.0,0.0,0.2970596849918365,4.0,0.0,1.0
402840,293.13116455078125,297.1499938964844,293.1499938964844,0.0246268045157194,-966.4058227539062,304.1488037109375,0.6342163681983948,0.0675237476825714,0.0613882839679718,294.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.57036954164505,0.050000000745058,0.0481057316064834,293.0469665527344,297.1499938964844,293.1499938964844,0.1281135380268097,-2175.395751953125,304.13934326171875,0.9029993414878844,0.1977528184652328,0.1382867097854614,293.16412353515625,297.1499938964844,293.1499938964844,0.1775480210781097,-3820.286865234375,304.1514892578125,0.9890536665916444,0.2557254731655121,0.2426231801509857,293.2881774902344,297.1499938964844,293.1499938964844,0.0011245948262512,-427.1768798828125,292.6895751953125,0.57036954164505,0.050000000745058,0.2281928807497024,291.1336975097656,291.1499938964844,269.8919982910156,267.84844970703125,283.44012451171875,293.3752746582031,291.1336975097656,1.0,0.1979755461215973,0.7772815227508545,0.7772815227508545,1.0,1.0,-0.958171010017395,0.4056434333324432,0.5525275468826294,0.1532149165868759,0.0,0.0,0.3418957889080047,24.379987716674805,25.0,-0.0615942850708961,-7431.482421875,89.6720962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9387512207031,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1661418974399566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2504435777664184,0.250448077917099,-4.518100013228832e-06,0.0,0.0001686129107838,0.0,0.0,10.827269554138184,0.0,0.0,0.0,0.2972885966300964,4.0,0.0,1.0
402900,293.1319274902344,297.1499938964844,293.1499938964844,0.0246966909617185,-967.7280883789062,304.1488952636719,0.634297788143158,0.0676120445132255,0.0614724420011043,294.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5701523423194885,0.050000000745058,0.0481070429086685,293.04754638671875,297.1499938964844,293.1499938964844,0.1290889233350753,-2188.643310546875,304.1394958496094,0.9046061038970948,0.1989464312791824,0.1391284167766571,293.16424560546875,297.1499938964844,293.1499938964844,0.1773719638586044,-3817.25439453125,304.15155029296875,0.9885857105255128,0.2555201947689056,0.2424320429563522,293.2886047363281,297.1499938964844,293.1499938964844,0.0011063639540225,-420.24993896484375,292.6645812988281,0.5701523423194885,0.050000000745058,0.2281991094350814,291.1337890625,291.1499938964844,269.88702392578125,267.8432312011719,283.4285888671875,293.3812255859375,291.13385009765625,1.0,0.1981202811002731,0.7772025465965271,0.7772025465965271,1.0,1.0,-0.9591606259346008,0.4065879583358764,0.5525726675987244,0.1520056873559951,0.0,0.0,0.3429636359214782,24.39647483825684,25.0,0.1919116675853729,-7450.81103515625,89.89505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,305.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.056640625,18000.0,0.0,0.0,0.1666042059659958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2514711320400238,0.2514756619930267,-4.520912625594065e-06,0.0,0.0001690820936346,0.0,0.0,10.882817268371582,0.0,0.0,0.0,0.297516405582428,4.0,0.0,1.0
402960,293.1326599121094,297.1499938964844,293.1499938964844,0.0247612912207841,-968.9469604492188,304.1489562988281,0.6343653798103333,0.0676946192979812,0.0615504905581474,294.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5699422955513,0.050000000745058,0.0481083169579505,293.0481872558594,297.1499938964844,293.1499938964844,0.1300459206104278,-2201.617919921875,304.1396484375,0.9062069058418274,0.2001161724328994,0.1399536728858947,293.1643981933594,297.1499938964844,293.1499938964844,0.1771928966045379,-3814.168701171875,304.1515808105469,0.9881218671798706,0.2553138136863708,0.2422392517328262,293.2890319824219,297.1499938964844,293.1499938964844,0.0010880057234317,-413.2732849121094,292.6394958496094,0.5699422955513,0.050000000745058,0.228205144405365,291.1340026855469,291.1499938964844,269.8812561035156,267.8373718261719,283.4172058105469,293.3869934082031,291.1340637207031,1.0,0.1982610076665878,0.7771173715591431,0.7771173715591431,1.0,1.0,-0.9601176381111144,0.407493382692337,0.5526242256164551,0.1508526504039764,0.0,0.0,0.344008058309555,24.412851333618164,25.0,0.4449267089366913,-7469.82568359375,90.11172485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319152832031,305.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.162109375,18000.0,0.0,0.0,0.1670707166194915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2524835765361786,0.2524881064891815,-4.5237084123073146e-06,0.0,0.0001695555401965,0.0,0.0,10.93770980834961,0.0,0.0,0.0,0.2977416813373565,4.0,0.0,1.0
403020,293.1333923339844,297.1499938964844,293.1499938964844,0.0248221103101968,-970.0914916992188,304.1490478515625,0.6344271898269653,0.0677735358476638,0.0616242699325084,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5697417259216309,0.050000000745058,0.0481095351278781,293.0489196777344,297.1499938964844,293.1499938964844,0.1309839785099029,-2214.31298828125,304.13983154296875,0.907800018787384,0.2012613266706466,0.1407620906829834,293.1645202636719,297.1499938964844,293.1499938964844,0.1770118325948715,-3811.047607421875,304.1516418457031,0.9876662492752076,0.2551074624061584,0.2420458942651748,293.2894897460937,297.1499938964844,293.1499938964844,0.0010695703094825,-406.2661437988281,292.6143798828125,0.5697417259216309,0.050000000745058,0.228210911154747,291.1343078613281,291.1499938964844,269.8746643066406,267.83087158203125,283.40606689453125,293.3925476074219,291.1343994140625,1.0,0.1983978599309921,0.777032196521759,0.777032196521759,1.0,1.0,-0.961045265197754,0.4083580076694488,0.5526872873306274,0.1497674435377121,0.0,0.0,0.3450236916542053,24.428974151611328,25.0,0.6906232237815857,-7488.47412109375,90.32250213623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,305.8667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.326171875,18000.0,0.0,0.0,0.1675397455692291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2534753382205963,0.2534798681735992,-4.526471457211301e-06,0.0,0.0001700315478956,0.0,0.0,10.9916410446167,0.0,0.0,0.0,0.2979632318019867,4.0,0.0,1.0
403080,293.1340637207031,297.1499938964844,293.1499938964844,0.0248807854950428,-971.1930541992188,304.14910888671875,0.6344919204711914,0.0678509473800659,0.0616957359015941,294.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5695531368255615,0.050000000745058,0.0481106787919998,293.0497131347656,297.1499938964844,293.1499938964844,0.1319037675857544,-2226.739013671875,304.1400146484375,0.9093868732452391,0.202382355928421,0.1415542215108871,293.16461181640625,297.1499938964844,293.1499938964844,0.1768298149108886,-3807.909423828125,304.15167236328125,0.9872232675552368,0.2549022734165191,0.2418529689311981,293.2899780273437,297.1499938964844,293.1499938964844,0.0010510687716305,-399.23284912109375,292.5892639160156,0.5695531368255615,0.050000000745058,0.2282163500785827,291.1346740722656,291.1499938964844,269.8672790527344,267.8236694335937,283.3952331542969,293.3978271484375,291.1347961425781,1.0,0.1985312700271606,0.776947021484375,0.776947021484375,1.0,1.0,-0.9619482159614564,0.4091786742210388,0.5527695417404175,0.148765429854393,0.0,0.0,0.3460081815719604,24.444780349731445,25.0,0.9376778602600098,-7506.7197265625,90.52815246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.54296875,18000.0,0.0,0.0,0.1680095195770263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2544435858726501,0.2544481158256531,-4.5291922106116544e-06,0.0,0.0001705082977423,0.0,0.0,11.044448852539062,0.0,0.0,0.0,0.2981802821159363,4.0,0.0,1.0
403140,293.1346740722656,297.1499938964844,293.1499938964844,0.0249385088682174,-972.2742309570312,304.149169921875,0.6345667839050293,0.0679288059473037,0.0617663972079753,294.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5693793892860413,0.050000000745058,0.0481117367744445,293.0506286621094,297.1499938964844,293.1499938964844,0.1328004598617553,-2238.831787109375,304.14019775390625,0.910959243774414,0.2034742832183838,0.1423260867595672,293.1647033691406,297.1499938964844,293.1499938964844,0.1766477972269058,-3804.770263671875,304.1517028808594,0.9867978692054749,0.2546997964382171,0.2416618168354034,293.2904357910156,297.1499938964844,293.1499938964844,0.0010324764298275,-392.1639709472656,292.5641174316406,0.5693793892860413,0.050000000745058,0.2282213717699051,291.1351318359375,291.1499938964844,269.85906982421875,267.8157653808594,283.384765625,293.4027709960937,291.13525390625,1.0,0.198660671710968,0.776861846446991,0.776861846446991,1.0,1.0,-0.9628247618675232,0.4099498689174652,0.5528748631477356,0.1478596031665802,0.0,0.0,0.3469499051570892,24.46006774902344,25.0,1.1701476573944092,-7524.4453125,90.72798919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924560546875,305.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.837890625,18000.0,0.0,0.0,0.1684782207012176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.255377322435379,0.2553818821907043,-4.531844297162024e-06,0.0,0.0001709839707473,0.0,0.0,11.095534324645996,0.0,0.0,0.0,0.2983904182910919,4.0,0.0,1.0
403200,293.13525390625,297.1499938964844,293.1499938964844,0.024997079744935,-973.3695068359376,304.1492004394531,0.6346598863601685,0.0680091604590416,0.0618383213877677,294.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5692217946052551,0.050000000745058,0.0481126978993415,293.0516052246094,297.1499938964844,293.1499938964844,0.133677527308464,-2250.640380859375,304.140380859375,0.9125238060951232,0.2045411914587021,0.1430805772542953,293.1647644042969,297.1499938964844,293.1499938964844,0.1764671057462692,-3801.65380859375,304.1517028808594,0.9863932728767396,0.2545010149478912,0.2414734214544296,293.2908935546875,297.1499938964844,293.1499938964844,0.0010138795478269,-385.0926818847656,292.5389709472656,0.5692217946052551,0.050000000745058,0.2282259166240692,291.1356506347656,291.1499938964844,269.8500061035156,267.80718994140625,283.3747253417969,293.4073791503906,291.13580322265625,1.0,0.1987868845462799,0.7767766714096069,0.7767766714096069,1.0,1.0,-0.9636827111244202,0.410673439502716,0.5530092716217041,0.1470560878515243,0.0,0.0,0.3478518426418304,24.47476387023925,25.0,1.3822847604751587,-7541.67529296875,90.9234390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,305.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.17578125,18000.0,0.0,0.0,0.1689439415931701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.256277471780777,0.2562820017337799,-4.534422714641551e-06,0.0,0.0001714566315058,0.0,0.0,11.144920349121094,0.0,0.0,0.0,0.2985937297344208,4.0,0.0,1.0
403260,293.1357727050781,297.1499938964844,293.1499938964844,0.0250583011656999,-974.5128784179688,304.14923095703125,0.6347782015800476,0.0680946037173271,0.0619136244058609,294.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5690805912017822,0.050000000745058,0.0481135584414005,293.0526733398437,297.1499938964844,293.1499938964844,0.1345311552286148,-2262.1142578125,304.1405639648437,0.9140706658363342,0.2055784165859222,0.1438143849372863,293.164794921875,297.1499938964844,293.1499938964844,0.1762894839048385,-3798.591064453125,304.1517333984375,0.986012041568756,0.2543079853057861,0.2412895858287811,293.2913513183594,297.1499938964844,293.1499938964844,0.0009952242253348,-377.9987487792969,292.51385498046875,0.5690805912017822,0.050000000745058,0.2282300144433975,291.1362609863281,291.1499938964844,269.840087890625,267.7981872558594,283.3649597167969,293.4114990234375,291.13641357421875,1.0,0.1989095509052276,0.7766911387443542,0.7766911387443542,1.0,1.0,-0.9645229578018188,0.4113544225692749,0.553168535232544,0.1463426202535629,0.0,0.0,0.3487055599689483,24.48860549926757,25.0,1.5251216888427734,-7558.3837890625,91.1142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226379394531,305.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1694041937589645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2571346461772918,0.2571391761302948,-4.536901542451233e-06,0.0,0.0001719237188808,0.0,0.0,11.19208526611328,0.0,0.0,0.0,0.2987880408763885,4.0,0.0,1.0
403320,293.13623046875,297.1499938964844,293.1499938964844,0.0251234229654073,-975.7288818359376,304.1492614746094,0.6349219083786011,0.0681857913732528,0.0619934909045696,294.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5689517855644226,0.050000000745058,0.0481143444776535,293.0538024902344,297.1499938964844,293.1499938964844,0.1353650987148285,-2273.306884765625,304.1407775878906,0.9155980348587036,0.2065889984369278,0.1445300281047821,293.164794921875,297.1499938964844,293.1499938964844,0.1761167794466018,-3795.61474609375,304.1517333984375,0.9856502413749696,0.2541211247444153,0.2411109656095504,293.291748046875,297.1499938964844,293.1499938964844,0.000976569019258,-370.9054565429688,292.4887390136719,0.5689517855644226,0.050000000745058,0.2282337397336959,291.1368103027344,291.1499938964844,269.829345703125,267.7890014648437,283.3551940917969,293.415283203125,291.136962890625,1.0,0.1990294307470321,0.7766056060791016,0.7766056060791016,1.0,1.0,-0.9653514623641968,0.4120075404644012,0.5533438920974731,0.1456875801086425,0.0,0.0,0.3495256006717682,24.50162124633789,25.0,1.529468297958374,-7574.74658203125,91.3015365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,305.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.947265625,18000.0,0.0,0.0,0.1698578745126724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2579574882984161,0.257962018251419,-4.5392894207907375e-06,0.0,0.0001723841560306,0.0,0.0,11.23745346069336,0.0,0.0,0.0,0.2989751100540161,4.0,0.0,1.0
403380,293.1366271972656,297.1499938964844,293.1499938964844,0.025193978101015,-977.0466918945312,304.1492614746094,0.6350972056388855,0.0682841911911964,0.0620795041322708,294.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5688363909721375,0.050000000745058,0.0481150485575199,293.05499267578125,297.1499938964844,293.1499938964844,0.136175125837326,-2284.1630859375,304.1409606933594,0.9170958995819092,0.2075673341751098,0.1452233791351318,293.1647644042969,297.1499938964844,293.1499938964844,0.1759514063596725,-3792.768310546875,304.1517028808594,0.9853115677833556,0.2539421319961548,0.2409393489360809,293.2921447753906,297.1499938964844,293.1499938964844,0.0009579389588907,-363.8230895996094,292.46356201171875,0.5688363909721375,0.050000000745058,0.2282370775938034,291.1373291015625,291.1499938964844,269.8177795410156,267.7796936035156,283.34552001953125,293.41876220703125,291.137451171875,1.0,0.1991462111473083,0.7765200138092041,0.7765200138092041,1.0,1.0,-0.966167151927948,0.4126310050487518,0.5535361766815186,0.1450946927070617,0.0,0.0,0.3503167331218719,24.51370429992676,25.0,1.4190983772277832,-7590.8115234375,91.48501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,305.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.263671875,18000.0,0.0,0.0,0.1703023314476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2587482035160064,0.2587527334690094,-4.541579983197153e-06,0.0,0.0001728352217469,0.0,0.0,11.281113624572754,0.0,0.0,0.0,0.2991551458835602,4.0,0.0,1.0
403440,293.1369323730469,297.1499938964844,293.1499938964844,0.0252693463116884,-978.4537353515624,304.1492614746094,0.6353000402450562,0.0683887526392936,0.062170960009098,294.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5687326192855835,0.050000000745058,0.0481156855821609,293.0563049316406,297.1499938964844,293.1499938964844,0.1369645893573761,-2294.729248046875,304.14117431640625,0.9185678362846376,0.2085179537534713,0.1458976119756698,293.1646728515625,297.1499938964844,293.1499938964844,0.1757925897836685,-3790.037109375,304.1517028808594,0.9849933385849,0.2537702023983001,0.2407741099596023,293.29248046875,297.1499938964844,293.1499938964844,0.0009393340442329,-356.7513122558594,292.4383239746094,0.5687326192855835,0.050000000745058,0.2282400876283645,291.13775634765625,291.1499938964844,269.8054504394531,267.7702331542969,283.3359375,293.4219970703125,291.13787841796875,1.0,0.1992605775594711,0.7764344811439514,0.7764344811439514,1.0,1.0,-0.966972589492798,0.4132272899150848,0.5537453293800354,0.1445608437061309,0.0,0.0,0.3510882556438446,24.525081634521484,25.0,1.2961671352386477,-7606.70947265625,91.66551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,305.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.513671875,18000.0,0.0,0.0,0.1707379072904586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2595196962356567,0.259524255990982,-4.543808245216496e-06,0.0,0.0001732772652758,0.0,0.0,11.323760986328123,0.0,0.0,0.0,0.2993309199810028,4.0,0.0,1.0
403500,293.13720703125,297.1499938964844,293.1499938964844,0.0253501683473587,-979.9612426757812,304.1492614746094,0.6355332732200623,0.0685004591941833,0.0622686706483364,294.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5686407089233398,0.050000000745058,0.048116248100996,293.0576477050781,297.1499938964844,293.1499938964844,0.1377299129962921,-2304.95751953125,304.1413879394531,0.9200060963630676,0.2094370573759079,0.1465498954057693,293.16455078125,297.1499938964844,293.1499938964844,0.1756410449743271,-3787.432861328125,304.15167236328125,0.9846972227096558,0.2536064982414245,0.2406163960695266,293.2928161621094,297.1499938964844,293.1499938964844,0.0009207429829984,-349.6854858398437,292.4131164550781,0.5686407089233398,0.050000000745058,0.2282427549362182,291.1381530761719,291.1499938964844,269.7923583984375,267.7606506347656,283.32647705078125,293.4250793457031,291.1382751464844,1.0,0.1993723511695861,0.7763489484786987,0.7763489484786987,1.0,1.0,-0.9677665829658508,0.413795530796051,0.5539710521697998,0.1440868973731994,0.0,0.0,0.3518365621566772,24.53573226928711,25.0,1.195029854774475,-7622.42431640625,91.84274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,305.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1711627393960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2602705657482147,0.2602750957012176,-4.545977390080225e-06,0.0,0.0001737084239721,0.0,0.0,11.365330696105955,0.0,0.0,0.0,0.2995021641254425,4.0,0.0,1.0
403560,293.1374206542969,297.1499938964844,293.1499938964844,0.0254366621375083,-981.5724487304688,304.14923095703125,0.6357972025871277,0.0686195865273475,0.0623729079961776,294.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5685599446296692,0.050000000745058,0.0481167398393154,293.05908203125,297.1499938964844,293.1499938964844,0.1384704262018203,-2314.8408203125,304.1416015625,0.9214080572128296,0.2103247046470642,0.1471799612045288,293.1644287109375,297.1499938964844,293.1499938964844,0.1754969507455825,-3784.9580078125,304.151611328125,0.9844233393669128,0.2534514665603637,0.2404666393995285,293.2930908203125,297.1499938964844,293.1499938964844,0.0009021877776831,-342.6337280273437,292.387939453125,0.5685599446296692,0.050000000745058,0.2282450944185257,291.1385192871094,291.1499938964844,269.7785339355469,267.7509155273437,283.3171691894531,293.4279479980469,291.1386413574219,1.0,0.1994816958904266,0.7762637138366699,0.7762637138366699,1.0,1.0,-0.9685497879981996,0.4143369793891907,0.5542128086090088,0.1436705440282821,0.0,0.0,0.352560818195343,24.54569625854492,25.0,1.1132769584655762,-7637.931640625,92.01689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302978515625,305.93536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9453125,18000.0,0.0,0.0,0.1715758740901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2609997689723968,0.2610043287277221,-4.548090601019794e-06,0.0,0.0001741277083056,0.0,0.0,11.405776977539062,0.0,0.0,0.0,0.2996687591075897,4.0,0.0,1.0
403620,293.1375732421875,297.1499938964844,293.1499938964844,0.0255297236144542,-983.3037719726562,304.1492004394531,0.6360956430435181,0.068748153746128,0.0624846406280994,294.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5684911608695984,0.050000000745058,0.0481171607971191,293.060546875,297.1499938964844,293.1499938964844,0.1391870975494384,-2324.39306640625,304.1418151855469,0.92277592420578,0.2111826092004776,0.1477885395288467,293.1642150878906,297.1499938964844,293.1499938964844,0.1753611713647842,-3782.6279296875,304.1515808105469,0.9841734766960144,0.2533061802387237,0.2403255403041839,293.2933349609375,297.1499938964844,293.1499938964844,0.0008836704073473,-335.5969543457031,292.3627624511719,0.5684911608695984,0.050000000745058,0.2282470911741256,291.1388854980469,291.1499938964844,269.7640075683594,267.7410583496094,283.3078308105469,293.4303894042969,291.13897705078125,1.0,0.199588805437088,0.7761785387992859,0.7761785387992859,1.0,1.0,-0.969325304031372,0.4148535430431366,0.5544717907905579,0.1433109641075134,0.0,0.0,0.3532645404338836,24.55487060546875,25.0,1.002395749092102,-7653.2900390625,92.1884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,305.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1484375,18000.0,0.0,0.0,0.1719767451286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2617086172103882,0.2617131769657135,-4.550148787529906e-06,0.0,0.0001745345361996,0.0,0.0,11.445158004760742,0.0,0.0,0.0,0.2998310327529907,4.0,0.0,1.0
403680,293.1376647949219,297.1499938964844,293.1499938964844,0.025631746277213,-985.2001953125,304.149169921875,0.6364392042160034,0.0688913390040397,0.0626064911484718,294.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5684367418289185,0.050000000745058,0.0481174923479557,293.06207275390625,297.1499938964844,293.1499938964844,0.1398866921663284,-2333.708251953125,304.1420288085937,0.924126386642456,0.2120198905467987,0.1483810395002365,293.1640014648437,297.1499938964844,293.1499938964844,0.1752351075410843,-3780.46875,304.1515197753906,0.98395174741745,0.2531724274158478,0.2401936799287796,293.29351806640625,297.1499938964844,293.1499938964844,0.0008651626994833,-328.5652160644531,292.3376159667969,0.5684367418289185,0.050000000745058,0.2282486706972122,291.1391296386719,291.1499938964844,269.74884033203125,267.7310791015625,283.29803466796875,293.4317626953125,291.1391906738281,1.0,0.1996943801641464,0.7760933041572571,0.7760933041572571,1.0,1.0,-0.9701045155525208,0.4153521955013275,0.5547523498535156,0.1430050879716873,0.0,0.0,0.3539626896381378,24.5628719329834,25.0,0.7631878852844238,-7668.7421875,92.3589859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375,305.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.287109375,18000.0,0.0,0.0,0.1723672151565551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2624073028564453,0.2624118626117706,-4.552169230009895e-06,0.0,0.0001749307994032,0.0,0.0,11.484010696411133,0.0,0.0,0.0,0.2999911308288574,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0257489718496799,-987.3776245117188,304.14910888671875,0.636856198310852,0.0690571293234825,0.0627453625202179,294.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5684036016464233,0.050000000745058,0.0481176972389221,293.0635681152344,297.1499938964844,293.1499938964844,0.1405702829360962,-2342.803466796875,304.1422424316406,0.9254697561264038,0.2128372341394424,0.1489575058221817,293.1636962890625,297.1499938964844,293.1499938964844,0.1751241236925125,-3778.575439453125,304.1514587402344,0.9837719798088074,0.2530552744865417,0.2400755286216735,293.2936096191406,297.1499938964844,293.1499938964844,0.0008469377062283,-321.6432189941406,292.3125,0.5684036016464233,0.050000000745058,0.2282496392726898,291.13922119140625,291.1499938964844,269.7330017089844,267.7209777832031,283.2876892089844,293.43182373046875,291.13922119140625,1.0,0.1997986435890197,0.776008129119873,0.776008129119873,1.0,1.0,-0.9709023237228394,0.4158399403095245,0.5550624132156372,0.1427548229694366,0.0,0.0,0.3546723127365112,24.56879425048828,25.0,0.3452446162700653,-7684.48876953125,92.53009033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941650390625,305.9605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.172745868563652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2631069421768188,0.2631115019321441,-4.554167844617041e-06,0.0,0.0001753150863805,0.0,0.0,11.522910118103027,0.0,0.0,0.0,0.300151377916336,4.0,0.0,1.0
403800,293.137451171875,297.1499938964844,293.1499938964844,0.0258826967328786,-989.8582763671876,304.1490173339844,0.6373521089553833,0.0692436471581459,0.0629027262330055,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5683924555778503,0.050000000745058,0.0481177642941474,293.0650634765625,297.1499938964844,293.1499938964844,0.141243115067482,-2351.74951171875,304.1424255371094,0.9268182516098022,0.213638499379158,0.1495225429534912,293.163330078125,297.1499938964844,293.1499938964844,0.1750287860631942,-3776.9580078125,304.1513671875,0.9836362600326538,0.2529540657997131,0.2399718016386032,293.2936706542969,297.1499938964844,293.1499938964844,0.0008287879754789,-314.7519226074219,292.2873840332031,0.5683924555778503,0.050000000745058,0.2282499521970749,291.1390991210937,291.1499938964844,269.7165832519531,267.71075439453125,283.27716064453125,293.4312438964844,291.1390686035156,1.0,0.1999024301767349,0.775922954082489,0.775922954082489,1.0,1.0,-0.9717277884483336,0.4163225293159485,0.5554052591323853,0.1425571739673614,0.0,0.0,0.3554092347621918,24.572507858276367,25.0,-0.0876174569129943,-7700.66748046875,92.7033462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.126953125,18000.0,0.0,0.0,0.1731154918670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2638271450996399,0.2638317048549652,-4.556191470328486e-06,0.0,0.0001756902202032,0.0,0.0,11.56292724609375,0.0,0.0,0.0,0.3003159761428833,4.0,0.0,1.0
403860,293.13720703125,297.1499938964844,293.1499938964844,0.0260347872972488,-992.6725463867188,304.14892578125,0.6379343867301941,0.0694518759846687,0.0630808025598526,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.568403422832489,0.050000000745058,0.0481176935136318,293.0665588378906,297.1499938964844,293.1499938964844,0.1419011652469635,-2360.491943359375,304.1426086425781,0.9281651973724364,0.2144187539815902,0.1500733792781829,293.1628723144531,297.1499938964844,293.1499938964844,0.1749508082866668,-3775.643798828125,304.1512451171875,0.9835485816001892,0.2528711855411529,0.2398855090141296,293.2936096191406,297.1499938964844,293.1499938964844,0.0008108174079097,-307.9299011230469,292.2623596191406,0.568403422832489,0.050000000745058,0.2282496243715286,291.1388854980469,291.1499938964844,269.6995544433594,267.700439453125,283.2665710449219,293.4302673339844,291.1388244628906,1.0,0.2000060826539993,0.775837242603302,0.775837242603302,1.0,1.0,-0.9725841283798218,0.4168019890785217,0.5557821989059448,0.1424111425876617,0.0,0.0,0.3561760485172272,24.57399559020996,25.0,-0.3829574286937713,-7717.35791015625,92.87942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.9781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.845703125,18000.0,0.0,0.0,0.1734761446714401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2645789980888366,0.264583557844162,-4.558286036626669e-06,0.0,0.000176056229975,0.0,0.0,11.604719161987305,0.0,0.0,0.0,0.3004875183105469,4.0,0.0,1.0
403920,293.13690185546875,297.1499938964844,293.1499938964844,0.0261999424546957,-995.7183837890624,304.1488342285156,0.6385772824287415,0.0696751251816749,0.0632736384868621,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.568429172039032,0.050000000745058,0.0481175370514392,293.06805419921875,297.1499938964844,293.1499938964844,0.1425443589687347,-2369.02783203125,304.14276123046875,0.9295008778572084,0.2151791900396347,0.1506111025810241,293.16241455078125,297.1499938964844,293.1499938964844,0.1748853474855423,-3774.5458984375,304.1511535644531,0.9834954738616944,0.2528025209903717,0.2398130595684051,293.2934875488281,297.1499938964844,293.1499938964844,0.0007930032443255,-301.16717529296875,292.237548828125,0.568429172039032,0.050000000745058,0.2282488793134689,291.1386413574219,291.1499938964844,269.6820068359375,267.69000244140625,283.2560729980469,293.4293212890625,291.1385803222656,1.0,0.200109913945198,0.7757515907287598,0.7757515907287598,1.0,1.0,-0.9734604358673096,0.4172754883766174,0.5561849474906921,0.1423091739416122,0.0,0.0,0.3569586873054504,24.574190139770508,25.0,-0.5213248133659363,-7734.328125,93.0576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,305.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5625,18000.0,0.0,0.0,0.1738310754299163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2653534412384033,0.2653580009937286,-4.56045154351159e-06,0.0,0.0001764164480846,0.0,0.0,11.647851943969728,0.0,0.0,0.0,0.3006645143032074,4.0,0.0,1.0
403980,293.13653564453125,297.1499938964844,293.1499938964844,0.026378421112895,-998.9971313476562,304.1487121582031,0.6392799019813538,0.0699137225747108,0.0634814724326133,294.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5684675574302673,0.050000000745058,0.0481172986328601,293.069580078125,297.1499938964844,293.1499938964844,0.1431676000356674,-2377.289306640625,304.1429443359375,0.9308124780654908,0.21591417491436,0.1511318087577819,293.161865234375,297.1499938964844,293.1499938964844,0.1748330742120742,-3773.674560546875,304.1510314941406,0.9834761023521424,0.2527493834495544,0.2397558391094207,293.2933044433594,297.1499938964844,293.1499938964844,0.0007753112004138,-294.4502258300781,292.2129821777344,0.5684675574302673,0.050000000745058,0.2282477468252182,291.138427734375,291.1499938964844,269.6639099121094,267.6794738769531,283.24578857421875,293.4284362792969,291.1383972167969,1.0,0.200214073061943,0.7756659388542175,0.7756659388542175,1.0,1.0,-0.974353849887848,0.4177417755126953,0.5566120743751526,0.1422508805990219,0.0,0.0,0.3577519655227661,24.57338523864746,25.0,-0.5160145163536072,-7751.45556640625,93.23795318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,305.9962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34765625,18000.0,0.0,0.0,0.1741807609796524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2661459445953369,0.2661505043506622,-4.562691174214706e-06,0.0,0.0001767713256413,0.0,0.0,11.692115783691406,0.0,0.0,0.0,0.3008461594581604,4.0,0.0,1.0
404040,293.1361389160156,297.1499938964844,293.1499938964844,0.0265671871602535,-1002.4412231445312,304.1485900878906,0.6400232315063477,0.0701631233096122,0.0636998042464256,294.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5685134530067444,0.050000000745058,0.0481170155107975,293.0711364746094,297.1499938964844,293.1499938964844,0.1437724828720092,-2385.297607421875,304.14312744140625,0.9320950508117676,0.2166260629892349,0.1516369432210922,293.16131591796875,297.1499938964844,293.1499938964844,0.1747906804084777,-3772.97216796875,304.1509094238281,0.983479917049408,0.2527081072330475,0.23971027135849,293.2930603027344,297.1499938964844,293.1499938964844,0.0007577515789307,-287.78289794921875,292.1885986328125,0.5685134530067444,0.050000000745058,0.2282464057207107,291.1382751464844,291.1499938964844,269.64532470703125,267.6688842773437,283.2356872558594,293.4277038574219,291.13824462890625,1.0,0.2003185898065567,0.7755802869796753,0.7755802869796753,1.0,1.0,-0.9752556085586548,0.4181989729404449,0.5570566058158875,0.1422291249036789,0.0,0.0,0.3585486114025116,24.57217597961425,25.0,-0.4437597990036011,-7768.57958984375,93.41954803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,306.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.1745273172855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2669469118118286,0.2669514715671539,-4.5649753701582085e-06,0.0,0.0001771230454323,0.0,0.0,11.736968994140623,0.0,0.0,0.0,0.3010304272174835,4.0,0.0,1.0
404100,293.1357116699219,297.1499938964844,293.1499938964844,0.0267795044928789,-1006.0346069335938,304.1484680175781,0.6408078074455261,0.0704240500926971,0.0639292150735855,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5685651302337646,0.050000000745058,0.0481166988611221,293.07275390625,297.1499938964844,293.1499938964844,0.1443540751934051,-2392.9873046875,304.143310546875,0.9333358407020568,0.2173091918230056,0.1521223932504654,293.1607360839844,297.1499938964844,293.1499938964844,0.1747592985630035,-3772.45751953125,304.1508178710937,0.983506202697754,0.2526800334453583,0.239677682518959,293.29278564453125,297.1499938964844,293.1499938964844,0.0007403080235235,-281.1589660644531,292.1644897460937,0.5685651302337646,0.050000000745058,0.2282449007034301,291.13818359375,291.1499938964844,269.62628173828125,267.6581726074219,283.225830078125,293.4271850585937,291.13818359375,1.0,0.2004234790802002,0.7754946351051331,0.7754946351051331,1.0,1.0,-0.9761629700660706,0.4186462759971618,0.5575166940689087,0.1422423869371414,0.0,0.0,0.3593460023403168,24.57079315185547,25.0,-0.3307409286499023,-7785.62255859375,93.6022491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,306.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.095703125,18000.0,0.0,0.0,0.1748710870742797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2677533626556396,0.2677579224109649,-4.567297310131835e-06,0.0,0.0001774719275999,0.0,0.0,11.782257080078123,0.0,0.0,0.0,0.3012166023254394,4.0,0.0,1.0
404160,293.13525390625,297.1499938964844,293.1499938964844,0.0269828662276268,-1009.787109375,304.1483764648437,0.6416236162185669,0.0706939622759819,0.0641672685742378,294.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5686200857162476,0.050000000745058,0.0481163598597049,293.0743713378906,297.1499938964844,293.1499938964844,0.1449139565229416,-2400.381103515625,304.1435241699219,0.9345340132713318,0.2179657518863678,0.1525894552469253,293.1601257324219,297.1499938964844,293.1499938964844,0.1747371405363083,-3772.100341796875,304.15069580078125,0.983549177646637,0.2526629269123077,0.2396558225154876,293.29248046875,297.1499938964844,293.1499938964844,0.0007229687762446,-274.5741577148437,292.1405334472656,0.5686200857162476,0.050000000745058,0.2282432913780212,291.1381530761719,291.1499938964844,269.6067810058594,267.6473999023437,283.21612548828125,293.4268798828125,291.1381530761719,1.0,0.2005286812782287,0.7754062414169312,0.7754062414169312,1.0,1.0,-0.9770714640617372,0.4190832078456878,0.5579882860183716,0.1422846168279647,0.0,0.0,0.360141396522522,24.56948471069336,25.0,-0.2127061188220977,-7802.5361328125,93.78558349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,306.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.037109375,18000.0,0.0,0.0,0.1752132177352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2685614824295044,0.2685660719871521,-4.5696392589889e-06,0.0,0.0001778191362973,0.0,0.0,11.827747344970703,0.0,0.0,0.0,0.3014037311077118,4.0,0.0,1.0
404220,293.1347961425781,297.1499938964844,293.1499938964844,0.0271659549325704,-1013.6522216796876,304.1483459472656,0.6424667239189148,0.0709721148014068,0.0644131377339363,294.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5686768293380737,0.050000000745058,0.0481160096824169,293.0760192871094,297.1499938964844,293.1499938964844,0.1454511880874633,-2407.46728515625,304.1437072753906,0.9356852769851683,0.2185943871736526,0.1530372947454452,293.1595153808594,297.1499938964844,293.1499938964844,0.1747238785028457,-3771.894287109375,304.1506042480469,0.9836063981056212,0.2526562809944153,0.2396441847085952,293.2921142578125,297.1499938964844,293.1499938964844,0.0007057255133986,-268.0254211425781,292.11676025390625,0.5686768293380737,0.050000000745058,0.2282416373491287,291.1381225585937,291.1499938964844,269.5868835449219,267.63653564453125,283.2066345214844,293.4267578125,291.1381530761719,1.0,0.2006341218948364,0.7753178477287292,0.7753178477287292,1.0,1.0,-0.9779783487319946,0.419509619474411,0.558468759059906,0.1423533111810684,0.0,0.0,0.3609331250190735,24.56840705871582,25.0,-0.1039081439375877,-7819.28955078125,93.96923065185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,306.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.1755542606115341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2693692147731781,0.2693738043308258,-4.57199394077179e-06,0.0,0.000178165253601,0.0,0.0,11.87332248687744,0.0,0.0,0.0,0.3015912771224975,4.0,0.0,1.0
