time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404280,293.1343078613281,297.1499938964844,293.1499938964844,0.0273397080600261,-1017.6112060546876,304.1483459472656,0.6433315873146057,0.0712569653987884,0.0646653622388839,294.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5687342882156372,0.050000000745058,0.0481156557798385,293.0777282714844,297.1499938964844,293.1499938964844,0.1459676772356033,-2414.271728515625,304.1439208984375,0.9367918968200684,0.2191973477602005,0.1534674614667892,293.1589050292969,297.1499938964844,293.1499938964844,0.1747181862592697,-3771.817626953125,304.1505126953125,0.9836745858192444,0.2526585161685943,0.2396411746740341,293.291748046875,297.1499938964844,293.1499938964844,0.000688562518917,-261.5069274902344,292.0931396484375,0.5687342882156372,0.050000000745058,0.2282399535179138,291.1381530761719,291.1499938964844,269.56658935546875,267.6256103515625,283.197265625,293.42681884765625,291.13818359375,1.0,0.2007396817207336,0.7752294540405273,0.7752294540405273,1.0,1.0,-0.9788815975189208,0.4199260473251343,0.5589555501937866,0.1424442827701568,0.0,0.0,0.3617208302021026,24.56763458251953,25.0,-0.01137126237154,-7835.888671875,94.15290069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,306.0384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.994140625,18000.0,0.0,0.0,0.1758947372436523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2701756358146667,0.270180195569992,-4.574354989017593e-06,0.0,0.0001785107888281,0.0,0.0,11.91891860961914,0.0,0.0,0.0,0.3017790019512176,4.0,0.0,1.0
404340,293.13385009765625,297.1499938964844,293.1499938964844,0.0275127720087766,-1021.7041015625,304.1483154296875,0.6442194581031799,0.0715493559837341,0.0649246573448181,294.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5687912106513977,0.050000000745058,0.0481153056025505,293.0794677734375,297.1499938964844,293.1499938964844,0.1464587599039077,-2420.73388671875,304.1441345214844,0.9378427267074584,0.2197693288326263,0.1538760066032409,293.15826416015625,297.1499938964844,293.1499938964844,0.1747213453054428,-3771.891845703125,304.1504211425781,0.9837536811828612,0.2526708841323852,0.2396480292081833,293.2913513183594,297.1499938964844,293.1499938964844,0.0006714846822433,-255.0205993652344,292.06964111328125,0.5687912106513977,0.050000000745058,0.2282382845878601,291.13818359375,291.1499938964844,269.54595947265625,267.6145935058594,283.1880187988281,293.4270324707031,291.1382141113281,1.0,0.2008452713489532,0.7751410603523254,0.7751410603523254,1.0,1.0,-0.9797786474227904,0.4203321635723114,0.5594464540481567,0.1425549685955047,0.0,0.0,0.3625033795833587,24.56729316711425,25.0,0.0562116354703903,-7852.29736328125,94.33628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,306.0461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.1762348562479019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2709793150424957,0.2709839046001434,-4.576720129989553e-06,0.0,0.0001788559748092,0.0,0.0,11.964465141296388,0.0,0.0,0.0,0.301966518163681,4.0,0.0,1.0
404400,293.13336181640625,297.1499938964844,293.1499938964844,0.0276870187371969,-1025.8670654296875,304.1483154296875,0.6451245546340942,0.071847416460514,0.0651892721652984,294.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5688473582267761,0.050000000745058,0.0481149591505527,293.08123779296875,297.1499938964844,293.1499938964844,0.1469291448593139,-2426.917236328125,304.14434814453125,0.9388470649719238,0.220316007733345,0.1542668640613556,293.1576232910156,297.1499938964844,293.1499938964844,0.1747314780950546,-3772.085205078125,304.1503295898437,0.9838407635688782,0.2526911497116089,0.2396625280380249,293.2909240722656,297.1499938964844,293.1499938964844,0.0006544793141074,-248.56173706054688,292.0462646484375,0.5688473582267761,0.050000000745058,0.2282366454601287,291.13824462890625,291.1499938964844,269.5249938964844,267.6035461425781,283.17889404296875,293.4273986816406,291.1382751464844,1.0,0.200950801372528,0.7750526666641235,0.7750526666641235,1.0,1.0,-0.980669379234314,0.4207295179367065,0.5599398612976074,0.1426808834075927,0.0,0.0,0.3632820248603821,24.567325592041016,25.0,0.1017627567052841,-7868.5625,94.51927947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97393798828125,306.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0,18000.0,0.0,0.0,0.1765749603509903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2717809975147247,0.2717855870723724,-4.579085725708865e-06,0.0,0.0001792011316865,0.0,0.0,12.009984970092772,0.0,0.0,0.0,0.302154004573822,4.0,0.0,1.0
404460,293.1329040527344,297.1499938964844,293.1499938964844,0.0278688352555036,-1030.1197509765625,304.1482849121094,0.6460489630699158,0.0721521824598312,0.065460130572319,294.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.568901777267456,0.050000000745058,0.0481146238744258,293.0830078125,297.1499938964844,293.1499938964844,0.1473736315965652,-2432.753173828125,304.1445617675781,0.9397934079170228,0.2208311408758163,0.1546356230974197,293.156982421875,297.1499938964844,293.1499938964844,0.1747500747442245,-3772.423095703125,304.1502380371094,0.983936369419098,0.2527208626270294,0.2396861910820007,293.29052734375,297.1499938964844,293.1499938964844,0.0006375517696142,-242.13243103027344,292.02301025390625,0.568901777267456,0.050000000745058,0.2282350659370422,291.1383056640625,291.1499938964844,269.5037536621094,267.5924377441406,283.1698303222656,293.42791748046875,291.1383056640625,1.0,0.2010561227798462,0.7749634385108948,0.7749634385108948,1.0,1.0,-0.9815513491630554,0.4211174547672272,0.5604339241981506,0.1428200155496597,0.0,0.0,0.3640563786029815,24.567832946777344,25.0,0.1242573112249374,-7884.66015625,94.70150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,306.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01171875,18000.0,0.0,0.0,0.176915243268013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2725802063941955,0.2725847959518432,-4.58145359516493e-06,0.0,0.0001795464777387,0.0,0.0,12.055459976196287,0.0,0.0,0.0,0.3023412525653839,4.0,0.0,1.0
404520,293.1324157714844,297.1499938964844,293.1499938964844,0.0280567966401577,-1034.45556640625,304.14825439453125,0.646987795829773,0.0724619701504707,0.0657356902956962,294.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5689545273780823,0.050000000745058,0.0481142997741699,293.0848388671875,297.1499938964844,293.1499938964844,0.1477973759174347,-2438.311279296875,304.144775390625,0.9406924843788148,0.2213211208581924,0.1549866646528244,293.1563720703125,297.1499938964844,293.1499938964844,0.1747752726078033,-3772.874267578125,304.150146484375,0.9840381145477296,0.2527579069137573,0.2397169172763824,293.29010009765625,297.1499938964844,293.1499938964844,0.0006206971593201,-235.7308807373047,291.9998474121094,0.5689545273780823,0.050000000745058,0.228233516216278,291.1383361816406,291.1499938964844,269.48223876953125,267.581298828125,283.16082763671875,293.4285583496094,291.13836669921875,1.0,0.2011611759662628,0.774874210357666,0.774874210357666,1.0,1.0,-0.9824253916740416,0.4214983582496643,0.5609270930290222,0.1429674178361892,0.0,0.0,0.3648278713226318,24.568714141845703,25.0,0.132235050201416,-7900.64599609375,94.88299560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,306.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.005859375,18000.0,0.0,0.0,0.1772558242082595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2733782529830932,0.2733828425407409,-4.583821464620996e-06,0.0,0.0001798921293811,0.0,0.0,12.100948333740234,0.0,0.0,0.0,0.3025287091732025,4.0,0.0,1.0
404580,293.1319580078125,297.1499938964844,293.1499938964844,0.0282483622431755,-1038.8646240234375,304.1482238769531,0.6479412913322449,0.0727769583463668,0.0660160854458808,294.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5690053105354309,0.050000000745058,0.0481139868497848,293.086669921875,297.1499938964844,293.1499938964844,0.1481988281011581,-2443.57177734375,304.1449890136719,0.9415411949157716,0.2217836678028106,0.1553187072277069,293.1557312011719,297.1499938964844,293.1499938964844,0.1748073846101761,-3773.443359375,304.1500549316406,0.9841458797454834,0.2528025507926941,0.2397550195455551,293.2896423339844,297.1499938964844,293.1499938964844,0.0006039055297151,-229.35330200195312,291.97674560546875,0.5690053105354309,0.050000000745058,0.2282320261001587,291.1383972167969,291.1499938964844,269.4604797363281,267.5700988769531,283.15185546875,293.4292907714844,291.1383972167969,1.0,0.2012658864259719,0.774785041809082,0.774785041809082,1.0,1.0,-0.9832905530929564,0.4218719899654388,0.5614185333251953,0.1431222110986709,0.0,0.0,0.3655968010425567,24.569988250732425,25.0,0.1278407722711563,-7916.52001953125,95.06354522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764709472656,306.07470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.1775968521833419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2741754055023193,0.274179995059967,-4.586192972055869e-06,0.0,0.000180238217581,0.0,0.0,12.146475791931152,0.0,0.0,0.0,0.3027162551879883,4.0,0.0,1.0
404640,293.1315002441406,297.1499938964844,293.1499938964844,0.0284506827592849,-1043.3287353515625,304.148193359375,0.6489065289497375,0.0730963200330734,0.066300593316555,294.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5690536499023438,0.050000000745058,0.0481136888265609,293.0885314941406,297.1499938964844,293.1499938964844,0.148579403758049,-2448.5537109375,304.14520263671875,0.942341923713684,0.2222201526165008,0.1556329280138015,293.15509033203125,297.1499938964844,293.1499938964844,0.1748455613851547,-3774.116455078125,304.1499938964844,0.984257996082306,0.2528538405895233,0.2397995442152023,293.2892150878906,297.1499938964844,293.1499938964844,0.0005871728644706,-222.99819946289065,291.9537353515625,0.5690536499023438,0.050000000745058,0.2282306253910064,291.138427734375,291.1499938964844,269.4385070800781,267.5588684082031,283.1429138183594,293.4301147460937,291.1384582519531,1.0,0.2013701498508453,0.7746958136558533,0.7746958136558533,1.0,1.0,-0.9841460585594176,0.4222394526004791,0.5619065761566162,0.1432805359363556,0.0,0.0,0.3663638532161712,24.57165908813477,25.0,0.1181324571371078,-7932.3076171875,95.24303436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.984375,18000.0,0.0,0.0,0.1779383569955825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.274972528219223,0.2749771177768707,-4.588569936458953e-06,0.0,0.000180584800546,0.0,0.0,12.192086219787598,0.0,0.0,0.0,0.3029041588306427,4.0,0.0,1.0
404700,293.13104248046875,297.1499938964844,293.1499938964844,0.02868128195405,-1047.448486328125,304.1481018066406,0.6498841643333435,0.0734207108616828,0.0665898099541664,294.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5690979361534119,0.050000000745058,0.0481134131550788,293.0904235839844,297.1499938964844,293.1499938964844,0.1489333808422088,-2453.181640625,304.1454162597656,0.9430816769599916,0.2226239293813705,0.1559245586395263,293.15447998046875,297.1499938964844,293.1499938964844,0.1748908013105392,-3774.91015625,304.14990234375,0.9843738079071044,0.2529128491878509,0.2398516237735748,293.28875732421875,297.1499938964844,293.1499938964844,0.0005705098155885,-216.6695709228516,291.93084716796875,0.5690979361534119,0.050000000745058,0.2282293140888214,291.1384582519531,291.1499938964844,269.4163513183594,267.547607421875,283.1340026855469,293.4310913085937,291.13848876953125,1.0,0.2014737427234649,0.7746066451072693,0.7746066451072693,1.0,1.0,-0.98498797416687,0.4225998222827911,0.5623881816864014,0.1434392929077148,0.0,0.0,0.3671285808086395,24.57386589050293,25.0,0.1115579083561897,-7947.98828125,95.42086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,306.0881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.970703125,18000.0,0.0,0.0,0.1782805025577545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2757693827152252,0.2757739722728729,-4.5909541768196505e-06,0.0,0.0001809320528991,0.0,0.0,12.237773895263672,0.0,0.0,0.0,0.303092360496521,4.0,0.0,1.0
404760,293.1305847167969,297.1499938964844,293.1499938964844,0.0293722283095121,-1052.2684326171875,304.1472473144531,0.6508727669715881,0.0737498924136161,0.0668830871582031,294.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5691391229629517,0.050000000745058,0.0481131598353385,293.09234619140625,297.1499938964844,293.1499938964844,0.149266242980957,-2457.528564453125,304.1456604003906,0.9437731504440308,0.2230017632246017,0.1561983078718185,293.15386962890625,297.1499938964844,293.1499938964844,0.1749411970376968,-3775.791748046875,304.1498413085937,0.9844920635223388,0.2529775500297546,0.2399092316627502,293.288330078125,297.1499938964844,293.1499938964844,0.0005540704587474,-210.36251831054688,291.9079895019531,0.5691391229629517,0.050000000745058,0.2282281219959259,291.1385192871094,291.1499938964844,269.39404296875,267.53631591796875,283.1250915527344,293.4321594238281,291.1385192871094,1.0,0.2015767246484756,0.77451491355896,0.77451491355896,1.0,1.0,-0.9858190417289734,0.4229549467563629,0.5628640651702881,0.1435961425304412,0.0,0.0,0.3678910732269287,24.57645797729492,25.0,0.1083672493696212,-7963.595703125,95.59732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.951171875,18000.0,0.0,0.0,0.1786231994628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.276566207408905,0.2765707969665527,-4.593343874148559e-06,0.0,0.0001812798436731,0.0,0.0,12.283547401428224,0.0,0.0,0.0,0.3032809793949127,4.0,0.0,1.0
404820,293.1301574707031,297.1499938964844,293.1499938964844,0.029654998332262,-1057.0963134765625,304.147216796875,0.6518692970275879,0.0740821734070777,0.0671800822019577,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5691753029823303,0.050000000745058,0.0481129363179206,293.09429931640625,297.1499938964844,293.1499938964844,0.1495725512504577,-2461.523193359375,304.1458740234375,0.944403350353241,0.2233471572399139,0.1564496159553527,293.1532592773437,297.1499938964844,293.1499938964844,0.1749975681304931,-3776.775146484375,304.1497497558594,0.984611451625824,0.2530488967895508,0.2399733066558838,293.2878723144531,297.1499938964844,293.1499938964844,0.0005398430512286,-204.0705718994141,291.88525390625,0.5691753029823303,0.050000000745058,0.2282270491123199,291.1385498046875,291.1499938964844,269.37164306640625,267.5250244140625,283.1162109375,293.433349609375,291.1385498046875,1.0,0.2016787827014923,0.7744232416152954,0.7744232416152954,1.0,1.0,-0.9866339564323424,0.4233035445213318,0.5633304119110107,0.1437481343746185,0.0,0.0,0.3686504960060119,24.579627990722656,25.0,0.1132103726267814,-7979.0986328125,95.77164459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776916503906,306.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94140625,18000.0,0.0,0.0,0.1789665073156356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2773622572422027,0.2773668467998504,-4.5957403926877305e-06,0.0,0.0001816282601794,0.0,0.0,12.329371452331545,0.0,0.0,0.0,0.3034697771072387,4.0,0.0,1.0
404880,293.1297302246094,297.1499938964844,293.1499938964844,0.0299138016998767,-1061.79638671875,304.1472473144531,0.652870237827301,0.074417196214199,0.0674795731902122,294.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5692067742347717,0.050000000745058,0.0481127426028251,293.09625244140625,297.1499938964844,293.1499938964844,0.1498563289642334,-2465.21923828125,304.1461181640625,0.944981336593628,0.2236658483743667,0.1566819995641708,293.15264892578125,297.1499938964844,293.1499938964844,0.1750587075948715,-3777.83984375,304.1496887207031,0.9847310185432434,0.2531255781650543,0.240042582154274,293.28741455078125,297.1499938964844,293.1499938964844,0.0005286004743538,-197.6924285888672,291.862548828125,0.5692067742347717,0.050000000745058,0.2282261252403259,291.1385803222656,291.1499938964844,269.34912109375,267.5137023925781,283.1072998046875,293.43463134765625,291.1386108398437,1.0,0.2017799615859985,0.7743315100669861,0.7743315100669861,1.0,1.0,-0.9874340891838074,0.4236470758914947,0.563787043094635,0.1438933163881302,0.0,0.0,0.3694064617156982,24.58328628540039,25.0,0.1238671243190765,-7994.51611328125,95.94395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,306.1077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.931640625,18000.0,0.0,0.0,0.1793102622032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2781572341918945,0.2781618535518646,-4.598141458700411e-06,0.0,0.0001819771277951,0.0,0.0,12.375226020812988,0.0,0.0,0.0,0.3036587536334991,4.0,0.0,1.0
404940,293.1293029785156,297.1499938964844,293.1499938964844,0.030190946534276,-1066.5670166015625,304.1472473144531,0.6538772583007812,0.0747556388378143,0.0677820965647697,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5692338347434998,0.050000000745058,0.0481125712394714,293.0982360839844,297.1499938964844,293.1499938964844,0.1501152962446212,-2468.58740234375,304.1463317871094,0.94550359249115,0.2239567935466766,0.1568935960531234,293.1520690917969,297.1499938964844,293.1499938964844,0.1751253306865692,-3778.997802734375,304.1496276855469,0.9848517775535583,0.2532084286212921,0.2401178032159805,293.2869873046875,297.1499938964844,293.1499938964844,0.0005199151346459,-191.7432403564453,291.8399658203125,0.5692338347434998,0.050000000745058,0.2282253354787826,291.1386413574219,291.1499938964844,269.3265380859375,267.5024108886719,283.0983581542969,293.4360046386719,291.138671875,1.0,0.201880007982254,0.7742397785186768,0.7742397785186768,1.0,1.0,-0.9882187247276306,0.4239859879016876,0.5642327666282654,0.144029289484024,0.0,0.0,0.3701584041118622,24.587352752685547,25.0,0.1284743547439575,-8009.84326171875,96.11394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,306.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.1796544343233108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2789501845836639,0.2789547741413116,-4.600545707944548e-06,0.0,0.0001823264174163,0.0,0.0,12.421058654785156,0.0,0.0,0.0,0.3038476407527923,4.0,0.0,1.0
405000,293.12890625,297.1499938964844,293.1499938964844,0.0304701700806617,-1071.364990234375,304.1472473144531,0.6548910737037659,0.0750968754291534,0.0680871605873107,294.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5692587494850159,0.050000000745058,0.0481124185025692,293.10015869140625,297.1499938964844,293.1499938964844,0.150357499718666,-2471.735107421875,304.1465759277344,0.945989429950714,0.2242302149534225,0.1570911556482315,293.1514892578125,297.1499938964844,293.1499938964844,0.1751964688301086,-3780.232666015625,304.1495666503906,0.9849752187728882,0.2532961666584015,0.2401977181434631,293.2865295410156,297.1499938964844,293.1499938964844,0.000523364637047,-194.210189819336,291.8173828125,0.5692587494850159,0.050000000745058,0.2282245904207229,291.138671875,291.1499938964844,269.30389404296875,267.4911193847656,283.0892944335937,293.4373779296875,291.1387023925781,1.0,0.2019791305065155,0.7741481065750122,0.7741481065750122,1.0,1.0,-0.9889943599700928,0.4243238866329193,0.5646704435348511,0.144155278801918,0.0,0.0,0.3709085583686828,24.59148979187012,25.0,0.1093215122818946,-8025.1376953125,96.28239440917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,306.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.92578125,18000.0,0.0,0.0,0.1799988448619842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2797423005104065,0.2797468900680542,-4.60295268567279e-06,0.0,0.0001826759544201,0.0,0.0,12.466930389404297,0.0,0.0,0.0,0.3040367066860199,4.0,0.0,1.0
405060,293.1285095214844,297.1499938964844,293.1499938964844,0.0307533685117959,-1076.215576171875,304.1472473144531,0.655915379524231,0.0754417106509208,0.0683954209089279,294.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5692833662033081,0.050000000745058,0.0481122657656669,293.10205078125,297.1499938964844,293.1499938964844,0.1505835056304931,-2474.671630859375,304.14678955078125,0.9464429020881652,0.224487155675888,0.1572751104831695,293.1509094238281,297.1499938964844,293.1499938964844,0.1752733886241912,-3781.5673828125,304.1495056152344,0.9851046800613404,0.2533898949623108,0.2402833700180053,293.2861022949219,297.1499938964844,293.1499938964844,0.0005047539598308,-179.48141479492188,291.794921875,0.5692833662033081,0.050000000745058,0.2282238751649856,291.1387023925781,291.1499938964844,269.2812805175781,267.4798278808594,283.08013916015625,293.43865966796875,291.1387023925781,1.0,0.2020772099494934,0.7740556001663208,0.7740556001663208,1.0,1.0,-0.9897637963294984,0.4246628284454345,0.5651009678840637,0.1442693322896957,0.0,0.0,0.3716602921485901,24.59541320800781,25.0,0.053596381098032,-8040.4501953125,96.4494171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,306.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8984375,18000.0,0.0,0.0,0.1803435534238815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2805359363555908,0.2805405259132385,-4.605366939358646e-06,0.0,0.0001830257824622,0.0,0.0,12.512969970703123,0.0,0.0,0.0,0.3042264878749847,4.0,0.0,1.0
405120,293.1281433105469,297.1499938964844,293.1499938964844,0.0310399364680051,-1081.1085205078125,304.147216796875,0.6569492816925049,0.0757894143462181,0.0687062367796897,294.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5693088173866272,0.050000000745058,0.0481121055781841,293.1038818359375,297.1499938964844,293.1499938964844,0.1508005261421203,-2477.492431640625,304.14697265625,0.9468796253204346,0.2247349619865417,0.1574514955282211,293.1503601074219,297.1499938964844,293.1499938964844,0.1753548830747604,-3782.980712890625,304.1494445800781,0.9852400422096252,0.2534881830215454,0.2403733730316162,293.28564453125,297.1499938964844,293.1499938964844,0.0004978599608875,-173.30502319335938,291.7724914550781,0.5693088173866272,0.050000000745058,0.2282231152057647,291.138671875,291.1499938964844,269.2586669921875,267.46856689453125,283.07080078125,293.4398803710937,291.138671875,1.0,0.202174574136734,0.7739630937576294,0.7739630937576294,1.0,1.0,-0.9905322790145874,0.4250057637691498,0.56552654504776,0.1443710327148437,0.0,0.0,0.3724167644977569,24.598966598510746,25.0,-0.0289922039955854,-8055.84716796875,96.6158218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97772216796875,306.1332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.830078125,18000.0,0.0,0.0,0.1806886047124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2813345789909363,0.2813391983509063,-4.60779529021238e-06,0.0,0.0001833759597502,0.0,0.0,12.559370994567873,0.0,0.0,0.0,0.3044177293777466,4.0,0.0,1.0
405180,293.12774658203125,297.1499938964844,293.1499938964844,0.0313307754695415,-1086.0594482421875,304.1471862792969,0.6579969525337219,0.0761410519480705,0.0690204724669456,294.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5693365335464478,0.050000000745058,0.0481119342148304,293.1056213378906,297.1499938964844,293.1499938964844,0.1510086804628372,-2480.19970703125,304.1471252441406,0.9473020434379578,0.2249733060598373,0.1576203852891922,293.1498107910156,297.1499938964844,293.1499938964844,0.1754423379898071,-3784.496826171875,304.1493835449219,0.9853844046592712,0.2535924315452575,0.2404689788818359,293.28521728515625,297.1499938964844,293.1499938964844,0.000490880862344,-166.79385375976562,291.7500915527344,0.5693365335464478,0.050000000745058,0.2282223105430603,291.1386108398437,291.1499938964844,269.2361145019531,267.45733642578125,283.0613098144531,293.4409484863281,291.1386108398437,1.0,0.2022711783647537,0.773870587348938,0.773870587348938,1.0,1.0,-0.991302728652954,0.4253548085689544,0.5659478902816772,0.1444585919380188,0.0,0.0,0.3731832206249237,24.60191535949707,25.0,-0.1290953904390335,-8071.40576171875,96.78182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97760009765625,306.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.724609375,18000.0,0.0,0.0,0.1810343861579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2821435630321502,0.282148152589798,-4.610253199643921e-06,0.0,0.0001837268937379,0.0,0.0,12.606443405151367,0.0,0.0,0.0,0.3046116530895233,4.0,0.0,1.0
405240,293.1273803710937,297.1499938964844,293.1499938964844,0.0316252075135707,-1091.0570068359375,304.14715576171875,0.6590556502342224,0.0764958709478378,0.0693375244736671,294.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5693658590316772,0.050000000745058,0.048111755400896,293.1072998046875,297.1499938964844,293.1499938964844,0.151211142539978,-2482.83447265625,304.14727783203125,0.947715163230896,0.2252050191164016,0.1577844321727752,293.1492614746094,297.1499938964844,293.1499938964844,0.1755343824625015,-3786.09228515625,304.1493225097656,0.9855355620384216,0.2537013590335846,0.2405689805746078,293.2847595214844,297.1499938964844,293.1499938964844,0.0004844640207011,-160.64865112304688,291.727783203125,0.5693658590316772,0.050000000745058,0.228221446275711,291.1385192871094,291.1499938964844,269.213623046875,267.4461364746094,283.0516662597656,293.44195556640625,291.13848876953125,1.0,0.2023673504590988,0.7737780809402466,0.7737780809402466,1.0,1.0,-0.9920762181282043,0.4257106781005859,0.5663655400276184,0.1445316523313522,0.0,0.0,0.3739596605300903,24.60436248779297,25.0,-0.2291623204946518,-8087.13427734375,96.94783782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,306.1458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1813811361789703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2829639911651611,0.2829686105251312,-4.612745215126779e-06,0.0,0.0001840787881519,0.0,0.0,12.654258728027344,0.0,0.0,0.0,0.3048086762428283,4.0,0.0,1.0
405300,293.12701416015625,297.1499938964844,293.1499938964844,0.0319239720702171,-1096.11328125,304.1471252441406,0.6601280570030212,0.076854720711708,0.0696581229567527,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5693971514701843,0.050000000745058,0.0481115616858005,293.1089172363281,297.1499938964844,293.1499938964844,0.151406928896904,-2485.3837890625,304.1474304199219,0.9481178522109984,0.225428894162178,0.157942846417427,293.14874267578125,297.1499938964844,293.1499938964844,0.1756319552659988,-3787.78271484375,304.1492919921875,0.9856950044631958,0.25381600856781,0.2406743913888931,293.2843017578125,297.1499938964844,293.1499938964844,0.0004781997995451,-154.55917358398438,291.7055053710937,0.5693971514701843,0.050000000745058,0.2282205373048782,291.13836669921875,291.1499938964844,269.1912536621094,267.4349670410156,283.0418395996094,293.4428100585937,291.1383361816406,1.0,0.2024630755186081,0.7736855149269104,0.7736855149269104,1.0,1.0,-0.9928540587425232,0.4260747730731964,0.5667793154716492,0.1445881128311157,0.0,0.0,0.3747497200965881,24.60622787475586,25.0,-0.3179298043251037,-8103.08251953125,97.1139907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,306.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.404296875,18000.0,0.0,0.0,0.1817295253276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2838001251220703,0.2838047444820404,-4.615287707565585e-06,0.0,0.0001844323705881,0.0,0.0,12.70307731628418,0.0,0.0,0.0,0.3050097227096557,4.0,0.0,1.0
405360,293.12664794921875,297.1499938964844,293.1499938964844,0.0322266928851604,-1101.222412109375,304.1471252441406,0.6612125039100647,0.077217161655426,0.0699819773435592,294.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5694296360015869,0.050000000745058,0.0481113605201244,293.1104431152344,297.1499938964844,293.1499938964844,0.1515970379114151,-2487.8603515625,304.1475524902344,0.9485111236572266,0.2256463021039962,0.1580965369939804,293.1482238769531,297.1499938964844,293.1499938964844,0.1757343709468841,-3789.556396484375,304.14923095703125,0.9858611822128296,0.253935843706131,0.2407846748828888,293.2838134765625,297.1499938964844,293.1499938964844,0.0004719958233181,-148.48489379882812,291.6833190917969,0.5694296360015869,0.050000000745058,0.2282195836305618,291.1382141113281,291.1499938964844,269.16900634765625,267.42388916015625,283.0318603515625,293.4436340332031,291.13818359375,1.0,0.2025585621595382,0.773589551448822,0.773589551448822,1.0,1.0,-0.993636429309845,0.4264469444751739,0.5671894550323486,0.1446270793676376,0.0,0.0,0.375552624464035,24.60760498046875,25.0,-0.3872538208961487,-8119.23681640625,97.2804718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767150878906,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.1820799708366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2846519947052002,0.2846566140651703,-4.617882495949743e-06,0.0,0.0001847880339482,0.0,0.0,12.752909660339355,0.0,0.0,0.0,0.3052149415016174,4.0,0.0,1.0
405420,293.1263122558594,297.1499938964844,293.1499938964844,0.0325333438813686,-1106.3836669921875,304.1470642089844,0.6623085737228394,0.0775832384824752,0.070309080183506,294.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5694631338119507,0.050000000745058,0.048111155629158,293.1119079589844,297.1499938964844,293.1499938964844,0.1517818868160247,-2490.26904296875,304.14764404296875,0.9488954544067384,0.2258578240871429,0.1582459211349487,293.147705078125,297.1499938964844,293.1499938964844,0.1758414953947067,-3791.410400390625,304.149169921875,0.986033856868744,0.2540607750415802,0.2408998161554336,293.2833557128906,297.1499938964844,293.1499938964844,0.0004658246180042,-142.43641662597656,291.6612243652344,0.5694631338119507,0.050000000745058,0.2282186150550842,291.1380310058594,291.1499938964844,269.1469116210937,267.412841796875,283.0217590332031,293.4443359375,291.13800048828125,1.0,0.2026538848876953,0.7734935283660889,0.7734935283660889,1.0,1.0,-0.9944237470626832,0.4268282055854797,0.5675956010818481,0.1446479111909866,0.0,0.0,0.3763685524463653,24.608516693115234,25.0,-0.4397527277469635,-8135.60009765625,97.44743347167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,306.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.009765625,18000.0,0.0,0.0,0.1824330240488052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2855201065540313,0.2855247259140014,-4.620534127752762e-06,0.0,0.000185146331205,0.0,0.0,12.80379867553711,0.0,0.0,0.0,0.3054244816303253,4.0,0.0,1.0
405480,293.1259460449219,297.1499938964844,293.1499938964844,0.0328435339033603,-1111.5906982421875,304.14703369140625,0.6634144186973572,0.0779524445533752,0.0706390440464019,294.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5694971084594727,0.050000000745058,0.0481109470129013,293.11328125,297.1499938964844,293.1499938964844,0.1519626230001449,-2492.625,304.1477355957031,0.9492722749710084,0.2260650247335434,0.1583919376134872,293.1471862792969,297.1499938964844,293.1499938964844,0.1759527176618576,-3793.3349609375,304.14910888671875,0.986211597919464,0.2541902065277099,0.2410192191600799,293.2828674316406,297.1499938964844,293.1499938964844,0.0004596560902427,-136.41412353515625,291.63922119140625,0.5694971084594727,0.050000000745058,0.2282176166772842,291.13787841796875,291.1499938964844,269.1250305175781,267.4018859863281,283.0115051269531,293.4449768066406,291.1378173828125,1.0,0.2027491778135299,0.7733975052833557,0.7733975052833557,1.0,1.0,-0.9952161312103271,0.4272187650203705,0.5679973363876343,0.1446499228477478,0.0,0.0,0.3771964907646179,24.60902976989746,25.0,-0.4825305044651031,-8152.154296875,97.61498260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,306.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.79296875,18000.0,0.0,0.0,0.1827888339757919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2864032983779907,0.2864079177379608,-4.623238510248484e-06,0.0,0.0001855074224295,0.0,0.0,12.855680465698242,0.0,0.0,0.0,0.3056381642818451,4.0,0.0,1.0
405540,293.1256103515625,297.1499938964844,293.1499938964844,0.0331579335033893,-1116.8546142578125,304.1470031738281,0.6645324230194092,0.0783255472779274,0.0709725320339202,294.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5695318579673767,0.050000000745058,0.0481107346713542,293.1146240234375,297.1499938964844,293.1499938964844,0.1521390229463577,-2494.925048828125,304.1478271484375,0.9496418237686156,0.2262676805257797,0.158534437417984,293.1466979980469,297.1499938964844,293.1499938964844,0.1760689616203308,-3795.34521484375,304.1490783691406,0.9863958954811096,0.254325121641159,0.2411438822746276,293.2823791503906,297.1499938964844,293.1499938964844,0.0004534897743724,-130.44142150878906,291.6173095703125,0.5695318579673767,0.050000000745058,0.2282166182994842,291.1376647949219,291.1499938964844,269.1033630371094,267.3909912109375,283.0011291503906,293.4455261230469,291.1376342773437,1.0,0.2028445303440094,0.7733014822006226,0.7733014822006226,1.0,1.0,-0.99601548910141,0.4276205897331238,0.5683948993682861,0.1446306854486465,0.0,0.0,0.3780399262905121,24.60905647277832,25.0,-0.5127171277999878,-8168.947265625,97.7834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,306.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.583984375,18000.0,0.0,0.0,0.1831486672163009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2873056530952453,0.2873102724552154,-4.626013833330944e-06,0.0,0.0001858726027421,0.0,0.0,12.9088134765625,0.0,0.0,0.0,0.305856853723526,4.0,0.0,1.0
405600,293.1252746582031,297.1499938964844,293.1499938964844,0.0334757454693317,-1122.163330078125,304.14697265625,0.6656600832939148,0.0787017717957496,0.0713089033961296,294.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5695672035217285,0.050000000745058,0.0481105186045169,293.1158752441406,297.1499938964844,293.1499938964844,0.1523124128580093,-2497.18701171875,304.1479187011719,0.9500062465667723,0.2264673113822937,0.1586745679378509,293.1462097167969,297.1499938964844,293.1499938964844,0.1761892735958099,-3797.4248046875,304.1490173339844,0.9865853786468506,0.2544645369052887,0.2412728667259216,293.2818908691406,297.1499938964844,293.1499938964844,0.0004472580039873,-124.47279357910156,291.5954895019531,0.5695672035217285,0.050000000745058,0.2282155901193618,291.1374816894531,291.1499938964844,269.0819396972656,267.38018798828125,282.9906005859375,293.4460144042969,291.1374206542969,1.0,0.2029400169849395,0.7732055187225342,0.7732055187225342,1.0,1.0,-0.9968211650848388,0.4280319809913635,0.5687891840934753,0.1445937752723693,0.0,0.0,0.3788963258266449,24.608701705932617,28.0,-0.5305439829826355,-8185.9345703125,97.95274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,306.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.35546875,18000.0,0.0,0.0,0.1835124343633651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2882246375083923,0.2882292866706848,-4.628845999832265e-06,0.0,0.0001862417993834,0.0,0.0,12.963042259216309,0.0,0.0,0.0,0.3060802519321441,4.0,0.0,1.0
405660,293.1249389648437,297.1499938964844,293.1499938964844,0.0338044017553329,-1127.6412353515625,304.1469421386719,0.665317177772522,0.0790797173976898,0.0716559067368507,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5681363344192505,0.050000000745058,0.0481192246079444,293.1170654296875,297.1499938964844,293.1499938964844,0.1524912863969802,-2499.523681640625,304.14794921875,0.9481002688407898,0.2266640365123748,0.1588193476200103,293.1457214355469,297.1499938964844,293.1499938964844,0.1763210296630859,-3799.70458984375,304.1489562988281,0.9849977493286132,0.254607081413269,0.2414142489433288,293.2813720703125,297.1499938964844,293.1499938964844,0.0004410034744068,-118.5659408569336,291.5737609863281,0.5681363344192505,0.050000000745058,0.2282568961381912,291.13726806640625,291.1499938964844,269.060791015625,267.3694763183594,282.9799194335937,293.44647216796875,291.13720703125,1.0,0.2035070657730102,0.7731069326400757,0.7731069326400757,1.0,1.0,-0.997731864452362,0.428500235080719,0.5692316293716431,0.1445474326610565,0.0,0.0,0.3797674775123596,24.834829330444336,28.0,-0.6618245244026184,-8203.474609375,98.52891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,306.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.109375,18000.0,0.0,0.0,0.1838800907135009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2891595959663391,0.2891642153263092,-4.631735009752447e-06,0.0,0.0001866149104898,0.0,0.0,13.018333435058594,0.0,0.0,0.0,0.3063080012798309,4.0,0.0,1.0
405720,293.1246337890625,297.1499938964844,293.1499938964844,0.0341415368020534,-1133.2496337890625,304.1468811035156,0.6639431118965149,0.079458437860012,0.0720103308558464,294.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5656775236129761,0.050000000745058,0.0481344573199749,293.1181945800781,297.1499938964844,293.1499938964844,0.1526747643947601,-2501.925048828125,304.14801025390625,0.9445677399635316,0.2268572300672531,0.1589664667844772,293.145263671875,297.1499938964844,293.1499938964844,0.1764638423919677,-3802.1787109375,304.1488952636719,0.9820992946624756,0.2547523379325866,0.2415651232004165,293.2808532714844,297.1499938964844,293.1499938964844,0.0004346720816101,-112.68415069580078,291.552001953125,0.5656775236129761,0.050000000745058,0.2283291518688202,291.13690185546875,291.1499938964844,269.0399780273437,267.35888671875,282.9691162109375,293.4468994140625,291.13677978515625,1.0,0.2043200880289077,0.773008406162262,0.773008406162262,1.0,1.0,-0.9987180233001708,0.4290112853050232,0.5697067975997925,0.1444896608591079,0.0,0.0,0.380677729845047,25.22649574279785,31.0,-0.9598394632339478,-8221.61328125,99.40337371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,306.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.734375,18000.0,0.0,0.0,0.1842535734176635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2901261150836944,0.2901307344436645,-4.634705419448437e-06,0.0,0.0001869939442258,0.0,0.0,13.075559616088867,0.0,0.0,0.0,0.30654376745224,4.0,0.0,1.0
405780,293.12432861328125,297.1499938964844,293.1499938964844,0.0344854220747947,-1138.95947265625,304.1468200683594,0.6618149280548096,0.0798380598425865,0.0723704919219017,294.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5624582171440125,0.050000000745058,0.0481549426913261,293.1192932128906,297.1499938964844,293.1499938964844,0.1528617292642593,-2504.375,304.14801025390625,0.9397873282432556,0.227047860622406,0.1591152995824813,293.1448059082031,297.1499938964844,293.1499938964844,0.1766157001256942,-3804.810791015625,304.1488037109375,0.978128969669342,0.254900187253952,0.2417237907648086,293.28033447265625,297.1499938964844,293.1499938964844,0.0004282771842554,-106.85177612304688,291.5302124023437,0.5624582171440125,0.050000000745058,0.2284263223409652,291.1363830566406,291.1499938964844,269.0194702148437,267.3484191894531,282.95819091796875,293.4473571777344,291.1362609863281,1.0,0.2053582072257995,0.7729098200798035,0.7729098200798035,1.0,1.0,-0.999764621257782,0.4295583367347717,0.5702062845230103,0.14441779255867,0.0,0.0,0.3816359639167785,25.751293182373047,31.0,-1.2100557088851929,-8240.5107421875,100.51882934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,306.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.181640625,18000.0,0.0,0.0,0.1846343576908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.291143387556076,0.2911480069160461,-4.637807251128834e-06,0.0,0.0001873803994385,0.0,0.0,13.135846138000488,0.0,0.0,0.0,0.3067918717861175,4.0,0.0,1.0
405840,293.1240539550781,297.1499938964844,293.1499938964844,0.0348349548876285,-1144.7508544921875,304.1467590332031,0.6591325402259827,0.0802186131477356,0.0727357268333435,294.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5586675405502319,0.050000000745058,0.0481799021363258,293.12030029296875,297.1499938964844,293.1499938964844,0.1530514359474182,-2506.86181640625,304.1480407714844,0.9340368509292604,0.2272377759218216,0.159266397356987,293.1443786621094,297.1499938964844,293.1499938964844,0.176774114370346,-3807.5546875,304.14874267578125,0.97323477268219,0.2550504207611084,0.2418892383575439,293.2798156738281,297.1499938964844,293.1499938964844,0.0004218099929857,-101.0704574584961,291.50848388671875,0.5586675405502319,0.050000000745058,0.2285447120666504,291.1358642578125,291.1499938964844,268.99932861328125,267.33807373046875,282.9471740722656,293.44775390625,291.1357421875,1.0,0.2065848559141159,0.7728112936019897,0.7728112936019897,1.0,1.0,-1.0008641481399536,0.4301380217075348,0.5707261562347412,0.1443306058645248,0.0,0.0,0.3826317191123962,26.38942146301269,34.0,-1.3490562438964844,-8260.0908203125,101.84089660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,306.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.595703125,18000.0,0.0,0.0,0.1850242465734481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2922096848487854,0.2922143340110779,-4.641070518118795e-06,0.0,0.0001877760805655,0.0,0.0,13.199201583862305,0.0,0.0,0.0,0.3070524036884308,4.0,0.0,1.0
405900,293.123779296875,297.1499938964844,293.1499938964844,0.0351899079978466,-1150.620361328125,304.1466979980469,0.6560013294219971,0.0806002095341682,0.0731059238314628,294.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5544031262397766,0.050000000745058,0.0482091531157493,293.1212463378906,297.1499938964844,293.1499938964844,0.1532441526651382,-2509.388427734375,304.1480407714844,0.9274786710739136,0.2274275869131088,0.1594201922416687,293.1439514160156,297.1499938964844,293.1499938964844,0.1769385933876037,-3810.4013671875,304.148681640625,0.9674570560455322,0.2552030682563782,0.2420612871646881,293.2792663574219,297.1499938964844,293.1499938964844,0.0004152389883529,-95.32137298583984,291.4869079589844,0.5544031262397766,0.050000000745058,0.2286834567785263,291.1353454589844,291.1499938964844,268.9795837402344,267.3278503417969,282.9360656738281,293.4481506347656,291.1352233886719,1.0,0.2079890370368957,0.7727127075195312,0.7727127075195312,1.0,1.0,-1.002015471458435,0.4307498037815094,0.571265697479248,0.1442278176546096,0.0,0.0,0.3836625814437866,27.13628387451172,34.0,-1.3997942209243774,-8280.291015625,103.36234283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,306.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.025390625,18000.0,0.0,0.0,0.185424342751503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293321818113327,0.2933264374732971,-4.644497494155075e-06,0.0,0.000188182137208,0.0,0.0,13.26548671722412,0.0,0.0,0.0,0.3073249161243438,4.0,0.0,1.0
405960,293.12353515625,297.1499938964844,293.1499938964844,0.0355497375130653,-1156.55908203125,304.1466369628906,0.6525781154632568,0.0809827968478202,0.0734805613756179,294.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5498202443122864,0.050000000745058,0.0482421070337295,293.12213134765625,297.1499938964844,293.1499938964844,0.1534402519464492,-2511.959716796875,304.1480407714844,0.9204108119010924,0.2276182174682617,0.1595770716667175,293.1435546875,297.1499938964844,293.1499938964844,0.1771083921194076,-3813.337890625,304.14862060546875,0.9609370231628418,0.2553580105304718,0.2422392219305038,293.2787170410156,297.1499938964844,293.1499938964844,0.0004085482505615,-89.60018920898438,291.4654541015625,0.5498202443122864,0.050000000745058,0.2288397848606109,291.13482666015625,291.1499938964844,268.96026611328125,267.3177795410156,282.9248962402344,293.4485168457031,291.1347045898437,1.0,0.20954230427742,0.7726068496704102,0.7726068496704102,1.0,1.0,-1.0032130479812622,0.4313902556896209,0.5718227624893188,0.1441078186035156,0.0,0.0,0.3847259283065796,27.976947784423828,37.0,-1.4088584184646606,-8301.0029296875,105.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,306.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.490234375,18000.0,0.0,0.0,0.1858361214399337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2944742739200592,0.2944789230823517,-4.648076810553903e-06,0.0,0.0001886000391095,0.0,0.0,13.334407806396484,0.0,0.0,0.0,0.307608425617218,4.0,0.0,1.0
406020,293.123291015625,297.1499938964844,293.1499938964844,0.0359139554202556,-1162.5594482421875,304.1466064453125,0.6489770412445068,0.0813663154840469,0.0738591775298118,294.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5450378656387329,0.050000000745058,0.0482783578336238,293.1229553222656,297.1499938964844,293.1499938964844,0.1536400467157364,-2514.579345703125,304.1480407714844,0.9131234288215636,0.2278107702732086,0.1597372889518737,293.1431884765625,297.1499938964844,293.1499938964844,0.1772830337285995,-3816.35595703125,304.1485290527344,0.9538010358810424,0.2555150985717773,0.2424225658178329,293.2781677246094,297.1499938964844,293.1499938964844,0.0004017318424303,-83.9110336303711,291.44415283203125,0.5450378656387329,0.050000000745058,0.2290117442607879,291.13433837890625,291.1499938964844,268.94140625,267.307861328125,282.9136962890625,293.4488525390625,291.1342163085937,1.0,0.2112241834402084,0.7725009322166443,0.7725009322166443,1.0,1.0,-1.0044525861740112,0.4320582151412964,0.5723943710327148,0.1439709067344665,0.0,0.0,0.3858205080032348,28.901103973388672,37.0,-1.383968710899353,-8322.2041015625,106.90829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,306.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.966796875,18000.0,0.0,0.0,0.1862604320049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.295666366815567,0.2956710159778595,-4.651803010347066e-06,0.0,0.000189030659385,0.0,0.0,13.405930519104004,0.0,0.0,0.0,0.3079026639461517,4.0,0.0,1.0
