time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406080,293.123046875,297.1499938964844,293.1499938964844,0.0362820923328399,-1168.6141357421875,304.14654541015625,0.6452909111976624,0.0817506238818168,0.0742413476109504,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5401597023010254,0.050000000745058,0.0483175404369831,293.1236877441406,297.1499938964844,293.1499938964844,0.1538445055484771,-2517.260009765625,304.14801025390625,0.9059362411499025,0.2280073314905166,0.1599017828702926,293.142822265625,297.1499938964844,293.1499938964844,0.1774618923664093,-3819.4443359375,304.1484680175781,0.9461917877197266,0.2556741833686828,0.2426107823848724,293.277587890625,297.1499938964844,293.1499938964844,0.0003947752120438,-78.25100708007812,291.4229431152344,0.5401597023010254,0.050000000745058,0.2291976064443588,291.13385009765625,291.1499938964844,268.9230041503906,267.298095703125,282.9024353027344,293.4491271972656,291.1337585449219,1.0,0.213016003370285,0.7723950147628784,0.7723950147628784,1.0,1.0,-1.005731463432312,0.4327523410320282,0.5729791522026062,0.1438169032335281,0.0,0.0,0.3869434893131256,29.8992862701416,40.0,-1.3319625854492188,-8343.86328125,108.89906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4609375,18000.0,0.0,0.0,0.186698243021965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2968962490558624,0.2969008982181549,-4.655672455555759e-06,0.0,0.0001894749730126,0.0,0.0,13.479969024658203,0.0,0.0,0.0,0.3082072734832763,4.0,0.0,1.0
406140,293.1228332519531,297.1499938964844,293.1499938964844,0.0366538800299167,-1174.71923828125,304.146484375,0.6415725350379944,0.08213572204113,0.0746268630027771,294.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5352537631988525,0.050000000745058,0.0483594723045825,293.1243591308594,297.1499938964844,293.1499938964844,0.1540546119213104,-2520.014404296875,304.14801025390625,0.8990630507469177,0.2282093316316604,0.1600714176893234,293.1424560546875,297.1499938964844,293.1499938964844,0.1776446849107742,-3822.597900390625,304.1484375,0.9382357597351074,0.2558352053165436,0.2428036481142044,293.27703857421875,297.1499938964844,293.1499938964844,0.0003876621194649,-72.61666107177734,291.40191650390625,0.5352537631988525,0.050000000745058,0.2293965220451355,291.1334228515625,291.1499938964844,268.9051208496094,267.2885131835937,282.8911437988281,293.4493713378906,291.1333312988281,1.0,0.2149078398942947,0.7722891569137573,0.7722891569137573,1.0,1.0,-1.0070488452911377,0.433472216129303,0.5735766887664795,0.1436459124088287,0.0,0.0,0.38809335231781,30.9671688079834,40.0,-1.2585195302963257,-8365.95703125,111.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,306.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9765625,18000.0,0.0,0.0,0.187150239944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2981626093387604,0.2981672585010528,-4.65968423668528e-06,0.0,0.0001899337075883,0.0,0.0,13.55646800994873,0.0,0.0,0.0,0.3085220456123352,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370289497077465,-1180.8692626953125,304.1464538574219,0.6378737092018127,0.0825214684009552,0.0750153809785842,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5303919315338135,0.050000000745058,0.0484038814902305,293.1249389648437,297.1499938964844,293.1499938964844,0.1542722582817077,-2522.86767578125,304.1479797363281,0.8922387361526489,0.2284195572137832,0.1602478772401809,293.1421203613281,297.1499938964844,293.1499938964844,0.1778309792280197,-3825.809326171875,304.1483764648437,0.930105686187744,0.2559980154037475,0.2430007308721542,293.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38104248046875,0.5303919315338135,0.050000000745058,0.2296071797609329,291.1330261230469,291.1499938964844,268.88775634765625,267.27911376953125,282.8798217773437,293.44952392578125,291.1329345703125,1.0,0.2168855518102646,0.7721832394599915,0.7721832394599915,1.0,1.0,-1.008404016494751,0.4342173635959625,0.5741866230964661,0.1434578597545623,0.0,0.0,0.3892679214477539,32.09761428833008,43.0,-1.1737514734268188,-8388.4658203125,113.26787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,306.2447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1876175999641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2994634509086609,0.2994681298732757,-4.663835170504171e-06,0.0,0.0001904080127133,0.0,0.0,13.63533878326416,0.0,0.0,0.0,0.3088465631008148,4.0,0.0,1.0
406260,293.12225341796875,297.1499938964844,293.1499938964844,0.0374150648713111,-1187.190673828125,304.1463928222656,0.6342771649360657,0.0829373896121978,0.0754164010286331,294.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5256539583206177,0.050000000745058,0.0484502762556076,293.12530517578125,297.1499938964844,293.1499938964844,0.1545029431581497,-2525.890625,304.1479187011719,0.8855290412902832,0.2286658883094787,0.1604385673999786,293.1416931152344,297.1499938964844,293.1499938964844,0.1780225485563278,-3829.1064453125,304.1483154296875,0.9220418334007264,0.2561816573143005,0.2432081550359726,293.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5256539583206177,0.050000000745058,0.2298272401094436,291.1328125,291.1499938964844,268.8709716796875,267.2699279785156,282.8717346191406,293.4550476074219,291.13287353515625,1.0,0.218930646777153,0.7720681428909302,0.7720681428909302,1.0,1.0,-1.009823441505432,0.4349987506866455,0.5748246312141418,0.1432563811540603,0.0,0.0,0.3904381394386291,33.27851867675781,43.0,-0.3337911665439605,-8410.4072265625,115.62030029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,306.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.16796875,18000.0,0.0,0.0,0.1880983710289001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3007885813713074,0.3007932603359222,-4.668107976613101e-06,0.0,0.0001908959238789,0.0,0.0,13.716015815734863,0.0,0.0,0.0,0.3091782927513122,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378307662904262,-1193.9842529296875,304.14630126953125,0.6308578252792358,0.0833809748291969,0.0758505836129188,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5210847854614258,0.050000000745058,0.0484983436763286,293.1254577636719,297.1499938964844,293.1499938964844,0.1547630727291107,-2529.29736328125,304.1478271484375,0.8790338635444641,0.2289501130580902,0.1606603860855102,293.14117431640625,297.1499938964844,293.1499938964844,0.1782288700342178,-3832.651611328125,304.14825439453125,0.9142735004425048,0.2563869953155517,0.2434410601854324,293.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5210847854614258,0.050000000745058,0.2300552576780319,291.1331481933594,291.1499938964844,268.8547668457031,267.26092529296875,282.8623962402344,293.4587097167969,291.1332092285156,1.0,0.2210376262664795,0.7719529867172241,0.7719529867172241,1.0,1.0,-1.0113754272460938,0.4358488619327545,0.5755265951156616,0.1430522054433822,0.0,0.0,0.3915262818336487,34.502769470214844,46.0,0.1127533167600631,-8432.623046875,118.08454895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,306.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51953125,18000.0,0.0,0.0,0.1885922998189926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3020645380020141,0.302069216966629,-4.672399882110767e-06,0.0,0.0001913972228066,0.0,0.0,13.794391632080078,0.0,0.0,0.0,0.3095006346702575,4.0,0.0,1.0
406380,293.121337890625,297.1499938964844,293.1499938964844,0.0382612124085426,-1201.0184326171875,304.14617919921875,0.6275442838668823,0.0838248133659362,0.0762970224022865,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5166908502578735,0.050000000745058,0.0485480837523937,293.1255187988281,297.1499938964844,293.1499938964844,0.1550517529249191,-2533.087646484375,304.147705078125,0.872742772102356,0.2292491048574447,0.1609005481004715,293.14068603515625,297.1499938964844,293.1499938964844,0.1784548312425613,-3836.54638671875,304.1481628417969,0.906950056552887,0.2565966546535492,0.2436868697404861,293.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5166908502578735,0.050000000745058,0.2302912175655365,291.1330871582031,291.1499938964844,268.8392028808594,267.2521667480469,282.8520812988281,293.4605712890625,291.1329650878906,1.0,0.2231963723897934,0.7718378901481628,0.7718378901481628,1.0,1.0,-1.0129982233047483,0.4367386996746063,0.5762595534324646,0.1428379863500595,0.0,0.0,0.3926599323749542,35.76963806152344,46.0,-0.5039425492286682,-8455.0283203125,120.6462173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,306.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1890986412763595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3033183217048645,0.3033230006694793,-4.676576736528659e-06,0.0,0.0001919110800372,0.0,0.0,13.871495246887209,0.0,0.0,0.0,0.3098196685314178,4.0,0.0,1.0
406440,293.1209716796875,297.1499938964844,293.1499938964844,0.0386923216283321,-1208.0618896484375,304.1460876464844,0.6242863535881042,0.0842603743076324,0.0767411366105079,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5124791264533997,0.050000000745058,0.0485994294285774,293.1255187988281,297.1499938964844,293.1499938964844,0.1553578376770019,-2537.1103515625,304.1475524902344,0.866656482219696,0.2295564860105514,0.1611497104167938,293.1402282714844,297.1499938964844,293.1499938964844,0.1786904335021972,-3840.61328125,304.1480712890625,0.9002056121826172,0.2568033337593078,0.2439347207546234,293.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5124791264533997,0.050000000745058,0.2305347770452499,291.1324768066406,291.1499938964844,268.82427978515625,267.2435913085937,282.8412780761719,293.4613952636719,291.13232421875,1.0,0.2253967672586441,0.7717227935791016,0.7717227935791016,1.0,1.0,-1.014644980430603,0.4376463592052459,0.5769986510276794,0.1426075249910354,0.0,0.0,0.3938875496387481,37.07699203491211,49.0,-1.1687276363372805,-8478.6474609375,123.29137420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,306.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.83984375,18000.0,0.0,0.0,0.1896173804998397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304657906293869,0.3046625852584839,-4.680867732531624e-06,0.0,0.0001924375392263,0.0,0.0,13.953620910644531,0.0,0.0,0.0,0.3101582527160644,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391173623502254,-1214.9998779296875,304.1460266113281,0.6210598945617676,0.0846858546137809,0.0771782472729682,294.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5084542036056519,0.050000000745058,0.0486522614955902,293.12548828125,297.1499938964844,293.1499938964844,0.1556729078292846,-2541.247314453125,304.1474304199219,0.8607897758483887,0.229872390627861,0.1614057719707489,293.13983154296875,297.1499938964844,293.1499938964844,0.1789245456457138,-3844.64892578125,304.1479797363281,0.8937188982963562,0.2570042908191681,0.2441798597574234,293.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5084542036056519,0.050000000745058,0.230785384774208,291.1318054199219,291.1499938964844,268.8100280761719,267.2352905273437,282.8302001953125,293.4614562988281,291.1316833496094,1.0,0.2276307791471481,0.7716076374053955,0.7716076374053955,1.0,1.0,-1.0162992477416992,0.4385640919208526,0.577735185623169,0.1423591375350952,0.0,0.0,0.3951679468154907,38.421653747558594,49.0,-1.378321647644043,-8503.3818359375,126.01113891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,306.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.859375,18000.0,0.0,0.0,0.1901502013206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3060882091522217,0.3060928881168365,-4.685436124418629e-06,0.0,0.0001929782738443,0.0,0.0,14.041518211364746,0.0,0.0,0.0,0.310519129037857,4.0,0.0,1.0
406560,293.1204528808594,297.1499938964844,293.1499938964844,0.0395347140729427,-1221.8050537109375,304.14599609375,0.617850124835968,0.0851017162203788,0.0776077508926391,294.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5046169757843018,0.050000000745058,0.0487064085900783,293.1253967285156,297.1499938964844,293.1499938964844,0.1559952348470688,-2545.4736328125,304.1473083496094,0.8551607131958008,0.2301992177963256,0.1616694927215576,293.1394958496094,297.1499938964844,293.1499938964844,0.1791526228189468,-3848.5712890625,304.14794921875,0.8874114155769348,0.2571988105773926,0.2444205433130264,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5046169757843018,0.050000000745058,0.2310422360897064,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,282.8189697265625,293.4609375,291.1312255859375,1.0,0.2298904210329055,0.7714832425117493,0.7714832425117493,1.0,1.0,-1.0179578065872192,0.4394889771938324,0.5784687399864197,0.1420919597148895,0.0,0.0,0.3964651823043823,39.7993392944336,52.0,-1.2917200326919556,-8528.615234375,128.79762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,306.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.16015625,18000.0,0.0,0.0,0.1906980574131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3075644373893738,0.3075691163539886,-4.69024826088571e-06,0.0,0.0001935342879733,0.0,0.0,14.132774353027344,0.0,0.0,0.0,0.3108937442302704,4.0,0.0,1.0
406620,293.12030029296875,297.1499938964844,293.1499938964844,0.0399448797106742,-1228.48779296875,304.1459655761719,0.6146388053894043,0.0855087637901306,0.0780300423502922,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5009598731994629,0.050000000745058,0.0487617217004299,293.125244140625,297.1499938964844,293.1499938964844,0.1563276350498199,-2549.827392578125,304.1471862792969,0.8497794270515442,0.2305399626493454,0.161942720413208,293.13922119140625,297.1499938964844,293.1499938964844,0.1793749630451202,-3852.387939453125,304.1479187011719,0.8813053965568542,0.2573869526386261,0.2446563392877578,293.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5009598731994629,0.050000000745058,0.2313046157360077,291.13092041015625,291.1499938964844,268.78369140625,267.2193908691406,282.8076477050781,293.4599609375,291.130859375,1.0,0.2321691662073135,0.771358847618103,0.771358847618103,1.0,1.0,-1.0196216106414795,0.4404222667217254,0.5791993737220764,0.1418080180883407,0.0,0.0,0.3977745771408081,41.20624923706055,52.0,-1.1291881799697876,-8554.0888671875,131.64488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,306.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.689453125,18000.0,0.0,0.0,0.1912609785795211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3090650737285614,0.3090697824954986,-4.695221832662355e-06,0.0,0.0001941055816132,0.0,0.0,14.226052284240724,0.0,0.0,0.0,0.3112770915031433,4.0,0.0,1.0
406680,293.12017822265625,297.1499938964844,293.1499938964844,0.0403486490249633,-1235.0626220703125,304.1459655761719,0.6114057898521423,0.0859078094363212,0.0784457921981811,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.497469037771225,0.050000000745058,0.0488180443644523,293.1250305175781,297.1499938964844,293.1499938964844,0.1566729992628097,-2554.34765625,304.1470642089844,0.8446493744850159,0.2308976948261261,0.1622274369001388,293.13897705078125,297.1499938964844,293.1499938964844,0.1795922070741653,-3856.11181640625,304.1478881835937,0.8754187226295471,0.2575690150260925,0.2448872923851013,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.497469037771225,0.050000000745058,0.2315717786550521,291.130615234375,291.1499938964844,268.77166748046875,267.2118530273437,282.7963256835937,293.45855712890625,291.1305847167969,1.0,0.2344608306884765,0.7712344527244568,0.7712344527244568,1.0,1.0,-1.0212934017181396,0.4413647949695587,0.5799285769462585,0.1415086984634399,0.0,0.0,0.3990964591503143,42.63848114013672,40.0,-0.9464977979660034,-8579.7890625,134.5470428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916015625,306.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1918382495641708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3105876743793487,0.310592383146286,-4.700316367234336e-06,0.0,0.0001946914417203,0.0,0.0,14.321124076843262,0.0,0.0,0.0,0.3116679787635803,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0407013893127441,-1240.7955322265625,304.14605712890625,0.6119027137756348,0.0863054245710372,0.078808881342411,294.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4970858693122864,0.050000000745058,0.0488244369626045,293.1246643066406,297.1499938964844,293.1499938964844,0.1569901555776596,-2558.48291015625,304.14703369140625,0.8444671630859375,0.23128342628479,0.1624897867441177,293.1387634277344,297.1499938964844,293.1499938964844,0.1797587573528289,-3858.9384765625,304.1479797363281,0.8749530911445618,0.2577495872974396,0.2450640201568603,293.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4970858693122864,0.050000000745058,0.2316021025180816,291.1305236816406,291.1499938964844,268.7604064941406,267.20458984375,282.7852478027344,293.4566955566406,291.130615234375,1.0,0.2344603538513183,0.7711101174354553,0.7711101174354553,1.0,1.0,-1.0224120616912842,0.4420577883720398,0.5803542137145996,0.1411129683256149,0.0,0.0,0.4004082977771759,42.800724029541016,40.0,-0.0449892915785312,-8603.556640625,135.10928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,306.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.033203125,18000.0,0.0,0.0,0.1924282908439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312126100063324,0.3121308088302612,-4.705520495917881e-06,0.0,0.0001952902530319,0.0,0.0,14.417647361755373,0.0,0.0,0.0,0.3120645582675934,4.0,0.0,1.0
406800,293.11993408203125,297.1499938964844,293.1499938964844,0.0410195104777812,-1245.9500732421875,304.1462097167969,0.6150087714195251,0.086709588766098,0.0791412740945816,294.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4988667070865631,0.050000000745058,0.048795074224472,293.1241149902344,297.1499938964844,293.1499938964844,0.1572928726673126,-2562.410888671875,304.14703369140625,0.8477710485458374,0.2317120134830474,0.1627514362335205,293.1385498046875,297.1499938964844,293.1499938964844,0.1798795163631439,-3860.94873046875,304.14813232421875,0.8782824873924255,0.2579346001148224,0.2452069818973541,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4988667070865631,0.050000000745058,0.2314628213644027,291.1313781738281,291.1499938964844,268.75,267.1976013183594,282.774169921875,293.4539794921875,291.1317138671875,1.0,0.2333036065101623,0.7709857225418091,0.7709857225418091,1.0,1.0,-1.023170828819275,0.4425926506519317,0.5805781483650208,0.140642449259758,0.0,0.0,0.4015707373619079,42.05367660522461,28.0,1.7974759340286257,-8625.2880859375,133.99937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788757324219,306.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7109375,18000.0,0.0,0.0,0.1930253058671951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.313593178987503,0.3135978877544403,-4.71072189611732e-06,0.0,0.0001958961365744,0.0,0.0,14.510655403137209,0.0,0.0,0.0,0.3124456703662872,4.0,0.0,1.0
406860,293.1196594238281,297.1499938964844,293.1499938964844,0.0413225777447223,-1250.8524169921875,304.1463317871094,0.6200768351554871,0.0871437862515449,0.0794616043567657,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5024513006210327,0.050000000745058,0.0487387105822563,293.1232604980469,297.1499938964844,293.1499938964844,0.1576060205698013,-2566.468994140625,304.1470031738281,0.8540206551551819,0.2322076559066772,0.163029596209526,293.1382141113281,297.1499938964844,293.1499938964844,0.1799771785736084,-3862.551025390625,304.1482849121094,0.8847625851631165,0.2581486105918884,0.2453358173370361,293.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5024513006210327,0.050000000745058,0.2311954647302627,291.1329650878906,291.1499938964844,268.739990234375,267.19073486328125,282.7627868652344,293.4504699707031,291.13336181640625,1.0,0.231116846203804,0.7708565592765808,0.7708565592765808,1.0,1.0,-1.0237104892730713,0.4430359601974487,0.5806745290756226,0.1401108652353286,0.0,0.0,0.4025507569313049,40.62020492553711,28.0,3.149896144866944,-8644.259765625,131.6377716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739013671875,306.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.572265625,18000.0,0.0,0.0,0.1936223208904266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3148635327816009,0.3148682415485382,-4.7155353968264535e-06,0.0,0.0001965020346688,0.0,0.0,14.592308044433594,0.0,0.0,0.0,0.3127820789813995,4.0,0.0,1.0
406920,293.11920166015625,297.1499938964844,293.1499938964844,0.0416396223008632,-1255.987060546875,304.1464233398437,0.6270503997802734,0.0876225754618644,0.0797966122627258,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5079324841499329,0.050000000745058,0.0486593954265117,293.1220703125,297.1499938964844,293.1499938964844,0.1579608470201492,-2571.079345703125,304.1468811035156,0.86336350440979,0.2327791005373001,0.1633428037166595,293.1376342773437,297.1499938964844,293.1499938964844,0.1800880134105682,-3864.39306640625,304.1484069824219,0.8944565653800964,0.2584072053432464,0.2454794496297836,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5079324841499329,0.050000000745058,0.2308192253112793,291.1344909667969,291.1499938964844,268.7300109863281,267.1838684082031,282.7509155273437,293.4464111328125,291.13482666015625,1.0,0.2280371934175491,0.7707273960113525,0.7707273960113525,1.0,1.0,-1.0241611003875732,0.4434496462345123,0.5807114243507385,0.1395333111286163,0.0,0.0,0.4034273624420166,38.6040267944336,25.0,3.537620782852173,-8661.5419921875,128.23651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,306.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.42578125,18000.0,0.0,0.0,0.194211795926094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3159716725349426,0.3159764111042022,-4.719803200714523e-06,0.0,0.0001971002784557,0.0,0.0,14.663911819458008,0.0,0.0,0.0,0.3130787014961242,4.0,0.0,1.0
406980,293.1185913085937,297.1499938964844,293.1499938964844,0.0419998839497566,-1261.8380126953125,304.1464233398437,0.6337167024612427,0.0881320610642433,0.0801752060651779,294.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5132375359535217,0.050000000745058,0.0485898964107036,293.1206970214844,297.1499938964844,293.1499938964844,0.1583840548992157,-2576.598876953125,304.1466979980469,0.8724448084831238,0.233406662940979,0.1637098342180252,293.136962890625,297.1499938964844,293.1499938964844,0.1802452504634857,-3867.0615234375,304.1484069824219,0.9036726355552672,0.2586982548236847,0.2456695586442947,293.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5132375359535217,0.050000000745058,0.2304895520210266,291.1356506347656,291.1499938964844,268.7200012207031,267.1769714355469,282.7387084960937,293.4423522949219,291.1358642578125,1.0,0.2255553007125854,0.770598292350769,0.770598292350769,1.0,1.0,-1.0248781442642212,0.4439937174320221,0.5808845162391663,0.1389723569154739,0.0,0.0,0.4042648077011108,36.838600158691406,25.0,2.973361253738404,-8679.328125,125.3337173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.868896484375,306.3241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65625,18000.0,0.0,0.0,0.1947890520095825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3169913291931152,0.3169960379600525,-4.723635811387794e-06,0.0,0.0001976861240109,0.0,0.0,14.729676246643066,0.0,0.0,0.0,0.3133512437343597,4.0,0.0,1.0
407040,293.117919921875,297.1499938964844,293.1499938964844,0.04238823056221,-1268.1585693359375,304.1463623046875,0.6406058073043823,0.0886618643999099,0.0805796533823013,294.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5187522768974304,0.050000000745058,0.0485242828726768,293.1191711425781,297.1499938964844,293.1499938964844,0.1588590443134308,-2582.804443359375,304.1464233398437,0.8818168640136719,0.2340745031833648,0.1641124933958053,293.1361999511719,297.1499938964844,293.1499938964844,0.1804389059543609,-3870.37890625,304.1483459472656,0.91359281539917,0.259012222290039,0.2458890676498413,293.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5187522768974304,0.050000000745058,0.2301783114671707,291.1361389160156,291.1499938964844,268.7099914550781,267.1700744628906,282.7265014648437,293.43865966796875,291.1361694335937,1.0,0.2230948656797409,0.7704691290855408,0.7704691290855408,1.0,1.0,-1.0257463455200195,0.444610983133316,0.5811353921890259,0.138422355055809,0.0,0.0,0.4051378071308136,35.17292404174805,25.0,1.8361015319824217,-8697.9853515625,122.63689422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86871337890625,306.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98828125,18000.0,0.0,0.0,0.1953532993793487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3180042505264282,0.3180089592933655,-4.7272546908061486e-06,0.0,0.000198258756427,0.0,0.0,14.794605255126951,0.0,0.0,0.0,0.3136197626590729,4.0,0.0,1.0
407100,293.1171875,297.1499938964844,293.1499938964844,0.0428043566644191,-1274.9415283203125,304.1462707519531,0.6470756530761719,0.089208535850048,0.0810112431645393,294.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5237898230552673,0.050000000745058,0.0484694577753543,293.1175842285156,297.1499938964844,293.1499938964844,0.1593805998563766,-2589.62158203125,304.1461181640625,0.8903958797454834,0.2347766458988189,0.1645493358373642,293.1354064941406,297.1499938964844,293.1499938964844,0.1806658208370208,-3874.28271484375,304.1482238769531,0.9230027198791504,0.2593447268009186,0.2461390793323516,293.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5237898230552673,0.050000000745058,0.2299182415008545,291.1361694335937,291.1499938964844,268.70001220703125,267.16314697265625,282.71441650390625,293.4354248046875,291.1361389160156,1.0,0.2211288213729858,0.7703399658203125,0.7703399658203125,1.0,1.0,-1.0268192291259766,0.4453231692314148,0.581496000289917,0.1378993690013885,0.0,0.0,0.4060558080673218,33.78227233886719,25.0,0.8411986231803894,-8718.265625,120.46427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86968994140625,306.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.63671875,18000.0,0.0,0.0,0.1959052681922912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3190674781799316,0.3190721869468689,-4.730908585770521e-06,0.0,0.0001988189469557,0.0,0.0,14.862488746643066,0.0,0.0,0.0,0.3138989210128784,4.0,0.0,1.0
407160,293.116455078125,297.1499938964844,293.1499938964844,0.043241798877716,-1282.0787353515625,304.1461486816406,0.6532633304595947,0.0897693783044815,0.0814640745520591,294.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5284584164619446,0.050000000745058,0.0484224073588848,293.115966796875,297.1499938964844,293.1499938964844,0.159939244389534,-2596.91943359375,304.14581298828125,0.8983599543571472,0.235508382320404,0.1650141179561615,293.13458251953125,297.1499938964844,293.1499938964844,0.1809175759553909,-3878.618896484375,304.1481018066406,0.9317495226860046,0.2596926987171173,0.2464128285646438,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5284584164619446,0.050000000745058,0.229695051908493,291.1359558105469,291.1499938964844,268.69000244140625,267.1561889648437,282.7025756835937,293.4327087402344,291.1358947753906,1.0,0.2194304317235946,0.7702139019966125,0.7702139019966125,1.0,1.0,-1.0280486345291138,0.4461050629615783,0.5819436311721802,0.1374064683914184,0.0,0.0,0.407010555267334,32.590240478515625,25.0,0.0515874810516834,-8739.8095703125,118.67115020751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87139892578125,306.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09765625,18000.0,0.0,0.0,0.196447268128395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.320179134607315,0.3201838731765747,-4.734706180897774e-06,0.0,0.0001993689947994,0.0,0.0,14.933557510375977,0.0,0.0,0.0,0.3141904473304748,4.0,0.0,1.0
407220,293.1156921386719,297.1499938964844,293.1499938964844,0.0436965599656105,-1289.5045166015625,304.1460266113281,0.6592438220977783,0.0903431549668312,0.0819345191121101,294.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5328307747840881,0.050000000745058,0.0483812130987644,293.1142883300781,297.1499938964844,293.1499938964844,0.1605290025472641,-2604.61669921875,304.1455078125,0.9058915972709656,0.2362670451402664,0.1655027270317077,293.1337280273437,297.1499938964844,293.1499938964844,0.1811890304088592,-3883.294921875,304.14794921875,0.9398223161697388,0.2600544095039367,0.2467060834169387,293.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5328307747840881,0.050000000745058,0.2294996380805969,291.1356506347656,291.1499938964844,268.67999267578125,267.1492004394531,282.6910705566406,293.43048095703125,291.13555908203125,1.0,0.2179656773805618,0.7700878381729126,0.7700878381729126,1.0,1.0,-1.0294040441513062,0.4469393491744995,0.5824647545814514,0.136946901679039,0.0,0.0,0.4080014526844024,31.548009872436523,25.0,-0.4830807745456695,-8762.3720703125,117.16536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734741210937,306.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4921875,18000.0,0.0,0.0,0.1969816386699676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3213379085063934,0.3213426470756531,-4.738670668302802e-06,0.0,0.000199911330128,0.0,0.0,15.00782871246338,0.0,0.0,0.0,0.3144948780536651,4.0,0.0,1.0
407280,293.11492919921875,297.1499938964844,293.1499938964844,0.044166337698698,-1297.1812744140625,304.1459045410156,0.6650171279907227,0.0909288376569747,0.0824207216501236,294.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5369166135787964,0.050000000745058,0.0483449399471282,293.11260986328125,297.1499938964844,293.1499938964844,0.1611460447311401,-2612.660400390625,304.14520263671875,0.913414478302002,0.2370505928993225,0.1660128831863403,293.13287353515625,297.1499938964844,293.1499938964844,0.181476816534996,-3888.24951171875,304.1477966308594,0.947191059589386,0.2604286074638366,0.2470164746046066,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5369166135787964,0.050000000745058,0.2293275743722915,291.13525390625,291.1499938964844,268.6700134277344,267.1422119140625,282.679931640625,293.4286804199219,291.1351928710937,1.0,0.2167011350393295,0.7699618339538574,0.7699618339538574,1.0,1.0,-1.030869722366333,0.4478158056735992,0.5830538868904114,0.1365265846252441,0.0,0.0,0.4090211987495422,30.631895065307617,25.0,-0.7959961295127869,-8785.7392578125,115.90223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,306.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.904296875,18000.0,0.0,0.0,0.1975108534097671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3225390911102295,0.3225438296794891,-4.742806595459115e-06,0.0,0.0002004483976634,0.0,0.0,15.085083961486816,0.0,0.0,0.0,0.3148113787174225,4.0,0.0,1.0
407340,293.1141357421875,297.1499938964844,293.1499938964844,0.0446505360305309,-1305.099609375,304.145751953125,0.6705284714698792,0.0915263444185257,0.0829222947359085,294.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5406765341758728,0.050000000745058,0.0483132526278495,293.11090087890625,297.1499938964844,293.1499938964844,0.1617895513772964,-2621.038330078125,304.1448974609375,0.920710563659668,0.2378586232662201,0.1665441840887069,293.13201904296875,297.1499938964844,293.1499938964844,0.1817800849676132,-3893.466552734375,304.14764404296875,0.9537949562072754,0.2608151733875274,0.2473435848951339,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5406765341758728,0.050000000745058,0.2291772812604904,291.1348876953125,291.1499938964844,268.6600036621094,267.1351928710937,282.6692810058594,293.4273376464844,291.13482666015625,1.0,0.2156274020671844,0.7698357701301575,0.7698357701301575,1.0,1.0,-1.032441258430481,0.4487300515174866,0.5837112665176392,0.1361520141363144,0.0,0.0,0.4100667536258697,29.83366584777832,25.0,-0.9153096675872804,-8809.80078125,114.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,306.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.365234375,18000.0,0.0,0.0,0.1980361044406891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3237797021865845,0.3237844705581665,-4.7471135076193605e-06,0.0,0.000200981463422,0.0,0.0,15.16517734527588,0.0,0.0,0.0,0.3151394128799438,4.0,0.0,1.0
407400,293.1133728027344,297.1499938964844,293.1499938964844,0.0451465360820293,-1313.2177734375,304.1456298828125,0.6758156418800354,0.0921340510249137,0.083436794579029,294.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.544163167476654,0.050000000745058,0.0482851900160312,293.10919189453125,297.1499938964844,293.1499938964844,0.1624551117420196,-2629.692138671875,304.1446228027344,0.927682101726532,0.2386877834796905,0.1670933961868286,293.1311340332031,297.1499938964844,293.1499938964844,0.1820959001779556,-3898.89404296875,304.1474914550781,0.95974600315094,0.2612125873565674,0.247684821486473,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.544163167476654,0.050000000745058,0.2290441393852234,291.1345520019531,291.1499938964844,268.6499938964844,267.1281433105469,282.6590881347656,293.4263916015625,291.1344909667969,1.0,0.2147063612937927,0.7697097063064575,0.7697097063064575,1.0,1.0,-1.0341005325317385,0.4496714472770691,0.5844290852546692,0.1358267366886139,0.0,0.0,0.4111295640468597,29.128681182861328,25.0,-0.9103143215179444,-8834.306640625,114.0125503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879638671875,306.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8984375,18000.0,0.0,0.0,0.1985598355531692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3250496983528137,0.3250544369220733,-4.75156093671103e-06,0.0,0.0002015129866776,0.0,0.0,15.247495651245115,0.0,0.0,0.0,0.315476506948471,4.0,0.0,1.0
407460,293.1125793457031,297.1499938964844,293.1499938964844,0.0456537082791328,-1321.5263671875,304.1455078125,0.6808516383171082,0.0927517339587211,0.0839637294411659,294.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.547363817691803,0.050000000745058,0.0482604466378688,293.1075134277344,297.1499938964844,293.1499938964844,0.1631418764591217,-2638.609130859375,304.14434814453125,0.9342082738876344,0.2395374327898025,0.1676599234342575,293.1302795410156,297.1499938964844,293.1499938964844,0.1824236810207367,-3904.521240234375,304.1473693847656,0.9650610089302064,0.2616207003593445,0.2480397522449493,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.547363817691803,0.050000000745058,0.2289267778396606,291.13427734375,291.1499938964844,268.6400146484375,267.1210632324219,282.64947509765625,293.4258117675781,291.1342468261719,1.0,0.2139278352260589,0.7695706486701965,0.7695706486701965,1.0,1.0,-1.035843014717102,0.4506351947784424,0.5852078199386597,0.1355523318052292,0.0,0.0,0.4122053384780884,28.50943756103516,25.0,-0.8090232014656067,-8859.1416015625,113.3254852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811950683594,306.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.509765625,18000.0,0.0,0.0,0.1990832537412643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3263444006443023,0.326349139213562,-4.75613660455565e-06,0.0,0.0002020441897911,0.0,0.0,15.33176040649414,0.0,0.0,0.0,0.3158215284347534,4.0,0.0,1.0
407520,293.11181640625,297.1499938964844,293.1499938964844,0.0461706854403018,-1330.0040283203125,304.1453857421875,0.6856524348258972,0.0933785662055015,0.0845018178224563,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5503062605857849,0.050000000745058,0.0482384972274303,293.1058349609375,297.1499938964844,293.1499938964844,0.1638475805521011,-2647.75927734375,304.14410400390625,0.9402791261672974,0.240405723452568,0.1682419776916504,293.1294250488281,297.1499938964844,293.1499938964844,0.1827621310949325,-3910.32568359375,304.147216796875,0.9698202610015868,0.2620388269424438,0.2484071403741836,293.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5503062605857849,0.050000000745058,0.228822648525238,291.1340637207031,291.1499938964844,268.6300048828125,267.1139831542969,282.6404113769531,293.42559814453125,291.1340637207031,1.0,0.2132708579301834,0.7694315910339355,0.7694315910339355,1.0,1.0,-1.0376590490341189,0.4516176581382751,0.5860413908958435,0.1353304088115692,0.0,0.0,0.4132873713970184,27.962478637695312,25.0,-0.6632137894630432,-8884.1630859375,112.78038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,306.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.208984375,18000.0,0.0,0.0,0.1996078640222549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3276554942131042,0.3276602625846863,-4.760812316817464e-06,0.0,0.0002025766007136,0.0,0.0,15.41744899749756,0.0,0.0,0.0,0.3161723017692566,4.0,0.0,1.0
407580,293.11102294921875,297.1499938964844,293.1499938964844,0.0466970540583133,-1338.6455078125,304.145263671875,0.6902033090591431,0.0940143689513206,0.0850506648421287,294.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5529862642288208,0.050000000745058,0.048219121992588,293.1041564941406,297.1499938964844,293.1499938964844,0.1645717024803161,-2657.13525390625,304.14385986328125,0.9458638429641724,0.2412920296192169,0.1688389927148819,293.1285705566406,297.1499938964844,293.1499938964844,0.1831111311912536,-3916.304931640625,304.1470947265625,0.9740559458732604,0.2624668478965759,0.2487866878509521,293.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5529862642288208,0.050000000745058,0.2287307530641555,291.1339416503906,291.1499938964844,268.6199951171875,267.1068420410156,282.6318359375,293.4257202148437,291.1339111328125,1.0,0.2127273976802826,0.7692925333976746,0.7692925333976746,1.0,1.0,-1.0395451784133911,0.4526180624961853,0.5869271755218506,0.135158970952034,0.0,0.0,0.4143734276294708,27.48225212097168,25.0,-0.5108128190040588,-8909.3095703125,112.36724853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,306.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.98046875,18000.0,0.0,0.0,0.2001345008611679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3289790153503418,0.3289837837219238,-4.765572157339193e-06,0.0,0.000203111078008,0.0,0.0,15.504304885864258,0.0,0.0,0.0,0.3165278136730194,4.0,0.0,1.0
407640,293.1102600097656,297.1499938964844,293.1499938964844,0.0472315028309822,-1347.430908203125,304.1451416015625,0.6945398449897766,0.094658114016056,0.085608847439289,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.555446445941925,0.050000000745058,0.0482018254697322,293.1025390625,297.1499938964844,293.1499938964844,0.1653122007846832,-2666.710693359375,304.14361572265625,0.9510204195976256,0.2421942800283432,0.169448971748352,293.1277160644531,297.1499938964844,293.1499938964844,0.1834698170423507,-3922.44482421875,304.14697265625,0.9778607487678528,0.2629039287567138,0.2491769790649414,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.555446445941925,0.050000000745058,0.2286487072706222,291.1338195800781,291.1499938964844,268.6099853515625,267.0997009277344,282.6236877441406,293.4261779785156,291.1338195800781,1.0,0.2122765332460403,0.7691535353660583,0.7691535353660583,1.0,1.0,-1.0414913892745972,0.4536341428756714,0.5878572463989258,0.1350296735763549,0.0,0.0,0.4154622554779053,27.055889129638672,28.0,-0.3866710066795349,-8934.5263671875,112.06156158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883544921875,306.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.791015625,18000.0,0.0,0.0,0.200664147734642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3303112387657165,0.3303160071372986,-4.770393843500642e-06,0.0,0.0002036485966527,0.0,0.0,15.59206771850586,0.0,0.0,0.0,0.3168869316577911,4.0,0.0,1.0
407700,293.1095275878906,297.1499938964844,293.1499938964844,0.0477818772196769,-1356.4923095703125,304.14501953125,0.697175145149231,0.095308631658554,0.0861845761537551,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5563283562660217,0.050000000745058,0.048195730894804,293.1009216308594,297.1499938964844,293.1499938964844,0.1660768389701843,-2676.588134765625,304.1434020996094,0.953677237033844,0.2431105673313141,0.1700780838727951,293.1268920898437,297.1499938964844,293.1499938964844,0.1838465183973312,-3928.891845703125,304.1468505859375,0.9795102477073668,0.263349175453186,0.2495868504047393,293.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5563283562660217,0.050000000745058,0.228619784116745,291.1337280273437,291.1499938964844,268.6000061035156,267.092529296875,282.6159362792969,293.42694091796875,291.1336975097656,1.0,0.2123820185661316,0.7690144777297974,0.7690144777297974,1.0,1.0,-1.043597936630249,0.4547136127948761,0.5888843536376953,0.1349530965089798,0.0,0.0,0.416558027267456,26.9153060913086,28.0,-0.4190743863582611,-8960.22265625,112.29878997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88348388671875,306.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6015625,18000.0,0.0,0.0,0.2011974602937698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3316532969474792,0.3316580653190613,-4.775275556312408e-06,0.0,0.0002041898405877,0.0,0.0,15.680795669555664,0.0,0.0,0.0,0.317249983549118,4.0,0.0,1.0
407760,293.1087951660156,297.1499938964844,293.1499938964844,0.0483448021113872,-1365.77685546875,304.1449279785156,0.6984888315200806,0.0959641486406326,0.0867734104394912,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5559916496276855,0.050000000745058,0.048198040574789,293.099365234375,297.1499938964844,293.1499938964844,0.1668628305196762,-2686.731689453125,304.1431579589844,0.9544602036476136,0.2440379559993744,0.1707219332456588,293.1260986328125,297.1499938964844,293.1499938964844,0.1842401623725891,-3935.628173828125,304.1466979980469,0.979567527770996,0.2638013362884521,0.2500121295452118,293.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5559916496276855,0.050000000745058,0.2286307513713836,291.1334533691406,291.1499938964844,268.5899963378906,267.0853271484375,282.60845947265625,293.4280700683594,291.1333923339844,1.0,0.2128077298402786,0.7688635587692261,0.7688635587692261,1.0,1.0,-1.0458263158798218,0.4558421671390533,0.5899841785430908,0.1349083334207534,0.0,0.0,0.4176851511001587,26.98913955688477,31.0,-0.6696975827217102,-8986.43359375,112.94631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,306.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2421875,18000.0,0.0,0.0,0.201736181974411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3330214023590088,0.3330262005329132,-4.7802373046579305e-06,0.0,0.0002047365851467,0.0,0.0,15.77146053314209,0.0,0.0,0.0,0.3176209628582001,4.0,0.0,1.0
407820,293.10809326171875,297.1499938964844,293.1499938964844,0.0489178411662578,-1375.24560546875,304.1448059082031,0.6987504363059998,0.0966245234012603,0.0873730331659317,294.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5546904802322388,0.050000000745058,0.0482070706784725,293.0978698730469,297.1499938964844,293.1499938964844,0.1676671057939529,-2697.099609375,304.1429443359375,0.9537730813026428,0.2449757754802703,0.1713782548904419,293.12530517578125,297.1499938964844,293.1499938964844,0.1846482306718826,-3942.609130859375,304.14654541015625,0.978367269039154,0.2642600536346435,0.25045046210289,293.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5546904802322388,0.050000000745058,0.2286735922098159,291.133056640625,291.1499938964844,268.5799865722656,267.0780944824219,282.60125732421875,293.4295349121094,291.13299560546875,1.0,0.2135182023048401,0.7687126398086548,0.7687126398086548,1.0,1.0,-1.0481544733047483,0.4570118188858032,0.5911427140235901,0.1348911821842193,0.0,0.0,0.4188531041145324,27.23434829711914,31.0,-0.9111344814300536,-9013.333984375,113.92501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,306.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.634765625,18000.0,0.0,0.0,0.2022819519042968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3344387710094452,0.3344435393810272,-4.785350029123947e-06,0.0,0.0002052904601441,0.0,0.0,15.865575790405272,0.0,0.0,0.0,0.318005621433258,4.0,0.0,1.0
