time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407880,293.1073913574219,297.1499938964844,293.1499938964844,0.0494994111359119,-1384.8724365234375,304.1446838378906,0.6981358528137207,0.0972895920276641,0.0879824310541153,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5525920391082764,0.050000000745058,0.0482219010591506,293.0964050292969,297.1499938964844,293.1499938964844,0.1684867888689041,-2707.653076171875,304.1427307128906,0.951852798461914,0.2459232807159423,0.1720457822084427,293.12451171875,297.1499938964844,293.1499938964844,0.1850681155920028,-3949.787353515625,304.1464233398437,0.976087749004364,0.2647251188755035,0.2509006261825561,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5525920391082764,0.050000000745058,0.2287439405918121,291.13262939453125,291.1499938964844,268.57000732421875,267.07086181640625,282.59429931640625,293.4312744140625,291.132568359375,1.0,0.2144726812839508,0.7685617208480835,0.7685617208480835,1.0,1.0,-1.0505706071853638,0.4582172036170959,0.5923534631729126,0.1349001973867416,0.0,0.0,0.4200538098812103,27.62764549255371,34.0,-1.0632895231246948,-9040.8681640625,115.19292449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802185058594,306.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.958984375,18000.0,0.0,0.0,0.2028367519378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3359062373638153,0.3359110355377197,-4.790660568687599e-06,0.0,0.0002058535174001,0.0,0.0,15.963364601135254,0.0,0.0,0.0,0.3184047937393188,4.0,0.0,1.0
407940,293.10675048828125,297.1499938964844,293.1499938964844,0.0500890053808689,-1394.64990234375,304.14459228515625,0.6967451572418213,0.0979593470692634,0.0886012911796569,294.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5497960448265076,0.050000000745058,0.048242200165987,293.094970703125,297.1499938964844,293.1499938964844,0.1693210303783416,-2718.380126953125,304.1425476074219,0.9488141536712646,0.2468799948692321,0.1727240681648254,293.1237487792969,297.1499938964844,293.1499938964844,0.1854991465806961,-3957.14990234375,304.1462707519531,0.9727948904037476,0.2651964426040649,0.2513622939586639,293.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5497960448265076,0.050000000745058,0.2288402318954467,291.1322021484375,291.1499938964844,268.5599975585937,267.0635681152344,282.5876159667969,293.433349609375,291.1321105957031,1.0,0.2156542092561721,0.7684108018875122,0.7684108018875122,1.0,1.0,-1.0530707836151123,0.4594563841819763,0.5936144590377808,0.1349353045225143,0.0,0.0,0.4212849140167236,28.16053009033203,34.0,-1.1392978429794312,-9068.966796875,116.73609924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778991699219,306.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.28515625,18000.0,0.0,0.0,0.2034019529819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3374205827713012,0.3374253809452057,-4.796174835064448e-06,0.0,0.0002064271247945,0.0,0.0,16.064695358276367,0.0,0.0,0.0,0.3188180923461914,4.0,0.0,1.0
408000,293.1061096191406,297.1499938964844,293.1499938964844,0.0506853759288787,-1404.558349609375,304.1444702148437,0.6947711706161499,0.0986334308981895,0.0892284512519836,294.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5464890003204346,0.050000000745058,0.0482670553028583,293.0936279296875,297.1499938964844,293.1499938964844,0.1701677292585373,-2729.252685546875,304.1423645019531,0.944901704788208,0.2478447258472442,0.1734115481376648,293.1230163574219,297.1499938964844,293.1499938964844,0.1859399378299713,-3964.67333984375,304.1461486816406,0.9686663150787354,0.2656737864017486,0.2518341839313507,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5464890003204346,0.050000000745058,0.2289581298828125,291.1317749023437,291.1499938964844,268.54998779296875,267.0562744140625,282.5811462402344,293.4356689453125,291.1316833496094,1.0,0.2170213460922241,0.7682598829269409,0.7682598829269409,1.0,1.0,-1.0556427240371704,0.4607237577438354,0.594918966293335,0.1349945962429046,0.0,0.0,0.4225435256958008,28.80973243713379,37.0,-1.170124650001526,-9097.521484375,118.51206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749084472656,306.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.642578125,18000.0,0.0,0.0,0.2039791643619537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3389764130115509,0.3389812111854553,-4.8018819143180735e-06,0.0,0.000207012926694,0.0,0.0,16.16926383972168,0.0,0.0,0.0,0.3192444145679474,4.0,0.0,1.0
408060,293.10546875,297.1499938964844,293.1499938964844,0.0512882024049758,-1414.5933837890625,304.1443786621094,0.6923015713691711,0.0993118211627006,0.0898636803030967,294.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5427623987197876,0.050000000745058,0.0482962429523468,293.0923156738281,297.1499938964844,293.1499938964844,0.1710263043642044,-2740.263427734375,304.1421813964844,0.9402194023132324,0.2488169521093368,0.1741077899932861,293.122314453125,297.1499938964844,293.1499938964844,0.1863902658224105,-3972.3525390625,304.1460266113281,0.9637562036514282,0.2661570608615875,0.2523161172866821,293.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5427623987197876,0.050000000745058,0.2290965914726257,291.13134765625,291.1499938964844,268.5400085449219,267.0489501953125,282.574951171875,293.43829345703125,291.1312866210937,1.0,0.2185617685317993,0.7680978775024414,0.7680978775024414,1.0,1.0,-1.0582835674285889,0.4620165824890136,0.5962669849395752,0.135076642036438,0.0,0.0,0.4238291680812835,29.569732666015625,37.0,-1.1526697874069214,-9126.5078125,120.51219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87127685546875,306.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.017578125,18000.0,0.0,0.0,0.2045694142580032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3405739367008209,0.3405787348747253,-4.807783170690527e-06,0.0,0.0002076119562843,0.0,0.0,16.27711296081543,0.0,0.0,0.0,0.3196838796138763,4.0,0.0,1.0
408120,293.1048889160156,297.1499938964844,293.1499938964844,0.051896333694458,-1424.7366943359375,304.1443176269531,0.6894903182983398,0.0999941155314445,0.0905059501528739,294.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5387687087059021,0.050000000745058,0.0483290515840053,293.0910339355469,297.1499938964844,293.1499938964844,0.171894684433937,-2751.38427734375,304.1420288085937,0.9349842071533204,0.249795451760292,0.1748113334178924,293.1216125488281,297.1499938964844,293.1499938964844,0.1868488043546676,-3980.1650390625,304.1459350585937,0.9582237601280212,0.26664599776268,0.252807080745697,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5387687087059021,0.050000000745058,0.229252204298973,291.1309509277344,291.1499938964844,268.5299987792969,267.04156494140625,282.5690002441406,293.4411315917969,291.1308898925781,1.0,0.2202425003051757,0.7679358720779419,0.7679358720779419,1.0,1.0,-1.060983180999756,0.4633315205574035,0.5976516008377075,0.1351810991764068,0.0,0.0,0.4251364767551422,30.42222785949707,40.0,-1.0921047925949097,-9155.8623046875,122.70289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,306.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.423828125,18000.0,0.0,0.0,0.2051736265420913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.342208594083786,0.3422134220600128,-4.8138658712559845e-06,0.0,0.0002082251448882,0.0,0.0,16.387983322143555,0.0,0.0,0.0,0.3201353549957275,4.0,0.0,1.0
408180,293.1042785644531,297.1499938964844,293.1499938964844,0.052509631961584,-1434.98681640625,304.14422607421875,0.6863962411880493,0.1006803885102272,0.0911552384495735,294.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5345734357833862,0.050000000745058,0.0483653955161571,293.08984375,297.1499938964844,293.1499938964844,0.172772467136383,-2762.6103515625,304.1418762207031,0.9292938709259032,0.2507798373699188,0.1755219250917434,293.12091064453125,297.1499938964844,293.1499938964844,0.1873155087232589,-3988.109619140625,304.14581298828125,0.9521222114562988,0.2671406865119934,0.2533071041107178,293.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5345734357833862,0.050000000745058,0.2294246107339859,291.130615234375,291.1499938964844,268.5199890136719,267.0341796875,282.56329345703125,293.4442443847656,291.13055419921875,1.0,0.2220570594072342,0.7677738070487976,0.7677738070487976,1.0,1.0,-1.0637404918670654,0.4646681547164917,0.5990723371505737,0.1353082656860351,0.0,0.0,0.4264638721942901,31.36518287658692,40.0,-0.9989314079284668,-9185.5625,125.08199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,306.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.87890625,18000.0,0.0,0.0,0.2057928442955017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3438789248466491,0.343883752822876,-4.820130925509147e-06,0.0,0.0002088535838993,0.0,0.0,16.50181770324707,0.0,0.0,0.0,0.3205986022949219,4.0,0.0,1.0
408240,293.1037292480469,297.1499938964844,293.1499938964844,0.0531269833445549,-1445.3267822265625,304.1441650390625,0.6831483244895935,0.1013701781630516,0.0918104499578476,293.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5303038358688354,0.050000000745058,0.0484045930206775,293.08868408203125,297.1499938964844,293.1499938964844,0.1736577600240707,-2773.9169921875,304.1417541503906,0.9233731627464294,0.2517687380313873,0.176238015294075,293.1202392578125,297.1499938964844,293.1499938964844,0.1877892464399337,-3996.16650390625,304.1457214355469,0.9456295371055604,0.2676406502723694,0.2538149356842041,293.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5303038358688354,0.050000000745058,0.2296105474233627,291.1303100585937,291.1499938964844,268.510009765625,267.0267639160156,282.55780029296875,293.4476013183594,291.1302795410156,1.0,0.2239745855331421,0.7676118016242981,0.7676118016242981,1.0,1.0,-1.0665453672409058,0.466021865606308,0.6005235314369202,0.1354563534259796,0.0,0.0,0.4278061091899872,32.381202697753906,43.0,-0.8914544582366943,-9215.5263671875,127.61708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85693359375,306.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.375,18000.0,0.0,0.0,0.2064265459775924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3455777466297149,0.3455825746059418,-4.826552412851015e-06,0.0,0.0002094966912409,0.0,0.0,16.6181583404541,0.0,0.0,0.0,0.3210717141628265,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537483692169189,-1455.7572021484375,304.1440734863281,0.6797901391983032,0.1020636931061744,0.0924716666340828,293.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5260079503059387,0.050000000745058,0.04844656214118,293.08758544921875,297.1499938964844,293.1499938964844,0.1745501607656479,-2785.298828125,304.1416320800781,0.9173400402069092,0.2527617812156677,0.1769593209028244,293.1195983886719,297.1499938964844,293.1499938964844,0.1882701367139816,-4004.338134765625,304.1456298828125,0.9388277530670166,0.2681461274623871,0.2543308436870575,293.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5260079503059387,0.050000000745058,0.2298096269369125,291.13006591796875,291.1499938964844,268.5,267.0193176269531,282.5525207519531,293.4511413574219,291.1300354003906,1.0,0.2259890884160995,0.7674497961997986,0.7674497961997986,1.0,1.0,-1.0693970918655396,0.467392235994339,0.6020048260688782,0.1356255114078521,0.0,0.0,0.4291616678237915,33.46817779541016,43.0,-0.7737292051315308,-9245.7451171875,130.30560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512268066406,306.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.923828125,18000.0,0.0,0.0,0.207075834274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3473036587238312,0.347308486700058,-4.833128059544833e-06,0.0,0.0002101556456182,0.0,0.0,16.736940383911133,0.0,0.0,0.0,0.3215544521808624,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543730147182941,-1466.26611328125,304.1440124511719,0.6764019131660461,0.1027605757117271,0.0931381508708,293.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5217635631561279,0.050000000745058,0.0484908372163772,293.0865478515625,297.1499938964844,293.1499938964844,0.1754482090473175,-2796.7373046875,304.1415100097656,0.9113866090774536,0.2537579238414764,0.1776847243309021,293.11895751953125,297.1499938964844,293.1499938964844,0.1887573152780532,-4012.609130859375,304.1455383300781,0.931878387928009,0.2686566710472107,0.2548538446426391,293.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5217635631561279,0.050000000745058,0.2300196588039398,291.1298522949219,291.1499938964844,268.489990234375,267.0118408203125,282.5474853515625,293.45489501953125,291.1298217773437,1.0,0.2280794978141784,0.7672727704048157,0.7672727704048157,1.0,1.0,-1.0722883939743042,0.4687742590904236,0.6035141348838806,0.1358126252889633,0.0,0.0,0.4305260479450226,34.614349365234375,46.0,-0.6406404376029968,-9276.15234375,133.12571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84521484375,306.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.515625,18000.0,0.0,0.0,0.2077396214008331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3490513265132904,0.3490561544895172,-4.839837401959812e-06,0.0,0.0002108293119817,0.0,0.0,16.85782241821289,0.0,0.0,0.0,0.3220452964305877,4.0,0.0,1.0
408420,293.1021423339844,297.1499938964844,293.1499938964844,0.0550007484853267,-1476.8515625,304.1439819335937,0.6730179190635681,0.1034609228372573,0.0938098579645156,293.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5176040530204773,0.050000000745058,0.048537291586399,293.0855407714844,297.1499938964844,293.1499938964844,0.1763511896133422,-2808.22265625,304.14141845703125,0.9056520462036132,0.2547565102577209,0.1784137338399887,293.1183166503906,297.1499938964844,293.1499938964844,0.1892506629228592,-4020.9775390625,304.1454467773437,0.9248965382575988,0.2691725194454193,0.255384087562561,293.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5176040530204773,0.050000000745058,0.2302400171756744,291.12969970703125,291.1499938964844,268.4800109863281,267.0043334960937,282.5426940917969,293.4588317871094,291.12969970703125,1.0,0.2302383631467819,0.7670957446098328,0.7670957446098328,1.0,1.0,-1.075217604637146,0.4701688289642334,0.6050488352775574,0.1360192596912384,0.0,0.0,0.4318950772285461,35.81632232666016,46.0,-0.4970168173313141,-9306.73046875,136.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389892578125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.173828125,18000.0,0.0,0.0,0.2084184139966964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3508166074752807,0.3508214652538299,-4.846671345148934e-06,0.0,0.0002115181996487,0.0,0.0,16.98055648803711,0.0,0.0,0.0,0.3225432634353637,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0556308850646019,-1487.5028076171875,304.1439208984375,0.6696912050247192,0.1041642874479293,0.0944860503077507,293.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.513575553894043,0.050000000745058,0.0485855340957641,293.0846252441406,297.1499938964844,293.1499938964844,0.1772579252719879,-2819.740478515625,304.1413269042969,0.900267481803894,0.25575652718544,0.1791453063488006,293.11773681640625,297.1499938964844,293.1499938964844,0.1897494941949844,-4029.43212890625,304.1453552246094,0.9180461764335632,0.2696931064128876,0.2559206485748291,293.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.513575553894043,0.050000000745058,0.2304688543081283,291.1296081542969,291.1499938964844,268.4700012207031,266.9967956542969,282.5380859375,293.46295166015625,291.1296081542969,1.0,0.232448473572731,0.7669187188148499,0.7669187188148499,1.0,1.0,-1.0781784057617188,0.4715732336044311,0.6066051721572876,0.1362444162368774,0.0,0.0,0.4332653880119324,37.064266204833984,49.0,-0.359250009059906,-9337.427734375,139.12600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326416015625,306.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.884765625,18000.0,0.0,0.0,0.2091103196144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3525936603546142,0.3525985181331634,-4.853603968513198e-06,0.0,0.000212220402318,0.0,0.0,17.104738235473633,0.0,0.0,0.0,0.3230466842651367,4.0,0.0,1.0
408540,293.1011657714844,297.1499938964844,293.1499938964844,0.0562634728848934,-1498.2215576171875,304.1438903808594,0.6664334535598755,0.1048708632588386,0.0951668322086334,293.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5096843838691711,0.050000000745058,0.0486355312168598,293.083740234375,297.1499938964844,293.1499938964844,0.1781679987907409,-2831.28515625,304.1412658691406,0.8950077891349792,0.2567574679851532,0.1798790991306305,293.1171264648437,297.1499938964844,293.1499938964844,0.1902540922164917,-4037.97705078125,304.1452941894531,0.911443054676056,0.2702187597751617,0.2564637660980224,293.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5096843838691711,0.050000000745058,0.2307060211896896,291.1295471191406,291.1499938964844,268.4599914550781,266.9892272949219,282.5337219238281,293.4672546386719,291.1295471191406,1.0,0.234706774353981,0.7667416930198669,0.7667416930198669,1.0,1.0,-1.0811703205108645,0.4729873538017273,0.6081830263137817,0.1364881098270416,0.0,0.0,0.4346351325511932,38.35723114013672,49.0,-0.2283680588006973,-9368.236328125,142.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262634277344,306.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.65234375,18000.0,0.0,0.0,0.2098158597946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3543801605701446,0.3543850183486938,-4.860629815084394e-06,0.0,0.0002129364293068,0.0,0.0,17.2302303314209,0.0,0.0,0.0,0.3235549926757812,4.0,0.0,1.0
408600,293.1007080078125,297.1499938964844,293.1499938964844,0.0568978376686573,-1508.997314453125,304.1438293457031,0.6632789969444275,0.1055802032351493,0.0958515107631683,293.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5059523582458496,0.050000000745058,0.0486869476735591,293.0829162597656,297.1499938964844,293.1499938964844,0.1790802776813507,-2842.842529296875,304.14117431640625,0.8898710608482361,0.2577583789825439,0.1806141436100006,293.1165466308594,297.1499938964844,293.1499938964844,0.1907636970281601,-4046.599853515625,304.1452331542969,0.9052498936653136,0.2707489132881164,0.2570126056671142,293.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5059523582458496,0.050000000745058,0.2309499233961105,291.1295166015625,291.1499938964844,268.45001220703125,266.98162841796875,282.5295104980469,293.47174072265625,291.1295471191406,1.0,0.2369989156723022,0.766564667224884,0.766564667224884,1.0,1.0,-1.0841877460479736,0.4744085967540741,0.6097791194915771,0.1367492824792862,0.0,0.0,0.4360011219978332,39.6867790222168,52.0,-0.0997875332832336,-9399.1240234375,145.5384063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199462890625,306.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.458984375,18000.0,0.0,0.0,0.2105327993631363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3561719357967376,0.3561768233776092,-4.86772751173703e-06,0.0,0.0002136640250682,0.0,0.0,17.356735229492188,0.0,0.0,0.0,0.3240668773651123,4.0,0.0,1.0
408660,293.1002502441406,297.1499938964844,293.1499938964844,0.0575340539216995,-1519.83154296875,304.143798828125,0.6602305173873901,0.10629253834486,0.0965402573347091,293.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5023703575134277,0.050000000745058,0.0487397573888301,293.0821533203125,297.1499938964844,293.1499938964844,0.1799941211938858,-2854.404052734375,304.14111328125,0.8848649263381958,0.2587586343288421,0.1813500225543975,293.1159973144531,297.1499938964844,293.1499938964844,0.1912785470485687,-4055.304443359375,304.1451721191406,0.8995106816291809,0.2712839841842651,0.2575675547122955,293.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5023703575134277,0.050000000745058,0.2312004268169403,291.12957763671875,291.1499938964844,268.44000244140625,266.9739990234375,282.5255432128906,293.47637939453125,291.1296081542969,1.0,0.2393227219581604,0.766379714012146,0.766379714012146,1.0,1.0,-1.0872303247451782,0.4758358895778656,0.6113944053649902,0.1370269209146499,0.0,0.0,0.4373599588871002,41.052188873291016,52.0,0.0307577475905418,-9430.068359375,148.88018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138122558594,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.333984375,18000.0,0.0,0.0,0.2112614810466766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.357965350151062,0.3579702079296112,-4.874889327766141e-06,0.0,0.0002144035388482,0.0,0.0,17.484024047851562,0.0,0.0,0.0,0.3245814442634582,4.0,0.0,1.0
408720,293.0998229980469,297.1499938964844,293.1499938964844,0.0581714361906051,-1530.71337890625,304.1437683105469,0.6573081612586975,0.1070073321461677,0.0972323268651962,293.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4989405572414398,0.050000000745058,0.0487936772406101,293.0814514160156,297.1499938964844,293.1499938964844,0.1809086948633194,-2865.960205078125,304.1410827636719,0.8800227046012878,0.2597577273845672,0.1820860654115677,293.1154479980469,297.1499938964844,293.1499938964844,0.1917978078126907,-4064.07666015625,304.14508056640625,0.8939746618270874,0.2718232572078705,0.2581275999546051,293.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4989405572414398,0.050000000745058,0.2314562052488327,291.129638671875,291.1499938964844,268.42999267578125,266.96630859375,282.5217590332031,293.481201171875,291.12969970703125,1.0,0.2416662722826004,0.766194760799408,0.766194760799408,1.0,1.0,-1.0902928113937378,0.4772679209709167,0.6130249500274658,0.1373208612203598,0.0,0.0,0.4387089610099792,42.44625473022461,55.0,0.1588363647460937,-9461.037109375,152.29815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078918457031,306.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.251953125,18000.0,0.0,0.0,0.2119991034269333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3597561120986938,0.359760969877243,-4.882092980551533e-06,0.0,0.0002151521330233,0.0,0.0,17.611778259277344,0.0,0.0,0.0,0.325097382068634,4.0,0.0,1.0
408780,293.09942626953125,297.1499938964844,293.1499938964844,0.0588101148605346,-1541.6453857421875,304.14373779296875,0.6545105576515198,0.1077248677611351,0.0979279056191444,293.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4956435561180115,0.050000000745058,0.0488486625254154,293.0807800292969,297.1499938964844,293.1499938964844,0.1818234324455261,-2877.5029296875,304.1410522460937,0.8753462433815002,0.2607549726963043,0.1828217804431915,293.1148986816406,297.1499938964844,293.1499938964844,0.1923218965530395,-4072.923095703125,304.14501953125,0.8886095285415649,0.2723672389984131,0.2586932182312011,293.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4956435561180115,0.050000000745058,0.2317170202732086,291.1297607421875,291.1499938964844,268.4200134277344,266.9586181640625,282.5181884765625,293.4862060546875,291.1298217773437,1.0,0.2440272569656372,0.7660098075866699,0.7660098075866699,1.0,1.0,-1.0933750867843628,0.4787046313285827,0.6146705150604248,0.1376311928033828,0.0,0.0,0.4400445222854614,43.86777877807617,55.0,0.2757862508296966,-9492.0068359375,155.79074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023376464844,306.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.240234375,18000.0,0.0,0.0,0.212745651602745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3615391552448272,0.3615440428256988,-4.889324827672681e-06,0.0,0.0002159097930416,0.0,0.0,17.739656448364258,0.0,0.0,0.0,0.3256132900714874,4.0,0.0,1.0
408840,293.0989990234375,297.1499938964844,293.1499938964844,0.0594495423138141,-1552.61865234375,304.1437072753906,0.6518450975418091,0.1084446236491203,0.0986263453960418,293.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4924647212028503,0.050000000745058,0.0489045083522796,293.0802001953125,297.1499938964844,293.1499938964844,0.1827380657196045,-2889.030029296875,304.1409912109375,0.8708513975143433,0.2617502510547638,0.1835568845272064,293.1143798828125,297.1499938964844,293.1499938964844,0.1928500831127166,-4081.832275390625,304.1449890136719,0.8834345936775208,0.2729151546955108,0.2592634260654449,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4924647212028503,0.050000000745058,0.2319819182157516,291.1299133300781,291.1499938964844,268.4100036621094,266.9508972167969,282.5148010253906,293.4913330078125,291.1299743652344,1.0,0.2463973313570022,0.7658248543739319,0.7658248543739319,1.0,1.0,-1.0964730978012085,0.4801442921161651,0.6163288354873657,0.1379569917917251,0.0,0.0,0.4413668215274811,45.311622619628906,58.0,0.3821861743927002,-9522.9658203125,159.3478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797119140625,306.5315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.255859375,18000.0,0.0,0.0,0.2134984135627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3633135259151459,0.3633184432983398,-4.896569407719653e-06,0.0,0.0002166737540392,0.0,0.0,17.867551803588867,0.0,0.0,0.0,0.326128751039505,4.0,0.0,1.0
408900,293.0986328125,297.1499938964844,293.1499938964844,0.0600898638367652,-1563.635986328125,304.1437072753906,0.6493078470230103,0.1091668978333473,0.099327839910984,293.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4893768429756164,0.050000000745058,0.0489611588418483,293.07965087890625,297.1499938964844,293.1499938964844,0.1836519837379455,-2900.533203125,304.1409912109375,0.8665355443954468,0.2627429366111755,0.1842908710241317,293.1138610839844,297.1499938964844,293.1499938964844,0.1933828145265579,-4090.811279296875,304.1449279785156,0.8784520626068115,0.2734675407409668,0.2598387002944946,293.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4893768429756164,0.050000000745058,0.2322506606578827,291.130126953125,291.1499938964844,268.3999938964844,266.943115234375,282.5115661621094,293.4966125488281,291.13018798828125,1.0,0.248774304986,0.7656399011611938,0.7656399011611938,1.0,1.0,-1.0995866060256958,0.4815868735313415,0.6179997324943542,0.138298213481903,0.0,0.0,0.4426718950271606,46.77637481689453,58.0,0.477576196193695,-9553.8955078125,162.96726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7923889160156,306.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.328125,18000.0,0.0,0.0,0.2142570465803146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3650743067264557,0.3650792241096496,-4.903813078271924e-06,0.0,0.0002174436667701,0.0,0.0,17.99512481689453,0.0,0.0,0.0,0.3266423642635345,4.0,0.0,1.0
408960,293.0982666015625,297.1499938964844,293.1499938964844,0.0607307292520999,-1574.6915283203125,304.1436767578125,0.6468979120254517,0.1098913922905922,0.1000320166349411,293.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4863538444042206,0.050000000745058,0.0490184873342514,293.0791320800781,297.1499938964844,293.1499938964844,0.1845649480819702,-2912.0107421875,304.1409606933594,0.8624017238616943,0.2637330293655395,0.1850236058235168,293.1133728027344,297.1499938964844,293.1499938964844,0.1939195841550827,-4099.8515625,304.1448669433594,0.8736679553985596,0.274023950099945,0.2604185044765472,293.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4863538444042206,0.050000000745058,0.2325226068496704,291.1303405761719,291.1499938964844,268.3900146484375,266.9353332519531,282.5085754394531,293.5020446777344,291.13043212890625,1.0,0.2511530220508575,0.7654396891593933,0.7654396891593933,1.0,1.0,-1.1027132272720337,0.4830293655395508,0.6196838617324829,0.1386522352695465,0.0,0.0,0.4439590275287628,48.258766174316406,61.0,0.571721613407135,-9584.7685546875,166.6427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.5422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.4375,18000.0,0.0,0.0,0.215019479393959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3668200969696045,0.3668250143527984,-4.911044015898369e-06,0.0,0.0002182174357585,0.0,0.0,18.12224769592285,0.0,0.0,0.0,0.3271535634994507,4.0,0.0,1.0
409020,293.097900390625,297.1499938964844,293.1499938964844,0.0613720193505287,-1585.783447265625,304.1436462402344,0.6446120142936707,0.1106180995702743,0.1007387563586235,293.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4833654761314392,0.050000000745058,0.0490764006972312,293.07867431640625,297.1499938964844,293.1499938964844,0.1854765266180038,-2923.456298828125,304.1409606933594,0.8584477305412292,0.2647200226783752,0.1857547163963318,293.1128845214844,297.1499938964844,293.1499938964844,0.1944603472948074,-4108.9521484375,304.1448059082031,0.8690832853317261,0.274584412574768,0.2610027492046356,293.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4833654761314392,0.050000000745058,0.2327973246574401,291.1305847167969,291.1499938964844,268.3800048828125,266.927490234375,282.5057373046875,293.5075988769531,291.13067626953125,1.0,0.2535300552845001,0.7652394771575928,0.7652394771575928,1.0,1.0,-1.105851411819458,0.4844729900360107,0.6213784217834473,0.1390205472707748,0.0,0.0,0.4452251195907593,49.75637435913086,61.0,0.6572662591934204,-9615.5693359375,170.36973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,306.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.59375,18000.0,0.0,0.0,0.2157842367887497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3685466647148132,0.3685515820980072,-4.918247213936411e-06,0.0,0.0002189935767091,0.0,0.0,18.24860954284668,0.0,0.0,0.0,0.3276611268520355,4.0,0.0,1.0
409080,293.0975341796875,297.1499938964844,293.1499938964844,0.0620134770870208,-1596.9073486328125,304.1436462402344,0.6424444317817688,0.1113466694951057,0.1014476865530014,293.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4803788363933563,0.050000000745058,0.0491348206996917,293.0782775878906,297.1499938964844,293.1499938964844,0.18638676404953,-2934.87158203125,304.14093017578125,0.8546687960624695,0.2657039165496826,0.186484158039093,293.1123962402344,297.1499938964844,293.1499938964844,0.1950047314167022,-4118.107421875,304.144775390625,0.8646949529647827,0.2751484215259552,0.2615908682346344,293.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4803788363933563,0.050000000745058,0.2330744415521621,291.130859375,291.1499938964844,268.3699951171875,266.9196472167969,282.5030822753906,293.5132751464844,291.1309509277344,1.0,0.2559023797512054,0.7650392651557922,0.7650392651557922,1.0,1.0,-1.1089993715286257,0.485917180776596,0.6230822205543518,0.139402687549591,0.0,0.0,0.4464720487594604,51.2672233581543,64.0,0.7270813584327698,-9646.296875,174.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814025878906,306.55377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.771484375,18000.0,0.0,0.0,0.2165497988462448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.370254784822464,0.3702597320079803,-4.92541812491254e-06,0.0,0.0002197705180151,0.0,0.0,18.37422752380371,0.0,0.0,0.0,0.3281651735305786,4.0,0.0,1.0
409140,293.0971984863281,297.1499938964844,293.1499938964844,0.0626553073525428,-1608.0670166015625,304.1436462402344,0.6403911709785461,0.1120774894952774,0.1021590530872345,293.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4773604273796081,0.050000000745058,0.0491936653852462,293.0779113769531,297.1499938964844,293.1499938964844,0.1872949004173278,-2946.246826171875,304.14093017578125,0.8510587811470032,0.2666839063167572,0.1872112452983856,293.1119384765625,297.1499938964844,293.1499938964844,0.1955533623695373,-4127.32763671875,304.14471435546875,0.8605003356933594,0.275716632604599,0.2621833980083465,293.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4773604273796081,0.050000000745058,0.2333535701036453,291.13116455078125,291.1499938964844,268.3599853515625,266.9117431640625,282.5005798339844,293.5190734863281,291.1312561035156,1.0,0.2582674920558929,0.7648390531539917,0.7648390531539917,1.0,1.0,-1.1121567487716677,0.48736172914505,0.6247949600219727,0.1397986710071563,0.0,0.0,0.4476955235004425,52.789207458496094,64.0,0.7784196734428406,-9676.92578125,177.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789306640625,306.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.99609375,18000.0,0.0,0.0,0.2173149734735489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3719384670257568,0.3719433844089508,-4.932536285195965e-06,0.0,0.0002205470809713,0.0,0.0,18.4986629486084,0.0,0.0,0.0,0.3286638557910919,4.0,0.0,1.0
409200,293.0968933105469,297.1499938964844,293.1499938964844,0.063297152519226,-1619.2562255859375,304.14361572265625,0.6384438276290894,0.1128100231289863,0.1028723642230033,293.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4742736518383026,0.050000000745058,0.0492528937757015,293.0776062011719,297.1499938964844,293.1499938964844,0.188201367855072,-2957.588623046875,304.14093017578125,0.8476088047027588,0.267660528421402,0.187936320900917,293.1114807128906,297.1499938964844,293.1499938964844,0.1961054801940918,-4136.60009765625,304.1446838378906,0.8564901947975159,0.2762881815433502,0.2627795040607452,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4742736518383026,0.050000000745058,0.2336345165967941,291.1314697265625,291.1499938964844,268.3500061035156,266.90380859375,282.49822998046875,293.5249938964844,291.1315612792969,1.0,0.2606237530708313,0.7646388411521912,0.7646388411521912,1.0,1.0,-1.1153212785720823,0.4888059794902801,0.6265153288841248,0.140207439661026,0.0,0.0,0.448899894952774,54.32137680053711,52.0,0.8182064294815063,-9707.4736328125,181.82272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,306.56610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.212890625,18000.0,0.0,0.0,0.2180784940719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3736025691032409,0.3736075162887573,-4.939608061249601e-06,0.0,0.0002213219559052,0.0,0.0,18.622215270996094,0.0,0.0,0.0,0.3291585147380829,4.0,0.0,1.0
409260,293.0965270996094,297.1499938964844,293.1499938964844,0.0638933926820755,-1629.664306640625,304.1437072753906,0.639528214931488,0.1135511025786399,0.1035370007157325,293.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4740579724311828,0.050000000745058,0.0492569655179977,293.0772705078125,297.1499938964844,293.1499938964844,0.189056783914566,-2968.258056640625,304.1410217285156,0.8482925295829773,0.2686430513858795,0.1886203587055206,293.11102294921875,297.1499938964844,293.1499938964844,0.1966104507446289,-4145.04541015625,304.1447448730469,0.8567583560943604,0.2768680453300476,0.2633253335952759,293.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4740579724311828,0.050000000745058,0.2336538434028625,291.1319274902344,291.1499938964844,268.3399963378906,266.8958435058594,282.4960327148437,293.5308837890625,291.13214111328125,1.0,0.2607119083404541,0.7644303441047668,0.7644303441047668,1.0,1.0,-1.117879033088684,0.4899757802486419,0.6279032826423645,0.140504777431488,0.0,0.0,0.4500600397586822,54.45030975341797,52.0,1.5481507778167725,-9735.4716796875,182.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757568359375,306.5740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.56640625,18000.0,0.0,0.0,0.2188381254673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3752379119396209,0.3752428591251373,-4.946625722368481e-06,0.0,0.0002220928872702,0.0,0.0,18.744291305541992,0.0,0.0,0.0,0.3296461701393127,4.0,0.0,1.0
409320,293.0961303710937,297.1499938964844,293.1499938964844,0.0644604861736297,-1639.572021484375,304.1438293457031,0.6427550911903381,0.1143082380294799,0.1041770726442337,293.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4758645594120025,0.050000000745058,0.049222495406866,293.07684326171875,297.1499938964844,293.1499938964844,0.1898747533559799,-2978.429443359375,304.14117431640625,0.8518604040145874,0.2696445882320404,0.1892855614423751,293.1105041503906,297.1499938964844,293.1499938964844,0.1970754414796829,-4152.78515625,304.14483642578125,0.8599919676780701,0.2774620652198791,0.2638439238071441,293.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4758645594120025,0.050000000745058,0.2334903329610824,291.1332702636719,291.1499938964844,268.3299865722656,266.8878173828125,282.49371337890625,293.5364074707031,291.1336975097656,1.0,0.259682834148407,0.7642218470573425,0.7642218470573425,1.0,1.0,-1.1200484037399292,0.490971565246582,0.6290767788887024,0.1407279223203659,0.0,0.0,0.4510445594787597,53.59892272949219,40.0,3.1077497005462646,-9760.9609375,181.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757568359375,306.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.140625,18000.0,0.0,0.0,0.2195867598056793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3767430484294891,0.3767480254173279,-4.953399184159935e-06,0.0,0.0002228526573162,0.0,0.0,18.85809898376465,0.0,0.0,0.0,0.3300983011722564,4.0,0.0,1.0
409380,293.0956726074219,297.1499938964844,293.1499938964844,0.0650104656815528,-1649.194091796875,304.1439514160156,0.6477999091148376,0.1150794774293899,0.1048031449317932,293.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4791369438171386,0.050000000745058,0.049159038811922,293.0763854980469,297.1499938964844,293.1499938964844,0.190673679113388,-2988.345703125,304.1413269042969,0.8578340411186218,0.2706634104251861,0.1899419873952865,293.1099548339844,297.1499938964844,293.1499938964844,0.1975171864032745,-4160.11767578125,304.1449890136719,0.865679919719696,0.2780697345733642,0.2643466591835022,293.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4791369438171386,0.050000000745058,0.2331893295049667,291.1351928710937,291.1499938964844,268.32000732421875,266.8797912597656,282.4913024902344,293.5415344238281,291.1356506347656,1.0,0.2576626241207123,0.7640133500099182,0.7640133500099182,1.0,1.0,-1.121945023536682,0.491843581199646,0.6301015019416809,0.1409040093421936,0.0,0.0,0.4518387913703918,52.01066207885742,40.0,4.237838745117188,-9783.2939453125,179.43533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774353027344,306.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0546875,18000.0,0.0,0.0,0.2203171402215957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3780010938644409,0.3780060410499573,-4.959445959684672e-06,0.0,0.0002235938882222,0.0,0.0,18.95482635498047,0.0,0.0,0.0,0.3304833769798279,4.0,0.0,1.0
409440,293.0951843261719,297.1499938964844,293.1499938964844,0.0655493289232254,-1658.6417236328125,304.1440734863281,0.6546793580055237,0.1158626601099968,0.1054181605577468,293.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4836007058620453,0.050000000745058,0.0490717254579067,293.07586669921875,297.1499938964844,293.1499938964844,0.1914647370576858,-2998.156982421875,304.1414489746094,0.8661828637123108,0.2716968953609466,0.1905918270349502,293.109375,297.1499938964844,293.1499938964844,0.1979483366012573,-4167.27099609375,304.1451110839844,0.8737689852714539,0.2786900103092193,0.2648378312587738,293.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4836007058620453,0.050000000745058,0.2327751368284225,291.1371459960937,291.1499938964844,268.3099975585937,266.8717041015625,282.4888000488281,293.54638671875,291.1375427246094,1.0,0.2548014223575592,0.7638049125671387,0.7638049125671387,1.0,1.0,-1.123620867729187,0.4926146268844604,0.6310061812400818,0.1410436928272247,0.0,0.0,0.4525031745433807,49.815914154052734,28.0,4.756908416748047,-9803.1474609375,175.74758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811584472656,306.5994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.2210212349891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3790441751480102,0.3790491223335266,-4.964591425959952e-06,0.0,0.0002243084600195,0.0,0.0,19.03568458557129,0.0,0.0,0.0,0.3308065235614776,4.0,0.0,1.0
409500,293.0946960449219,297.1499938964844,293.1499938964844,0.0660793259739875,-1667.954345703125,304.1441650390625,0.6635909676551819,0.1166565716266632,0.1060241758823394,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4892135560512543,0.050000000745058,0.0489640906453132,293.0753173828125,297.1499938964844,293.1499938964844,0.1922504007816314,-3007.89599609375,304.1416015625,0.8770994544029236,0.2727431058883667,0.1912363320589065,293.1087646484375,297.1499938964844,293.1499938964844,0.198372483253479,-4174.30810546875,304.1452331542969,0.884424090385437,0.2793221473693847,0.2653203308582306,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4892135560512543,0.050000000745058,0.2322645634412765,291.13897705078125,291.1499938964844,268.29998779296875,266.86358642578125,282.4862670898437,293.5509948730469,291.139404296875,1.0,0.2511909902095794,0.7635964155197144,0.7635964155197144,1.0,1.0,-1.1251108646392822,0.4933003187179565,0.6318105459213257,0.1411541104316711,0.0,0.0,0.4530514776706695,47.10465240478516,28.0,4.948569297790527,-9821.1650390625,171.0045928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872009277344,306.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5546875,18000.0,0.0,0.0,0.2216926962137222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3799133896827698,0.3799183666706085,-4.968920620740391e-06,0.0,0.0002249899116577,0.0,0.0,19.103349685668945,0.0,0.0,0.0,0.3310768604278564,4.0,0.0,1.0
409560,293.0941772460937,297.1499938964844,293.1499938964844,0.066602349281311,-1677.1641845703125,304.144287109375,0.6747657656669617,0.1174598634243011,0.1066235303878784,293.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4961408674716949,0.050000000745058,0.0488400124013423,293.07476806640625,297.1499938964844,293.1499938964844,0.1930316537618637,-3017.574462890625,304.1416931152344,0.890809953212738,0.2737998962402344,0.1918767094612121,293.108154296875,297.1499938964844,293.1499938964844,0.1987915933132171,-4181.2607421875,304.14532470703125,0.8978362679481506,0.2799650728702545,0.2657969892024994,293.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4961408674716949,0.050000000745058,0.2316759824752807,291.1407775878906,291.1499938964844,268.2900085449219,266.8554382324219,282.48370361328125,293.5554504394531,291.14117431640625,1.0,0.2469346970319748,0.7633954882621765,0.7633954882621765,1.0,1.0,-1.1264532804489136,0.4939185380935669,0.6325347423553467,0.1412441283464431,0.0,0.0,0.4534845650196075,43.97554016113281,25.0,4.977453708648682,-9837.6650390625,165.40481567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955627441406,306.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.935546875,18000.0,0.0,0.0,0.2223265469074249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3806235492229461,0.3806285262107849,-4.972528131474974e-06,0.0,0.0002256331790704,0.0,0.0,19.158973693847656,0.0,0.0,0.0,0.3312986195087433,4.0,0.0,1.0
409620,293.0936584472656,297.1499938964844,293.1499938964844,0.0671454668045044,-1686.7578125,304.14434814453125,0.685637891292572,0.118267722427845,0.107246346771717,293.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5027692317962646,0.050000000745058,0.0487335063517093,293.07421875,297.1499938964844,293.1499938964844,0.1938378512859344,-3027.570068359375,304.1417541503906,0.903956413269043,0.2748599350452423,0.1925355195999145,293.1075439453125,297.1499938964844,293.1499938964844,0.1992366909980774,-4188.66748046875,304.1453552246094,0.9109554886817932,0.2806151211261749,0.2663000524044037,293.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5027692317962646,0.050000000745058,0.2311707735061645,291.1424255371094,291.1499938964844,268.2799987792969,266.8472595214844,282.4811706542969,293.5598449707031,291.1427307128906,1.0,0.2434812039136886,0.7631945610046387,0.7631945610046387,1.0,1.0,-1.1280205249786377,0.4946338236331939,0.6333866715431213,0.1413880139589309,0.0,0.0,0.453823834657669,41.29421615600586,25.0,4.449540615081787,-9854.1474609375,160.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,306.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1484375,18000.0,0.0,0.0,0.2229198366403579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3811820149421692,0.3811869919300079,-4.975447609467665e-06,0.0,0.0002262352936668,0.0,0.0,19.20306396484375,0.0,0.0,0.0,0.3314746916294098,4.0,0.0,1.0
