time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409680,293.0931701660156,297.1499938964844,293.1499938964844,0.0677006170153617,-1696.59521484375,304.14434814453125,0.696570098400116,0.1190752834081649,0.1078796759247779,293.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5095852017402649,0.050000000745058,0.0486366264522075,293.07373046875,297.1499938964844,293.1499938964844,0.1946620345115661,-3037.79443359375,304.1417541503906,0.9181099534034728,0.2759145200252533,0.193200021982193,293.1069641113281,297.1499938964844,293.1499938964844,0.1997053623199463,-4196.48779296875,304.1453552246094,0.9251961708068848,0.2812684774398803,0.2668172717094421,293.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5095852017402649,0.050000000745058,0.2307112216949463,291.1434326171875,291.1499938964844,268.2699890136719,266.8390197753906,282.47882080078125,293.564453125,291.14361572265625,1.0,0.2402174770832061,0.7629936337471008,0.7629936337471008,1.0,1.0,-1.129701852798462,0.495395690202713,0.6343061327934265,0.1415673792362213,0.0,0.0,0.4541558921337127,38.85813903808594,25.0,3.3266923427581787,-9870.7412109375,156.51585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,306.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.2234721034765243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3816596269607544,0.3816646039485931,-4.977823209628696e-06,0.0,0.0002267957752337,0.0,0.0,19.240392684936523,0.0,0.0,0.0,0.3316250145435333,4.0,0.0,1.0
409740,293.0927429199219,297.1499938964844,293.1499938964844,0.0682703331112861,-1706.7218017578125,304.14434814453125,0.7066411375999451,0.1198819130659103,0.1085278615355491,293.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5160062909126282,0.050000000745058,0.0485557653009891,293.07330322265625,297.1499938964844,293.1499938964844,0.1955037415027618,-3048.239013671875,304.1417236328125,0.9317918419837952,0.2769618332386017,0.1938721686601638,293.1064147949219,297.1499938964844,293.1499938964844,0.2001988738775253,-4204.73828125,304.1452941894531,0.938435196876526,0.2819239795207977,0.2673532664775848,293.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5160062909126282,0.050000000745058,0.2303276509046554,291.1439819335937,291.1499938964844,268.260009765625,266.83074951171875,282.4766540527344,293.5693054199219,291.1440734863281,1.0,0.2375883013010025,0.762792706489563,0.762792706489563,1.0,1.0,-1.131560444831848,0.4962329566478729,0.6353274583816528,0.1417926102876663,0.0,0.0,0.4545035660266876,36.830020904541016,25.0,2.2386770248413086,-9888.427734375,153.13868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321228027344,306.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2239845246076584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.382138043642044,0.3821430206298828,-4.979981440556003e-06,0.0,0.0002273158170282,0.0,0.0,19.27705955505371,0.0,0.0,0.0,0.3317718505859375,4.0,0.0,1.0
409800,293.0923156738281,297.1499938964844,293.1499938964844,0.0688492581248283,-1717.0391845703125,304.1443176269531,0.7157106995582581,0.1206868514418602,0.1091858968138694,293.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.522124171257019,0.050000000745058,0.0484866760671138,293.0729675292969,297.1499938964844,293.1499938964844,0.1963545680046081,-3058.7919921875,304.14166259765625,0.9444196820259094,0.277999997138977,0.1945470720529556,293.1058654785156,297.1499938964844,293.1499938964844,0.2007096409797668,-4213.28271484375,304.1452331542969,0.9504026770591736,0.2825806140899658,0.2679024040699005,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.522124171257019,0.050000000745058,0.2299999296665191,291.1441955566406,291.1499938964844,268.25,266.82244873046875,282.4747314453125,293.574462890625,291.14422607421875,1.0,0.2353377342224121,0.7625917792320251,0.7625917792320251,1.0,1.0,-1.1335431337356567,0.4971217513084411,0.6364213824272156,0.1420539617538452,0.0,0.0,0.454866886138916,35.10165786743164,25.0,1.3025739192962646,-9906.962890625,150.36260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,306.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.79296875,18000.0,0.0,0.0,0.2244608998298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3826332986354828,0.3826382756233215,-4.98212421007338e-06,0.0,0.0002277992898598,0.0,0.0,19.314741134643555,0.0,0.0,0.0,0.3319219648838043,4.0,0.0,1.0
409860,293.0919494628906,297.1499938964844,293.1499938964844,0.069435067474842,-1727.504638671875,304.144287109375,0.7236921191215515,0.1214907616376876,0.1098516806960105,293.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5279362201690674,0.050000000745058,0.0484270825982093,293.0726928710937,297.1499938964844,293.1499938964844,0.1972107589244842,-3069.404296875,304.1416320800781,0.955754280090332,0.2790294289588928,0.1952227056026458,293.1053771972656,297.1499938964844,293.1499938964844,0.2012341171503067,-4222.05712890625,304.1451416015625,0.9610129594802856,0.2832384407520294,0.2684621512889862,293.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5279362201690674,0.050000000745058,0.2297172248363495,291.1441955566406,291.1499938964844,268.239990234375,266.8141174316406,282.4730529785156,293.57989501953125,291.1441955566406,1.0,0.2334288656711578,0.7623891234397888,0.7623891234397888,1.0,1.0,-1.135623812675476,0.4980505704879761,0.6375732421875,0.1423449218273162,0.0,0.0,0.4552511274814605,33.61503982543945,25.0,0.5797037482261658,-9926.18359375,148.0705108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,306.669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.2249040156602859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3831532001495361,0.3831581771373749,-4.984327915735776e-06,0.0,0.0002282489876961,0.0,0.0,19.354177474975582,0.0,0.0,0.0,0.3320786952972412,4.0,0.0,1.0
409920,293.09161376953125,297.1499938964844,293.1499938964844,0.0700263530015945,-1738.092529296875,304.1442565917969,0.7310569286346436,0.122294396162033,0.1105241850018501,293.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5334517359733582,0.050000000745058,0.0483751334249973,293.0724792480469,297.1499938964844,293.1499938964844,0.1980702728033065,-3080.048828125,304.1416015625,0.9658021926879884,0.2800512313842773,0.1958983987569809,293.1048889160156,297.1499938964844,293.1499938964844,0.2017694860696792,-4231.01220703125,304.1450500488281,0.9703477025032043,0.2838976979255676,0.2690307199954986,293.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5334517359733582,0.050000000745058,0.2294708043336868,291.1440734863281,291.1499938964844,268.2300109863281,266.80572509765625,282.4715576171875,293.5855712890625,291.1440734863281,1.0,0.2317999899387359,0.7621864080429077,0.7621864080429077,1.0,1.0,-1.1377835273742676,0.4990114271640777,0.638772189617157,0.1426615118980407,0.0,0.0,0.4556580185890198,32.323246002197266,28.0,0.0266031101346015,-9945.9326171875,146.16848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,306.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1328125,18000.0,0.0,0.0,0.2253193855285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3837025463581085,0.3837075233459472,-4.986638941772981e-06,0.0,0.0002286705275764,0.0,0.0,19.39583778381348,0.0,0.0,0.0,0.332243949174881,4.0,0.0,1.0
409980,293.0912780761719,297.1499938964844,293.1499938964844,0.0706306174397468,-1748.9393310546875,304.1441955566406,0.7367509007453918,0.1230968385934829,0.1112120375037193,293.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5374472737312317,0.050000000745058,0.0483399257063865,293.07232666015625,297.1499938964844,293.1499938964844,0.1989411562681198,-3090.828369140625,304.1415405273437,0.9728952646255492,0.2810637652873993,0.1965806484222412,293.1044311523437,297.1499938964844,293.1499938964844,0.2023240178823471,-4240.28857421875,304.1449584960937,0.9768288135528564,0.2845575511455536,0.2696171402931213,293.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5374472737312317,0.050000000745058,0.2293037921190261,291.1438293457031,291.1499938964844,268.2200012207031,266.7973022460937,282.47021484375,293.59149169921875,291.1437683105469,1.0,0.2308886796236038,0.7619837522506714,0.7619837522506714,1.0,1.0,-1.1401240825653076,0.5000496506690979,0.6400744318962097,0.1430240124464035,0.0,0.0,0.4560958445072174,31.45769691467285,28.0,-0.5143805146217346,-9966.578125,145.13511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,306.6920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6328125,18000.0,0.0,0.0,0.2257100045680999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3842873573303222,0.3842923641204834,-4.989083208783995e-06,0.0,0.000229066965403,0.0,0.0,19.440183639526367,0.0,0.0,0.0,0.3324197828769684,4.0,0.0,1.0
410040,293.09100341796875,297.1499938964844,293.1499938964844,0.071244291961193,-1759.9818115234375,304.1441345214844,0.7410597205162048,0.1238970533013343,0.1119102761149406,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5401158332824707,0.050000000745058,0.0483174249529838,293.0722351074219,297.1499938964844,293.1499938964844,0.1998199224472046,-3101.6982421875,304.1414794921875,0.977731227874756,0.2820651829242706,0.197265014052391,293.10400390625,297.1499938964844,293.1499938964844,0.2028951197862625,-4249.84228515625,304.14483642578125,0.9811508059501648,0.2852172255516052,0.2702163159847259,293.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5401158332824707,0.050000000745058,0.2291970551013946,291.143310546875,291.1499938964844,268.2099914550781,266.7888488769531,282.4691162109375,293.5976867675781,291.1431884765625,1.0,0.2304292917251587,0.7617810368537903,0.7617810368537903,1.0,1.0,-1.1425951719284058,0.501142680644989,0.641452431678772,0.143423318862915,0.0,0.0,0.4565909504890442,30.91565322875977,31.0,-1.099704384803772,-9988.029296875,144.76170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90380859375,306.7024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.2260816097259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3849317133426666,0.3849366903305053,-4.991726200387348e-06,0.0,0.000229444092838,0.0,0.0,19.48893165588379,0.0,0.0,0.0,0.3326131105422973,4.0,0.0,1.0
410100,293.0907287597656,297.1499938964844,293.1499938964844,0.0718648433685302,-1771.1732177734375,304.1440734863281,0.74411541223526,0.1246954873204231,0.1126166135072708,293.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5415844321250916,0.050000000745058,0.0483053587377071,293.0722045898437,297.1499938964844,293.1499938964844,0.2007026821374893,-3112.608154296875,304.14141845703125,0.9807484745979308,0.2830559015274048,0.197949469089508,293.1036376953125,297.1499938964844,293.1499938964844,0.2034791707992553,-4259.6083984375,304.14471435546875,0.9837368726730348,0.2858767807483673,0.2708257734775543,293.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5415844321250916,0.050000000745058,0.229139819741249,291.14263916015625,291.1499938964844,268.20001220703125,266.78033447265625,282.4682312011719,293.60418701171875,291.1425170898437,1.0,0.2303739786148071,0.761578381061554,0.761578381061554,1.0,1.0,-1.1451704502105713,0.5022792220115662,0.6428912281990051,0.1438530832529068,0.0,0.0,0.4571484923362732,30.63932991027832,31.0,-1.5351053476333618,-10010.3388671875,144.93251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9160461425781,306.71246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73828125,18000.0,0.0,0.0,0.2264391928911209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3856598734855652,0.3856648802757263,-4.994674782210495e-06,0.0,0.0002298069885,0.0,0.0,19.5439682006836,0.0,0.0,0.0,0.3328307569026947,4.0,0.0,1.0
410160,293.09051513671875,297.1499938964844,293.1499938964844,0.0724906921386718,-1782.4837646484375,304.1440124511719,0.7460139989852905,0.125492587685585,0.1133300811052322,293.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5419625043869019,0.050000000745058,0.0483022779226303,293.0722351074219,297.1499938964844,293.1499938964844,0.2015866786241531,-3123.521484375,304.1413879394531,0.9822440147399902,0.2840366065502167,0.1986333280801773,293.103271484375,297.1499938964844,293.1499938964844,0.2040730267763137,-4269.53076171875,304.14459228515625,0.9848660826683044,0.2865364253520965,0.2714442014694214,293.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5419625043869019,0.050000000745058,0.2291252166032791,291.1419372558594,291.1499938964844,268.19000244140625,266.7718200683594,282.4675598144531,293.61090087890625,291.14178466796875,1.0,0.2306670248508453,0.7613620758056641,0.7613620758056641,1.0,1.0,-1.1478350162506104,0.5034508109092712,0.6443842053413391,0.1443080604076385,0.0,0.0,0.4577591121196747,30.591796875,34.0,-1.7913331985473633,-10033.3349609375,145.57489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.7219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.580078125,18000.0,0.0,0.0,0.2267882823944091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3864702880382538,0.3864752948284149,-4.997979885956738e-06,0.0,0.0002301612694282,0.0,0.0,19.60540008544922,0.0,0.0,0.0,0.3330729305744171,4.0,0.0,1.0
410220,293.0902709960937,297.1499938964844,293.1499938964844,0.0731211006641388,-1793.899658203125,304.1439514160156,0.7468488216400146,0.1262886226177215,0.1140500307083129,293.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5413562059402466,0.050000000745058,0.0483071878552436,293.0722961425781,297.1499938964844,293.1499938964844,0.2024708390235901,-3134.425048828125,304.1413269042969,0.982422649860382,0.2850075662136078,0.1993161737918853,293.1029052734375,297.1499938964844,293.1499938964844,0.2046754360198974,-4279.58837890625,304.1444702148437,0.9847264885902404,0.2871962487697601,0.2720707356929779,293.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5413562059402466,0.050000000745058,0.2291485071182251,291.1412048339844,291.1499938964844,268.17999267578125,266.7632141113281,282.467041015625,293.61785888671875,291.1410522460937,1.0,0.2312689125537872,0.7611457705497742,0.7611457705497742,1.0,1.0,-1.1505786180496216,0.5046548247337341,0.6459238529205322,0.1447876989841461,0.0,0.0,0.4584205150604248,30.7478084564209,34.0,-1.945139646530152,-10056.8505859375,146.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,306.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.474609375,18000.0,0.0,0.0,0.2271336615085601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3873560130596161,0.3873610198497772,-5.001638783141971e-06,0.0,0.0002305117814103,0.0,0.0,19.672822952270508,0.0,0.0,0.0,0.3333382904529571,4.0,0.0,1.0
410280,293.090087890625,297.1499938964844,293.1499938964844,0.0737552940845489,-1805.406494140625,304.1438903808594,0.7468024492263794,0.1270838230848312,0.114775463938713,293.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5399488210678101,0.050000000745058,0.0483187511563301,293.0724182128906,297.1499938964844,293.1499938964844,0.2033547312021255,-3145.313232421875,304.14129638671875,0.9815280437469482,0.2859695255756378,0.1999975144863128,293.10260009765625,297.1499938964844,293.1499938964844,0.2052854597568512,-4289.76416015625,304.1443786621094,0.9835450053215028,0.2878563702106476,0.272704154253006,293.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5399488210678101,0.050000000745058,0.2292033582925796,291.14044189453125,291.1499938964844,268.1700134277344,266.7546081542969,282.4667053222656,293.625,291.1402893066406,1.0,0.2321259826421737,0.7609294652938843,0.7609294652938843,1.0,1.0,-1.1533875465393066,0.5058853626251221,0.6475021839141846,0.1452890634536743,0.0,0.0,0.459133505821228,31.073305130004883,37.0,-2.05344820022583,-10080.791015625,148.0603485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,306.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.369140625,18000.0,0.0,0.0,0.2274803817272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3883146643638611,0.3883196711540222,-5.005631464882754e-06,0.0,0.0002308636758243,0.0,0.0,19.74605369567871,0.0,0.0,0.0,0.3336261212825775,4.0,0.0,1.0
410340,293.08990478515625,297.1499938964844,293.1499938964844,0.0743929147720336,-1816.9979248046875,304.14385986328125,0.7459701895713806,0.1278782933950424,0.1155060306191444,293.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5378382802009583,0.050000000745058,0.0483364947140216,293.07257080078125,297.1499938964844,293.1499938964844,0.2042377293109893,-3156.1787109375,304.1412658691406,0.9796513915061952,0.2869223654270172,0.2006769776344299,293.102294921875,297.1499938964844,293.1499938964844,0.2059025913476944,-4300.0498046875,304.144287109375,0.981401801109314,0.2885168790817261,0.2733440399169922,293.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5378382802009583,0.050000000745058,0.2292875200510025,291.1396789550781,291.1499938964844,268.1600036621094,266.7459411621094,282.4665222167969,293.63232421875,291.1395263671875,1.0,0.2332174479961395,0.7607131600379944,0.7607131600379944,1.0,1.0,-1.1562565565109253,0.5071402192115784,0.6491163372993469,0.1458109617233276,0.0,0.0,0.4599002003669739,31.55624389648437,37.0,-2.1122775077819824,-10105.1474609375,149.8135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2421875,18000.0,0.0,0.0,0.2278320640325546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3893510401248932,0.3893560469150543,-5.009977030567825e-06,0.0,0.0002312205906491,0.0,0.0,19.82549095153809,0.0,0.0,0.0,0.3339377641677856,4.0,0.0,1.0
410400,293.0897521972656,297.1499938964844,293.1499938964844,0.0750331208109855,-1828.6575927734373,304.143798828125,0.7445336580276489,0.128672182559967,0.1162409037351608,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5351996421813965,0.050000000745058,0.0483593866229057,293.07275390625,297.1499938964844,293.1499938964844,0.2051188349723816,-3167.0087890625,304.1412658691406,0.9769675135612488,0.2878666222095489,0.2013541609048843,293.1019897460937,297.1499938964844,293.1499938964844,0.2065255045890808,-4310.4228515625,304.1441955566406,0.9784606099128724,0.289177805185318,0.2739894390106201,293.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5351996421813965,0.050000000745058,0.2293961197137832,291.138916015625,291.1499938964844,268.1499938964844,266.7372131347656,282.4664611816406,293.6398010253906,291.1387634277344,1.0,0.2345009595155716,0.7604969143867493,0.7604969143867493,1.0,1.0,-1.159174919128418,0.5084147453308105,0.6507601141929626,0.1463509202003479,0.0,0.0,0.4607163965702057,32.17036819458008,40.0,-2.121985673904419,-10129.85546875,151.8473663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,306.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12109375,18000.0,0.0,0.0,0.2281932681798935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3904623985290527,0.3904674053192138,-5.014674115955131e-06,0.0,0.0002315871679456,0.0,0.0,19.91099739074707,0.0,0.0,0.0,0.3342725038528442,4.0,0.0,1.0
410460,293.089599609375,297.1499938964844,293.1499938964844,0.0756756216287612,-1840.3797607421875,304.1437683105469,0.7425880432128906,0.1294655501842498,0.1169798299670219,293.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5321283340454102,0.050000000745058,0.0483870916068553,293.0729675292969,297.1499938964844,293.1499938964844,0.2059975564479828,-3177.79736328125,304.1412658691406,0.9735376238822936,0.2888025045394897,0.2020288705825805,293.1017150878906,297.1499938964844,293.1499938964844,0.2071536630392074,-4320.87353515625,304.14410400390625,0.9747761487960817,0.2898391783237457,0.2746400833129883,293.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5321283340454102,0.050000000745058,0.2295275330543518,291.1381530761719,291.1499938964844,268.1400146484375,266.7284545898437,282.466552734375,293.6474609375,291.1380310058594,1.0,0.235960766673088,0.7602673172950745,0.7602673172950745,1.0,1.0,-1.1621389389038086,0.5097060799598694,0.6524328589439392,0.1469044536352157,0.0,0.0,0.4615805149078369,32.9071159362793,40.0,-2.082692861557007,-10154.873046875,154.14620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95458984375,306.7572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.02734375,18000.0,0.0,0.0,0.2285664528608322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3916475772857666,0.3916525840759277,-5.019724085286725e-06,0.0,0.0002319658960914,0.0,0.0,20.00255012512207,0.0,0.0,0.0,0.3346301019191742,4.0,0.0,1.0
410520,293.0894470214844,297.1499938964844,293.1499938964844,0.0763198211789131,-1852.1529541015625,304.14373779296875,0.7402786016464233,0.1302585005760193,0.117722176015377,293.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5287660956382751,0.050000000745058,0.0484188385307788,293.0732116699219,297.1499938964844,293.1499938964844,0.2068739831447601,-3188.546142578125,304.1412353515625,0.9694957137107848,0.2897316813468933,0.2027013599872589,293.1014709472656,297.1499938964844,293.1499938964844,0.2077862471342086,-4331.3876953125,304.1440124511719,0.9704758524894714,0.2905011177062988,0.2752951979637146,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5287660956382751,0.050000000745058,0.2296781241893768,291.137451171875,291.1499938964844,268.1300048828125,266.7196350097656,282.4667358398437,293.6552124023437,291.1373291015625,1.0,0.2375648468732834,0.7600377798080444,0.7600377798080444,1.0,1.0,-1.165141463279724,0.5110136270523071,0.6541278958320618,0.1474692076444625,0.0,0.0,0.4624883532524109,33.7468376159668,43.0,-2.021828413009644,-10180.16015625,156.6711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,306.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.982421875,18000.0,0.0,0.0,0.2289552837610244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3929009437561035,0.392905980348587,-5.025111931900028e-06,0.0,0.0002323605003766,0.0,0.0,20.09978485107422,0.0,0.0,0.0,0.3350090086460113,4.0,0.0,1.0
410580,293.0893249511719,297.1499938964844,293.1499938964844,0.076965607702732,-1863.974609375,304.1437072753906,0.7376773357391357,0.1310510635375976,0.11846774071455,293.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5251893401145935,0.050000000745058,0.0484543964266777,293.0734558105469,297.1499938964844,293.1499938964844,0.2077485173940658,-3199.260498046875,304.1412658691406,0.9648945927619934,0.2906545996665954,0.2033719718456268,293.1012268066406,297.1499938964844,293.1499938964844,0.2084231376647949,-4341.96435546875,304.1439514160156,0.9656092524528505,0.2911636531352997,0.2759546637535095,293.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5251893401145935,0.050000000745058,0.22984679043293,291.1367492675781,291.1499938964844,268.1199951171875,266.71075439453125,282.46697998046875,293.6630859375,291.1366577148437,1.0,0.239301711320877,0.7598082423210144,0.7598082423210144,1.0,1.0,-1.1681805849075315,0.5123367309570312,0.6558439135551453,0.1480447798967361,0.0,0.0,0.4634405970573425,34.683616638183594,43.0,-1.9530448913574217,-10205.7158203125,159.4119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,306.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.978515625,18000.0,0.0,0.0,0.2293623089790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3942229151725769,0.3942279517650604,-5.030839474784443e-06,0.0,0.0002327735855942,0.0,0.0,20.202783584594727,0.0,0.0,0.0,0.3354094624519348,4.0,0.0,1.0
410640,293.0892028808594,297.1499938964844,293.1499938964844,0.0776124820113182,-1875.835205078125,304.1436767578125,0.734901487827301,0.1318432837724685,0.1192159205675125,293.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.521515965461731,0.050000000745058,0.048493031412363,293.07373046875,297.1499938964844,293.1499938964844,0.2086215913295745,-3209.94580078125,304.1412658691406,0.9598722457885742,0.2915723919868469,0.2040410786867141,293.1009826660156,297.1499938964844,293.1499938964844,0.2090636789798736,-4352.591796875,304.1438903808594,0.960311770439148,0.2918268144130707,0.2766177654266357,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.521515965461731,0.050000000745058,0.2300300598144531,291.1361083984375,291.1499938964844,268.1099853515625,266.7018127441406,282.46728515625,293.6710510253906,291.135986328125,1.0,0.241141602396965,0.7595787048339844,0.7595787048339844,1.0,1.0,-1.1712496280670166,0.5136725306510925,0.6575770974159241,0.1486294865608215,0.0,0.0,0.4644326269626617,35.69886779785156,46.0,-1.8735566139221191,-10231.525390625,162.33116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,306.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0,18000.0,0.0,0.0,0.2297889292240142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3956075012683868,0.3956125378608703,-5.03688079334097e-06,0.0,0.000233206548728,0.0,0.0,20.31112098693848,0.0,0.0,0.0,0.3358296155929565,4.0,0.0,1.0
410700,293.0890808105469,297.1499938964844,293.1499938964844,0.0782602876424789,-1887.7305908203125,304.1436462402344,0.7319896817207336,0.1326351910829544,0.1199665740132331,293.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5177935361862183,0.050000000745058,0.0485346131026744,293.0740051269531,297.1499938964844,293.1499938964844,0.2094928324222564,-3220.597900390625,304.1412658691406,0.9544773697853088,0.292484849691391,0.2047085613012313,293.10076904296875,297.1499938964844,293.1499938964844,0.2097075581550598,-4363.26513671875,304.1438293457031,0.9546332359313964,0.2924906313419342,0.2772844433784485,293.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5177935361862183,0.050000000745058,0.2302273064851761,291.135498046875,291.1499938964844,268.1000061035156,266.6928405761719,282.4676513671875,293.6790771484375,291.1353759765625,1.0,0.243077278137207,0.7593491673469543,0.7593491673469543,1.0,1.0,-1.174346923828125,0.5150204300880432,0.6593265533447266,0.1492228358983993,0.0,0.0,0.4654638171195984,36.78922653198242,46.0,-1.7737196683883667,-10257.5966796875,165.42327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,306.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.060546875,18000.0,0.0,0.0,0.2302378267049789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3970559537410736,0.3970609903335571,-5.043248620495433e-06,0.0,0.0002336621255381,0.0,0.0,20.42496490478516,0.0,0.0,0.0,0.3362699449062347,4.0,0.0,1.0
410760,293.0889892578125,297.1499938964844,293.1499938964844,0.0789085924625396,-1899.65234375,304.14361572265625,0.7290112972259521,0.1334268152713775,0.1207192614674568,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5140957832336426,0.050000000745058,0.0485786125063896,293.07427978515625,297.1499938964844,293.1499938964844,0.210362046957016,-3231.214111328125,304.1412658691406,0.9488269686698914,0.2933926284313202,0.205374464392662,293.1005554199219,297.1499938964844,293.1499938964844,0.2103540301322937,-4373.97119140625,304.1437683105469,0.948692500591278,0.2931551039218902,0.2779541015625,293.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5140957832336426,0.050000000745058,0.2304360270500183,291.1349182128906,291.1499938964844,268.0899963378906,266.68377685546875,282.46807861328125,293.68719482421875,291.13482666015625,1.0,0.2450871467590332,0.7591085433959961,0.7591085433959961,1.0,1.0,-1.1774673461914062,0.5163764953613281,0.6610907912254333,0.1498219072818756,0.0,0.0,0.4665270745754242,37.94123458862305,49.0,-1.646052360534668,-10283.8818359375,168.6611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,306.7724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.181640625,18000.0,0.0,0.0,0.2307089418172836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3985593914985657,0.3985644280910492,-5.04991066918592e-06,0.0,0.0002341402432648,0.0,0.0,20.54368782043457,0.0,0.0,0.0,0.3367278277873993,4.0,0.0,1.0
410820,293.0888977050781,297.1499938964844,293.1499938964844,0.0795571357011795,-1911.5947265625,304.1435852050781,0.7259929180145264,0.1342181265354156,0.1214737445116043,293.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5104573965072632,0.050000000745058,0.0486248098313808,293.0745544433594,297.1499938964844,293.1499938964844,0.2112288177013397,-3241.789306640625,304.1412658691406,0.9429944157600404,0.2942955791950226,0.206038624048233,293.1003723144531,297.1499938964844,293.1499938964844,0.2110026776790619,-4384.7041015625,304.14373779296875,0.9425672292709352,0.2938202023506164,0.2786265909671783,293.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5104573965072632,0.050000000745058,0.230655163526535,291.1343994140625,291.1499938964844,268.0799865722656,266.6746826171875,282.46856689453125,293.69537353515625,291.13433837890625,1.0,0.2471613436937332,0.7588679194450378,0.7588679194450378,1.0,1.0,-1.1806082725524902,0.5177412629127502,0.66286700963974,0.1504274904727935,0.0,0.0,0.4676182270050049,39.14929962158203,49.0,-1.497382640838623,-10310.3681640625,172.03407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,306.7737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.388671875,18000.0,0.0,0.0,0.2312036305665969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4001130163669586,0.4001180529594421,-5.056853751739254e-06,0.0,0.0002346422988921,0.0,0.0,20.6669864654541,0.0,0.0,0.0,0.3372020125389099,4.0,0.0,1.0
410880,293.0888061523437,297.1499938964844,293.1499938964844,0.0802057608962059,-1923.553955078125,304.1435852050781,0.7229596376419067,0.1350091397762298,0.1222297623753547,293.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5069089531898499,0.050000000745058,0.0486729145050048,293.0748596191406,297.1499938964844,293.1499938964844,0.2120930254459381,-3252.322021484375,304.14129638671875,0.9370681047439576,0.295194000005722,0.2067009359598159,293.1001892089844,297.1499938964844,293.1499938964844,0.211653247475624,-4395.4580078125,304.1436767578125,0.936351239681244,0.2944859266281128,0.2793015539646148,293.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5069089531898499,0.050000000745058,0.2308833599090576,291.1339416503906,291.1499938964844,268.07000732421875,266.6655578613281,282.4690856933594,293.7035827636719,291.1338806152344,1.0,0.2492876797914505,0.7586272954940796,0.7586272954940796,1.0,1.0,-1.1837666034698486,0.5191134810447693,0.6646531820297241,0.1510388851165771,0.0,0.0,0.4687331616878509,40.406009674072266,52.0,-1.3429831266403198,-10337.03125,175.52720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9255676269531,306.7746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.677734375,18000.0,0.0,0.0,0.2317218333482742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4017099440097809,0.4017149806022644,-5.06404876432498e-06,0.0,0.0002351681905565,0.0,0.0,20.794357299804688,0.0,0.0,0.0,0.3376904428005218,4.0,0.0,1.0
410940,293.0887145996094,297.1499938964844,293.1499938964844,0.0808543115854263,-1935.5264892578125,304.1435852050781,0.7199200987815857,0.1357998102903366,0.122987113893032,293.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5034641027450562,0.050000000745058,0.0487227402627468,293.0751647949219,297.1499938964844,293.1499938964844,0.2129544615745544,-3262.810546875,304.14129638671875,0.931123912334442,0.296087771654129,0.2073612809181213,293.1000061035156,297.1499938964844,293.1499938964844,0.2123055011034011,-4406.23095703125,304.1436462402344,0.9301270246505736,0.2951522469520569,0.2799788117408752,293.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5034641027450562,0.050000000745058,0.2311197072267532,291.1335754394531,291.1499938964844,268.0599975585937,266.6563720703125,282.4696350097656,293.7118835449219,291.1335144042969,1.0,0.2514580190181732,0.7583867311477661,0.7583867311477661,1.0,1.0,-1.1869404315948486,0.5204922556877136,0.6664481163024902,0.1516554802656173,0.0,0.0,0.4698687493801117,41.70660018920898,52.0,-1.1814312934875488,-10363.8681640625,179.13125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170837402344,306.7751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.04296875,18000.0,0.0,0.0,0.2322640120983123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.403346300125122,0.4033513963222503,-5.071479790785816e-06,0.0,0.0002357184421271,0.0,0.0,20.925535202026367,0.0,0.0,0.0,0.3381919860839844,4.0,0.0,1.0
411000,293.0886535644531,297.1499938964844,293.1499938964844,0.0815025866031646,-1947.5076904296875,304.1435546875,0.7168832421302795,0.1365901231765747,0.1237455308437347,293.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.50013267993927,0.050000000745058,0.0487740337848663,293.075439453125,297.1499938964844,293.1499938964844,0.213812917470932,-3273.251708984375,304.1413269042969,0.9252485632896424,0.2969770729541778,0.2080195546150207,293.0998229980469,297.1499938964844,293.1499938964844,0.2129590958356857,-4417.015625,304.14361572265625,0.923989236354828,0.2958191633224487,0.2806580662727356,293.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.50013267993927,0.050000000745058,0.2313630133867263,291.1332397460937,291.1499938964844,268.04998779296875,266.64715576171875,282.47021484375,293.72021484375,291.1332092285156,1.0,0.2536621391773224,0.7581461071968079,0.7581461071968079,1.0,1.0,-1.190126657485962,0.5218763947486877,0.6682502031326294,0.1522765457630157,0.0,0.0,0.4710196852684021,43.04462814331055,55.0,-1.0115278959274292,-10390.86328125,182.83319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9080810546875,306.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.490234375,18000.0,0.0,0.0,0.2328291237354278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4050151705741882,0.4050202667713165,-5.079118182038656e-06,0.0,0.00023629196221,0.0,0.0,21.06000518798828,0.0,0.0,0.0,0.3387045562267303,4.0,0.0,1.0
411060,293.0885925292969,297.1499938964844,293.1499938964844,0.0821504369378089,-1959.4935302734373,304.1435546875,0.7138442397117615,0.1373800337314605,0.1245048567652702,293.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4969098567962646,0.050000000745058,0.0488266497850418,293.07574462890625,297.1499938964844,293.1499938964844,0.2146681249141693,-3283.642578125,304.141357421875,0.9195138216018676,0.2978618741035461,0.2086756527423858,293.09967041015625,297.1499938964844,293.1499938964844,0.213613748550415,-4427.80859375,304.1435852050781,0.9180182814598083,0.2964866161346435,0.2813391983509063,293.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4969098567962646,0.050000000745058,0.2316126078367233,291.1329650878906,291.1499938964844,268.0400085449219,266.63787841796875,282.4708557128906,293.7286071777344,291.1329345703125,1.0,0.2558940649032593,0.7578948140144348,0.7578948140144348,1.0,1.0,-1.1933237314224243,0.5232636332511902,0.6700600981712341,0.1529000252485275,0.0,0.0,0.4721818268299103,44.41650390625,55.0,-0.8281248211860657,-10417.98828125,186.62594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,306.77569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.029296875,18000.0,0.0,0.0,0.2334169447422027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.406711220741272,0.4067162871360779,-5.086943019705359e-06,0.0,0.0002368885179748,0.0,0.0,21.197383880615234,0.0,0.0,0.0,0.3392266035079956,4.0,0.0,1.0
411120,293.0885314941406,297.1499938964844,293.1499938964844,0.0827976763248443,-1971.4801025390625,304.1435546875,0.71080082654953,0.1381694674491882,0.1252648532390594,293.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4937881231307983,0.050000000745058,0.0488803945481777,293.0760498046875,297.1499938964844,293.1499938964844,0.2155198454856872,-3293.980712890625,304.1413879394531,0.9139983057975768,0.2987422347068786,0.2093294709920883,293.0995178222656,297.1499938964844,293.1499938964844,0.2142691314220428,-4438.603515625,304.1435546875,0.9123021960258484,0.2971545755863189,0.2820219099521637,293.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4937881231307983,0.050000000745058,0.2318675518035888,291.1327819824219,291.1499938964844,268.0299987792969,266.6285705566406,282.47149658203125,293.73699951171875,291.1327819824219,1.0,0.2581460475921631,0.7576435208320618,0.7576435208320618,1.0,1.0,-1.196529507637024,0.5246545076370239,0.6718749403953552,0.1535267829895019,0.0,0.0,0.4733492732048034,45.817195892333984,58.0,-0.6399422287940979,-10445.22265625,190.4992218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,306.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.671875,18000.0,0.0,0.0,0.2340258508920669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4084261059761047,0.408431202173233,-5.094920197734609e-06,0.0,0.0002375064796069,0.0,0.0,21.337034225463867,0.0,0.0,0.0,0.3397555947303772,4.0,0.0,1.0
411180,293.0884704589844,297.1499938964844,293.1499938964844,0.083444245159626,-1983.4652099609373,304.1435546875,0.7077447772026062,0.1389583945274353,0.1260253489017486,293.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4907502830028534,0.050000000745058,0.0489351488649845,293.07635498046875,297.1499938964844,293.1499938964844,0.2163680344820022,-3304.265380859375,304.1413879394531,0.908769428730011,0.2996180653572082,0.2099808901548385,293.099365234375,297.1499938964844,293.1499938964844,0.2149252295494079,-4449.40087890625,304.1435241699219,0.9069183468818665,0.2978229820728302,0.2827061116695404,293.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4907502830028534,0.050000000745058,0.2321272790431976,291.1326599121094,291.1499938964844,268.0199890136719,266.6192321777344,282.4721984863281,293.7454528808594,291.1326599121094,1.0,0.2604132294654846,0.7573922276496887,0.7573922276496887,1.0,1.0,-1.199742317199707,0.5260484218597412,0.673693835735321,0.1541564911603927,0.0,0.0,0.474518746137619,47.24363708496094,58.0,-0.4600115716457367,-10472.55078125,194.4468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,306.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.41015625,18000.0,0.0,0.0,0.23465496301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4101539254188537,0.410159021615982,-5.103021521790652e-06,0.0,0.0002381449594395,0.0,0.0,21.478492736816406,0.0,0.0,0.0,0.3402898013591766,4.0,0.0,1.0
411240,293.08843994140625,297.1499938964844,293.1499938964844,0.0840900689363479,-1995.4466552734373,304.1435546875,0.7047419548034668,0.1397467106580734,0.1267861574888229,293.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4877766966819763,0.050000000745058,0.0489907599985599,293.0766906738281,297.1499938964844,293.1499938964844,0.2172126621007919,-3314.49658203125,304.14141845703125,0.9038960337638856,0.3004894852638244,0.2106298357248306,293.0992126464844,297.1499938964844,293.1499938964844,0.2155819088220596,-4460.19873046875,304.1435241699219,0.9019408822059632,0.2984917759895324,0.283391535282135,293.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4877766966819763,0.050000000745058,0.2323910742998123,291.1325988769531,291.1499938964844,268.010009765625,266.60986328125,282.4728698730469,293.7539367675781,291.1325988769531,1.0,0.2626899480819702,0.7571409344673157,0.7571409344673157,1.0,1.0,-1.2029603719711304,0.5274446606636047,0.6755157113075256,0.1547886580228805,0.0,0.0,0.4756867289543152,48.69196319580078,61.0,-0.2885637581348419,-10499.962890625,198.4608612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,306.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.228515625,18000.0,0.0,0.0,0.2353021949529647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4118890464305877,0.411894142627716,-5.111216978548328e-06,0.0,0.000238801818341,0.0,0.0,21.62129592895508,0.0,0.0,0.0,0.3408273756504059,4.0,0.0,1.0
411300,293.08837890625,297.1499938964844,293.1499938964844,0.0847350433468818,-2007.4215087890625,304.1435546875,0.7018300890922546,0.1405343562364578,0.1275471001863479,293.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4848416149616241,0.050000000745058,0.0490471310913562,293.0769958496094,297.1499938964844,293.1499938964844,0.2180535644292831,-3324.672607421875,304.1414489746094,0.8993501663208008,0.3013562858104706,0.2112761735916137,293.0990905761719,297.1499938964844,293.1499938964844,0.2162390500307083,-4470.9951171875,304.1434936523437,0.8972137570381165,0.2991609275341034,0.2840780615806579,293.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4848416149616241,0.050000000745058,0.2326584607362747,291.132568359375,291.1499938964844,268.0,266.6004638671875,282.4736022949219,293.762451171875,291.1325988769531,1.0,0.2649723887443542,0.7568896412849426,0.7568896412849426,1.0,1.0,-1.2061824798583984,0.5288426876068115,0.6773397922515869,0.1554228961467743,0.0,0.0,0.4768496751785278,50.15966796875,61.0,-0.1227541118860244,-10527.4521484375,202.5360870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,306.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.126953125,18000.0,0.0,0.0,0.2359662503004074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4136265814304352,0.4136317074298858,-5.119484740134794e-06,0.0,0.000239475746639,0.0,0.0,21.76505470275879,0.0,0.0,0.0,0.3413668870925903,4.0,0.0,1.0
411360,293.0883483886719,297.1499938964844,293.1499938964844,0.0853790715336799,-2019.38720703125,304.1435546875,0.6990143060684204,0.1413212567567825,0.1283079981803894,293.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4819174706935882,0.050000000745058,0.0491041466593742,293.0773010253906,297.1499938964844,293.1499938964844,0.2188905328512191,-3334.79150390625,304.1414794921875,0.8949551582336426,0.3022185266017914,0.2119197845458984,293.0989685058594,297.1499938964844,293.1499938964844,0.2168964445590973,-4481.78662109375,304.1434936523437,0.89263916015625,0.2998303472995758,0.2847655117511749,293.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4819174706935882,0.050000000745058,0.232928916811943,291.13262939453125,291.1499938964844,267.989990234375,266.5910339355469,282.4743347167969,293.7709655761719,291.1326599121094,1.0,0.2672565579414367,0.75662761926651,0.75662761926651,1.0,1.0,-1.2094069719314575,0.5302401781082153,0.679166853427887,0.1560571640729904,0.0,0.0,0.478003591299057,51.6439208984375,64.0,0.0431959852576255,-10554.984375,206.66656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85125732421875,306.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.109375,18000.0,0.0,0.0,0.2366449832916259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.415360689163208,0.4153658151626587,-5.127797066961648e-06,0.0,0.0002401645760983,0.0,0.0,21.90928840637207,0.0,0.0,0.0,0.3419064581394195,4.0,0.0,1.0
411420,293.0883178710937,297.1499938964844,293.1499938964844,0.086022712290287,-2031.3546142578125,304.1435546875,0.6962970495223999,0.1421069502830505,0.1290686428546905,293.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4789738953113556,0.050000000745058,0.0491617172956466,293.0774841308594,297.1499938964844,293.1499938964844,0.2197315245866775,-3344.953857421875,304.1415100097656,0.8907142877578735,0.3031026721000671,0.2125658243894577,293.09893798828125,297.1499938964844,293.1499938964844,0.2175516784191131,-4492.5341796875,304.1434936523437,0.888216495513916,0.3004823923110962,0.2854491174221039,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4789738953113556,0.050000000745058,0.2332020103931427,291.1326599121094,291.1499938964844,267.9800109863281,266.5815734863281,282.4721374511719,293.7747497558594,291.13262939453125,1.0,0.269539326429367,0.7563655972480774,0.7563655972480774,1.0,1.0,-1.2126336097717283,0.531638503074646,0.6809951066970825,0.1566927582025528,0.0,0.0,0.4791543781757355,53.14240264892578,64.0,-0.3319101333618164,-10583.8427734375,210.84767150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,306.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.13671875,18000.0,0.0,0.0,0.2373368144035339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4170874357223511,0.4170925915241241,-5.1361257646931335e-06,0.0,0.0002408666914561,0.0,0.0,22.053640365600582,0.0,0.0,0.0,0.3424450159072876,4.0,0.0,1.0
