time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411480,293.0883178710937,297.1499938964844,293.1499938964844,0.0866741612553596,-2043.494873046875,304.1435241699219,0.6936767101287842,0.1428913027048111,0.1298276036977768,293.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4759787023067474,0.050000000745058,0.0492197684943676,293.07733154296875,297.1499938964844,293.1499938964844,0.2206419110298156,-3355.990966796875,304.1413879394531,0.8866776823997498,0.3040526211261749,0.2132485508918762,293.0992126464844,297.1499938964844,293.1499938964844,0.2181975543498993,-4503.13720703125,304.1434936523437,0.8839116096496582,0.3010783493518829,0.2860949039459228,293.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4759787023067474,0.050000000745058,0.233477383852005,291.13153076171875,291.1499938964844,267.9700012207031,266.57208251953125,282.465576171875,293.770263671875,291.13116455078125,1.0,0.2718179225921631,0.7561035752296448,0.7561035752296448,1.0,1.0,-1.2158600091934204,0.5330367684364319,0.6828231811523438,0.1573293060064315,0.0,0.0,0.4804892838001251,54.65312576293945,67.0,-2.518151044845581,-10615.0126953125,215.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,306.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.650390625,18000.0,0.0,0.0,0.2380438446998596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4189164042472839,0.4189215302467346,-5.144650913280202e-06,0.0,0.000241584246396,0.0,0.0,22.20598602294922,0.0,0.0,0.0,0.3430157303810119,4.0,0.0,1.0
411540,293.0877990722656,297.1499938964844,293.1499938964844,0.0873611867427825,-2056.322265625,304.1434631347656,0.6912277340888977,0.143775001168251,0.1306246072053909,293.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4728980362415313,0.050000000745058,0.0492782369256019,293.0775756835937,297.1499938964844,293.1499938964844,0.2215685993432998,-3367.219482421875,304.1412658691406,0.8827934861183167,0.3049254417419433,0.2139329761266708,293.0996398925781,297.1499938964844,293.1499938964844,0.2188140600919723,-4513.248046875,304.1435546875,0.8797162175178528,0.3016327321529388,0.2866944074630737,293.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4728980362415313,0.050000000745058,0.2337547391653061,291.129638671875,291.1499938964844,267.9599914550781,266.5625915527344,282.45904541015625,293.7658996582031,291.1293334960937,1.0,0.274089902639389,0.7558415532112122,0.7558415532112122,1.0,1.0,-1.219080924987793,0.5344327688217163,0.6846481561660767,0.1579654961824417,0.0,0.0,0.4820424318313598,56.174564361572266,67.0,-3.51172137260437,-10649.4150390625,219.3432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82568359375,306.7799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.75390625,18000.0,0.0,0.0,0.238770306110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4210740625858307,0.4210792183876037,-5.154283371666679e-06,0.0,0.0002423215046292,0.0,0.0,22.384849548339844,0.0,0.0,0.0,0.3436807096004486,4.0,0.0,1.0
411600,293.0867614746094,297.1499938964844,293.1499938964844,0.088127002120018,-2070.628662109375,304.14324951171875,0.6890676617622375,0.1447661966085434,0.13152377307415,293.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4696984887123108,0.050000000745058,0.0493370592594146,293.0783996582031,297.1499938964844,293.1499938964844,0.2223918139934539,-3377.13623046875,304.141357421875,0.8789534568786621,0.3056799471378326,0.2145420014858245,293.1002197265625,297.1499938964844,293.1499938964844,0.2193894684314727,-4522.64990234375,304.1436767578125,0.8756469488143921,0.3021605014801025,0.2872629463672638,293.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4696984887123108,0.050000000745058,0.2340337634086609,291.1283569335937,291.1499938964844,267.95001220703125,266.5530700683594,282.4525756835937,293.76153564453125,291.1282043457031,1.0,0.2763534188270569,0.7555795311927795,0.7555795311927795,1.0,1.0,-1.2222988605499268,0.5358274579048157,0.6864713430404663,0.1586018651723861,0.0,0.0,0.4836151301860809,57.70497131347656,70.0,-3.110460996627808,-10685.484375,223.65020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81646728515625,306.7839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.873046875,18000.0,0.0,0.0,0.2395202368497848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4234222173690796,0.4234273731708526,-5.165147740626708e-06,0.0,0.0002430825843475,0.0,0.0,22.581880569458008,0.0,0.0,0.0,0.3444050848484039,4.0,0.0,1.0
411660,293.08551025390625,297.1499938964844,293.1499938964844,0.0889491364359855,-2085.990478515625,304.1429748535156,0.6871315836906433,0.1458121687173843,0.1324955821037292,293.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4663431048393249,0.050000000745058,0.0493962280452251,293.07958984375,297.1499938964844,293.1499938964844,0.2231208086013794,-3385.8720703125,304.1416015625,0.8751635551452637,0.3063541650772095,0.2150819599628448,293.100830078125,297.1499938964844,293.1499938964844,0.2199355363845825,-4531.54931640625,304.1438293457031,0.8717086315155029,0.3026694059371948,0.2878101766109466,293.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4663431048393249,0.050000000745058,0.234314426779747,291.1276550292969,291.1499938964844,267.94000244140625,266.54351806640625,282.44610595703125,293.7572326660156,291.1275634765625,1.0,0.2786062955856323,0.7553088068962097,0.7553088068962097,1.0,1.0,-1.2254958152770996,0.5372115969657898,0.6882842183113098,0.1592333018779754,0.0,0.0,0.4851766228675842,59.24400329589844,70.0,-2.460228443145752,-10721.4560546875,227.98880004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,306.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.6953125,18000.0,0.0,0.0,0.2402953207492828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4257970750331878,0.4258022308349609,-5.176607373869047e-06,0.0,0.0002438692026771,0.0,0.0,22.783960342407227,0.0,0.0,0.0,0.3451462686061859,4.0,0.0,1.0
411720,293.084228515625,297.1499938964844,293.1499938964844,0.0897987261414527,-2101.865966796875,304.1427307128906,0.6853422522544861,0.1468820720911026,0.1335018426179886,293.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4627963602542877,0.050000000745058,0.0494557172060012,293.0809631347656,297.1499938964844,293.1499938964844,0.2237905114889145,-3393.87255859375,304.14190673828125,0.8714556097984314,0.3069769442081451,0.2155772298574447,293.1014709472656,297.1499938964844,293.1499938964844,0.2204641997814178,-4540.1552734375,304.1439819335937,0.8679037690162659,0.3031648993492126,0.2883427739143371,293.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4627963602542877,0.050000000745058,0.2345966249704361,291.1271667480469,291.1499938964844,267.92999267578125,266.5339660644531,282.439697265625,293.7529296875,291.1271057128906,1.0,0.2808467149734497,0.7550381422042847,0.7550381422042847,1.0,1.0,-1.228662133216858,0.5385820269584656,0.6900801062583923,0.1598588079214096,0.0,0.0,0.4867502748966217,60.79092025756836,73.0,-1.8804786205291748,-10757.3310546875,232.3538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7965087890625,306.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9921875,18000.0,0.0,0.0,0.2410934716463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4281929135322571,0.4281981289386749,-5.188358500163304e-06,0.0,0.0002446792204864,0.0,0.0,22.98959732055664,0.0,0.0,0.0,0.34589883685112,4.0,0.0,1.0
411780,293.0829772949219,297.1499938964844,293.1499938964844,0.0906608030200004,-2117.971435546875,304.1424865722656,0.6836625337600708,0.1479616910219192,0.1345242708921432,293.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4592350423336029,0.050000000745058,0.0495154820382595,293.0824279785156,297.1499938964844,293.1499938964844,0.2244169563055038,-3401.340576171875,304.1422424316406,0.8678467273712158,0.3075634241104126,0.2160413116216659,293.1021423339844,297.1499938964844,293.1499938964844,0.2209783643484115,-4548.51806640625,304.1441650390625,0.8642326593399048,0.3036495447158813,0.2888639867305755,293.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4592350423336029,0.050000000745058,0.2348801344633102,291.1268310546875,291.1499938964844,267.9200134277344,266.5244140625,282.43328857421875,293.7486877441406,291.1268005371094,1.0,0.283073216676712,0.7547674179077148,0.7547674179077148,1.0,1.0,-1.2317951917648315,0.5399377346038818,0.6918575167655945,0.1604778915643692,0.0,0.0,0.4883286356925964,62.34449005126953,73.0,-1.2994778156280518,-10793.2265625,236.7416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862548828125,306.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.451171875,18000.0,0.0,0.0,0.2419135868549347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.430616170167923,0.4306213855743408,-5.200364284974057e-06,0.0,0.0002455115318298,0.0,0.0,23.199119567871094,0.0,0.0,0.0,0.3466624915599823,4.0,0.0,1.0
411840,293.0821533203125,297.1499938964844,293.1499938964844,0.0915083736181259,-2133.79833984375,304.1423034667969,0.6820206642150879,0.1489692479372024,0.1355273574590683,293.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4558183252811432,0.050000000745058,0.0495755709707737,293.0839233398437,297.1499938964844,293.1499938964844,0.2250185906887054,-3408.51025390625,304.142578125,0.8643432259559631,0.3081258833408355,0.216485396027565,293.1028137207031,297.1499938964844,293.1499938964844,0.2214855104684829,-4556.767578125,304.144287109375,0.8606880903244019,0.3041258156299591,0.2893766760826111,293.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4558183252811432,0.050000000745058,0.2351651787757873,291.12646484375,291.1499938964844,267.9100036621094,266.5148620605469,282.4227600097656,293.7376403808594,291.1263732910156,1.0,0.285284012556076,0.754496693611145,0.754496693611145,1.0,1.0,-1.2348670959472656,0.5412659645080566,0.693601131439209,0.1610850989818573,0.0,0.0,0.489929735660553,63.90564727783203,76.0,-1.6015832424163818,-10830.7744140625,241.1434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7759704589844,306.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.927734375,18000.0,0.0,0.0,0.2427543103694915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4330626428127289,0.4330678582191467,-5.212574251345359e-06,0.0,0.0002463647688273,0.0,0.0,23.412090301513672,0.0,0.0,0.0,0.3474360406398773,4.0,0.0,1.0
411900,293.0824279785156,297.1499938964844,293.1499938964844,0.0922593176364898,-2147.8115234375,304.142333984375,0.6801982522010803,0.1497752070426941,0.1364012211561203,293.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4525215327739715,0.050000000745058,0.0496363677084445,293.0854187011719,297.1499938964844,293.1499938964844,0.2256225049495697,-3415.732421875,304.142822265625,0.8609232306480408,0.3086715340614319,0.2169153392314911,293.1034545898437,297.1499938964844,293.1499938964844,0.2220069468021392,-4565.283203125,304.1443786621094,0.8572415113449097,0.3045949637889862,0.289882630109787,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4525215327739715,0.050000000745058,0.2354535609483719,291.1250915527344,291.1499938964844,267.8999938964844,266.5052795410156,282.4084167480469,293.71929931640625,291.1247253417969,1.0,0.2874742448329925,0.75422602891922,0.75422602891922,1.0,1.0,-1.2377443313598633,0.542506754398346,0.6952375769615173,0.1616531163454055,0.0,0.0,0.491725891828537,65.48230743408203,76.0,-3.2418994903564453,-10869.92578125,245.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7654724121094,306.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.74609375,18000.0,0.0,0.0,0.2436180859804153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4356578290462494,0.4356630444526672,-5.22525078849867e-06,0.0,0.0002472413762006,0.0,0.0,23.63813209533692,0.0,0.0,0.0,0.348257452249527,4.0,0.0,1.0
411960,293.0834045410156,297.1499938964844,293.1499938964844,0.092883251607418,-2159.43017578125,304.1426086425781,0.6781564950942993,0.150444284081459,0.1371196806430816,293.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.4493444859981537,0.050000000745058,0.0496978387236595,293.0868530273437,297.1499938964844,293.1499938964844,0.2262168377637863,-3422.84228515625,304.1430358886719,0.8575936555862427,0.3092078268527984,0.217336967587471,293.1040954589844,297.1499938964844,293.1499938964844,0.2225250303745269,-4573.74365234375,304.1444702148437,0.8538925051689148,0.3050580024719238,0.2903831601142883,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.4493444859981537,0.050000000745058,0.2357451468706131,291.1234130859375,291.1499938964844,267.8900146484375,266.4956970214844,282.3940734863281,293.70074462890625,291.1231689453125,1.0,0.2896403670310974,0.7539462447166443,0.7539462447166443,1.0,1.0,-1.2404009103775024,0.5436473488807678,0.6967536211013794,0.1621736139059066,0.0,0.0,0.4936719834804535,67.07323455810547,79.0,-3.363476753234864,-10911.0517578125,249.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7546081542969,306.8069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.91796875,18000.0,0.0,0.0,0.2445067167282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4385587871074676,0.4385640323162079,-5.2392188081284985e-06,0.0,0.0002481432456988,0.0,0.0,23.891462326049805,0.0,0.0,0.0,0.3491697311401367,4.0,0.0,1.0
412020,293.08465576171875,297.1499938964844,293.1499938964844,0.0934212058782577,-2169.416748046875,304.1429748535156,0.6760267615318298,0.1510372459888458,0.1377439051866531,293.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4463023841381073,0.050000000745058,0.0497596152126789,293.0882263183594,297.1499938964844,293.1499938964844,0.2267841845750808,-3429.610107421875,304.1432800292969,0.8543767929077148,0.3097374737262726,0.2177533656358719,293.104736328125,297.1499938964844,293.1499938964844,0.2230188250541687,-4581.77880859375,304.1445617675781,0.8506584763526917,0.3055149018764496,0.2908782362937927,293.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4463023841381073,0.050000000745058,0.2360381782054901,291.1226806640625,291.1499938964844,267.8800048828125,266.4861145019531,282.3800354003906,293.68267822265625,291.1226806640625,1.0,0.2917819917201996,0.7536664605140686,0.7536664605140686,1.0,1.0,-1.2429200410842896,0.5447262525558472,0.6981937289237976,0.1626650840044021,0.0,0.0,0.4955679476261139,68.67024230957031,79.0,-2.213998317718506,-10952.25,254.2005310058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74334716796875,306.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.955078125,18000.0,0.0,0.0,0.2454215288162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4415612518787384,0.4415664970874786,-5.254253210296156e-06,0.0,0.0002490716578904,0.0,0.0,24.157590866088867,0.0,0.0,0.0,0.35011887550354,4.0,0.0,1.0
412080,293.0860900878906,297.1499938964844,293.1499938964844,0.0939097851514816,-2178.469482421875,304.14337158203125,0.6738922595977783,0.1515865474939346,0.1383152604103088,293.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4434000253677368,0.050000000745058,0.0498214811086654,293.08953857421875,297.1499938964844,293.1499938964844,0.227332592010498,-3436.14111328125,304.1434936523437,0.8512800335884094,0.31026092171669,0.2181653827428817,293.1053466796875,297.1499938964844,293.1499938964844,0.2234949916601181,-4589.50830078125,304.1446838378906,0.8475448489189148,0.3059659600257873,0.2913677394390106,293.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4434000253677368,0.050000000745058,0.2363316565752029,291.1226501464844,291.1499938964844,267.8699951171875,266.4765014648437,282.3664855957031,293.6654052734375,291.1227111816406,1.0,0.2938996255397796,0.7533866763114929,0.7533866763114929,1.0,1.0,-1.2453559637069702,0.5457680225372314,0.6995879411697388,0.1631391197443008,0.0,0.0,0.4973936975002289,70.2685317993164,67.0,-1.014641284942627,-10992.1826171875,258.5141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320251464844,306.8203125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.919921875,18000.0,0.0,0.0,0.2463594675064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4445013701915741,0.4445066452026367,-5.269525445328327e-06,0.0,0.0002500235277693,0.0,0.0,24.42204475402832,0.0,0.0,0.0,0.3510587811470032,4.0,0.0,1.0
412140,293.0875244140625,297.1499938964844,293.1499938964844,0.0943206474184989,-2186.0537109375,304.1438293457031,0.6746811270713806,0.1521161794662475,0.1387982368469238,293.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4433623254299164,0.050000000745058,0.0498222932219505,293.0907287597656,297.1499938964844,293.1499938964844,0.2278126329183578,-3441.82177734375,304.143798828125,0.8516935706138611,0.3107910752296448,0.218530923128128,293.1059265136719,297.1499938964844,293.1499938964844,0.2239023447036743,-4596.0712890625,304.1449279785156,0.8478940725326538,0.3064174652099609,0.2917927205562591,293.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4433623254299164,0.050000000745058,0.2363355010747909,291.1231384277344,291.1499938964844,267.8599853515625,266.4669189453125,282.3537292480469,293.64923095703125,291.12335205078125,1.0,0.2937855124473572,0.7531068921089172,0.7531068921089172,1.0,1.0,-1.247061014175415,0.5464797616004944,0.7005812525749207,0.163466602563858,0.0,0.0,0.4991410076618194,70.31163024902344,67.0,0.7551494836807251,-11028.0859375,259.2602844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72119140625,306.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.732421875,18000.0,0.0,0.0,0.2473145127296447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4473614394664764,0.447366714477539,-5.284689905238338e-06,0.0,0.0002509928017389,0.0,0.0,24.68212890625,0.0,0.0,0.0,0.3519794344902038,4.0,0.0,1.0
412200,293.0888366699219,297.1499938964844,293.1499938964844,0.0946824178099632,-2192.703125,304.144287109375,0.6774824261665344,0.1526485234498977,0.1392359435558319,293.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4452528655529022,0.050000000745058,0.049781609326601,293.0917358398437,297.1499938964844,293.1499938964844,0.2282434403896331,-3446.887939453125,304.1441650390625,0.8545038104057312,0.31134894490242,0.2188790142536163,293.1064453125,297.1499938964844,293.1499938964844,0.2242501527070999,-4601.6220703125,304.14520263671875,0.8505956530570984,0.3068781495094299,0.2921814620494842,293.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4452528655529022,0.050000000745058,0.2361425161361694,291.1248779296875,291.1499938964844,267.8500061035156,266.4573669433594,282.34185791015625,293.634521484375,291.1253662109375,1.0,0.2926051914691925,0.7528271079063416,0.7528271079063416,1.0,1.0,-1.2483173608779907,0.5469913482666016,0.7013259530067444,0.163695752620697,0.0,0.0,0.500646710395813,69.29820251464844,55.0,3.368183135986328,-11060.173828125,257.5910339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118835449219,306.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.513671875,18000.0,0.0,0.0,0.2482747137546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4500099122524261,0.4500152170658111,-5.299294116412057e-06,0.0,0.000251967285294,0.0,0.0,24.926681518554688,0.0,0.0,0.0,0.352837473154068,4.0,0.0,1.0
412260,293.09002685546875,297.1499938964844,293.1499938964844,0.0950164198875427,-2198.826904296875,304.14471435546875,0.6819146275520325,0.1531887054443359,0.1396491527557373,293.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4487223327159881,0.050000000745058,0.0497101731598377,293.0924987792969,297.1499938964844,293.1499938964844,0.2286530286073684,-3451.69384765625,304.1444702148437,0.8592638969421387,0.31193608045578,0.2192242890596389,293.1068420410156,297.1499938964844,293.1499938964844,0.2245614826679229,-4606.560546875,304.1455078125,0.8552026152610779,0.3073494434356689,0.292548805475235,293.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4487223327159881,0.050000000745058,0.2358036637306213,291.1274719238281,291.1499938964844,267.8399963378906,266.4477844238281,282.3307800292969,293.62109375,291.1280212402344,1.0,0.2904897034168243,0.752551794052124,0.752551794052124,1.0,1.0,-1.2492741346359253,0.5473692417144775,0.701904833316803,0.1638622730970382,0.0,0.0,0.5018876791000366,67.50218963623047,55.0,5.383914947509766,-11087.7548828125,254.1401214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7049255371094,306.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.48046875,18000.0,0.0,0.0,0.2492280155420303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4522740542888641,0.4522793591022491,-5.31244359081029e-06,0.0,0.0002529347548261,0.0,0.0,25.13956642150879,0.0,0.0,0.0,0.3535820543766022,4.0,0.0,1.0
412320,293.0910949707031,297.1499938964844,293.1499938964844,0.0953350588679313,-2204.6669921875,304.1451110839844,0.6878683567047119,0.1537379920482635,0.1400463730096817,293.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4537245035171509,0.050000000745058,0.0496137589216232,293.09307861328125,297.1499938964844,293.1499938964844,0.2290594428777694,-3456.468994140625,304.1447448730469,0.8658758997917175,0.3125504553318023,0.2195707261562347,293.107177734375,297.1499938964844,293.1499938964844,0.2248548418283462,-4611.20947265625,304.1457824707031,0.861620306968689,0.3078315556049347,0.2929012179374695,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4537245035171509,0.050000000745058,0.2353463023900985,291.1302490234375,291.1499938964844,267.8299865722656,266.438232421875,282.3203430175781,293.6087341308594,291.1307983398437,1.0,0.2875933051109314,0.7522764205932617,0.7522764205932617,1.0,1.0,-1.2500008344650269,0.5476438999176025,0.7023568749427795,0.1639801561832428,0.0,0.0,0.5029272437095642,65.0706787109375,43.0,6.553028583526611,-11111.7265625,249.24517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7010498046875,306.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.716796875,18000.0,0.0,0.0,0.2501610517501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.454179048538208,0.4541843831539154,-5.323801815393381e-06,0.0,0.0002538816770538,0.0,0.0,25.32070541381836,0.0,0.0,0.0,0.3542152345180511,4.0,0.0,1.0
412380,293.092041015625,297.1499938964844,293.1499938964844,0.0956427827477455,-2210.30810546875,304.1454162597656,0.6953427195549011,0.1542961746454239,0.1404318064451217,293.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4603511393070221,0.050000000745058,0.0494963191449642,293.0934753417969,297.1499938964844,293.1499938964844,0.2294672578573227,-3461.270263671875,304.1449584960937,0.8744010329246521,0.3131898045539856,0.2199200540781021,293.107421875,297.1499938964844,293.1499938964844,0.2251361757516861,-4615.66943359375,304.14605712890625,0.8699163198471069,0.3083241581916809,0.2932427823543548,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4603511393070221,0.050000000745058,0.2347892373800277,291.1330261230469,291.1499938964844,267.82000732421875,266.4286804199219,282.3104248046875,293.59722900390625,291.1335754394531,1.0,0.2840120196342468,0.7520011067390442,0.7520011067390442,1.0,1.0,-1.2505407333374023,0.5478347539901733,0.702705979347229,0.1640584021806717,0.0,0.0,0.5037778615951538,62.10443878173828,43.0,7.183538913726807,-11132.9404296875,243.136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,306.8620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.619140625,18000.0,0.0,0.0,0.2510628700256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45576873421669,0.4557740688323974,-5.3334401854954194e-06,0.0,0.0002547969052102,0.0,0.0,25.473100662231445,0.0,0.0,0.0,0.3547463417053222,4.0,0.0,1.0
412440,293.0928955078125,297.1499938964844,293.1499938964844,0.0959427878260612,-2215.8095703125,304.1457214355469,0.7043082118034363,0.1548618972301483,0.1408088058233261,293.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4682767689228058,0.050000000745058,0.0493622869253158,293.0937805175781,297.1499938964844,293.1499938964844,0.2298783510923385,-3466.1181640625,304.1451110839844,0.884893536567688,0.3138502836227417,0.220272958278656,293.10760498046875,297.1499938964844,293.1499938964844,0.225409522652626,-4620.0078125,304.1462707519531,0.8801581263542175,0.308826208114624,0.2935770153999328,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4682767689228058,0.050000000745058,0.2341534346342086,291.13580322265625,291.1499938964844,267.8099975585937,266.41912841796875,282.3009338378906,293.5863952636719,291.1363525390625,1.0,0.2798566222190857,0.7517257332801819,0.7517257332801819,1.0,1.0,-1.2509379386901855,0.5479615330696106,0.7029764652252197,0.1641062349081039,0.0,0.0,0.5044463276863098,58.71612930297852,31.0,7.459449768066406,-11151.8955078125,236.0725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70416259765625,306.87225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.33203125,18000.0,0.0,0.0,0.2519242167472839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4570629298686981,0.4570682942867279,-5.341476025932934e-06,0.0,0.000255671038758,0.0,0.0,25.59834289550781,0.0,0.0,0.0,0.3551812767982483,4.0,0.0,1.0
412500,293.0936889648437,297.1499938964844,293.1499938964844,0.0962371677160263,-2221.211181640625,304.1459655761719,0.714627206325531,0.155433714389801,0.1411788910627365,293.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4762484431266784,0.050000000745058,0.0492143519222736,293.09393310546875,297.1499938964844,293.1499938964844,0.2302950173616409,-3471.04150390625,304.145263671875,0.897538959980011,0.3145293891429901,0.2206296622753143,293.1077575683594,297.1499938964844,293.1499938964844,0.2256786376237869,-4624.28759765625,304.1464538574219,0.8925492763519287,0.3093368709087372,0.293906033039093,293.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4762484431266784,0.050000000745058,0.2334516942501068,291.13848876953125,291.1499938964844,267.79998779296875,266.4096069335937,282.2917175292969,293.5761108398437,291.1390075683594,1.0,0.275185614824295,0.7514503598213196,0.7514503598213196,1.0,1.0,-1.25121808052063,0.548035740852356,0.7031822800636292,0.1641289442777633,0.0,0.0,0.5049433708190918,54.97429656982422,31.0,7.402243137359619,-11168.8369140625,228.2088165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113952636719,306.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.845703125,18000.0,0.0,0.0,0.2527364790439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4580657184123993,0.4580710530281067,-5.347914338926785e-06,0.0,0.0002564954047556,0.0,0.0,25.69650650024414,0.0,0.0,0.0,0.3555214405059814,4.0,0.0,1.0
412560,293.0943908691406,297.1499938964844,293.1499938964844,0.0965275689959526,-2226.544189453125,304.1461486816406,0.7258115410804749,0.1560094654560089,0.1415430009365081,293.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4843956232070923,0.050000000745058,0.0490555055439472,293.0940246582031,297.1499938964844,293.1499938964844,0.2307191342115402,-3476.061767578125,304.1453552246094,0.9130432605743408,0.3152237832546234,0.2209899425506591,293.1078491210937,297.1499938964844,293.1499938964844,0.225947231054306,-4628.5703125,304.1466064453125,0.9074029326438904,0.3098549842834472,0.2942316234111786,293.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4843956232070923,0.050000000745058,0.2326982021331787,291.1409912109375,291.1499938964844,267.7900085449219,266.40008544921875,282.2827453613281,293.5661926269531,291.1414489746094,1.0,0.2700699269771576,0.7511898875236511,0.7511898875236511,1.0,1.0,-1.2514071464538574,0.548071563243866,0.7033355832099915,0.1641344130039215,0.0,0.0,0.5052940845489502,50.954986572265625,25.0,7.082690715789795,-11184.181640625,219.71847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,306.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0,18000.0,0.0,0.0,0.2534934878349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4588094353675842,0.458814799785614,-5.352880179998465e-06,0.0,0.0002572636585682,0.0,0.0,25.770246505737305,0.0,0.0,0.0,0.3557767271995544,4.0,0.0,1.0
412620,293.09503173828125,297.1499938964844,293.1499938964844,0.096832238137722,-2232.1533203125,304.14630126953125,0.7369747161865234,0.1565851867198944,0.1419220119714737,293.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.49210986495018,0.050000000745058,0.0489100329577922,293.09405517578125,297.1499938964844,293.1499938964844,0.2311717122793197,-3481.439453125,304.1453552246094,0.9303044080734252,0.3159261047840118,0.2213687896728515,293.10791015625,297.1499938964844,293.1499938964844,0.2262382805347442,-4633.2431640625,304.1466979980469,0.9240571856498718,0.3103773593902588,0.2945764362812042,293.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.49210986495018,0.050000000745058,0.2320081293582916,291.1431579589844,291.1499938964844,267.7799987792969,266.390625,282.2738647460937,293.5566101074219,291.1435241699219,1.0,0.2654590606689453,0.7509294152259827,0.7509294152259827,1.0,1.0,-1.2517682313919067,0.5481855869293213,0.7035826444625854,0.1641729176044464,0.0,0.0,0.5055285096168518,47.27643203735352,25.0,6.311789512634277,-11199.32421875,212.01101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367553710937,306.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.254190981388092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4593293964862823,0.4593347311019897,-5.3565222515317146e-06,0.0,0.0002579715219326,0.0,0.0,25.82258033752441,0.0,0.0,0.0,0.3559580147266388,4.0,0.0,1.0
412680,293.0956726074219,297.1499938964844,293.1499938964844,0.0971451178193092,-2237.926025390625,304.1464233398437,0.7490217089653015,0.1571556478738784,0.142305240035057,293.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5002447366714478,0.050000000745058,0.0487718731164932,293.0940856933594,297.1499938964844,293.1499938964844,0.2316451072692871,-3487.079833984375,304.1453552246094,0.948476791381836,0.3166265785694122,0.2217546999454498,293.1079406738281,297.1499938964844,293.1499938964844,0.2265490889549255,-4638.26025390625,304.146728515625,0.9421409964561462,0.3109001517295837,0.29493048787117,293.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5002447366714478,0.050000000745058,0.2313527762889862,291.1447448730469,291.1499938964844,267.7699890136719,266.38116455078125,282.2650146484375,293.547119140625,291.14501953125,1.0,0.2609390318393707,0.7506688833236694,0.7506688833236694,1.0,1.0,-1.252212643623352,0.5483366250991821,0.7038760185241699,0.1642296761274337,0.0,0.0,0.5057169795036316,43.78424453735352,25.0,5.113576412200928,-11214.4599609375,204.72457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7540283203125,306.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.197265625,18000.0,0.0,0.0,0.254827618598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4597030878067016,0.4597084522247314,-5.35913113708375e-06,0.0,0.0002586176560726,0.0,0.0,25.86019325256348,0.0,0.0,0.0,0.3560895025730133,4.0,0.0,1.0
412740,293.0963134765625,297.1499938964844,293.1499938964844,0.0974775850772857,-2244.074462890625,304.1464538574219,0.7603510022163391,0.1577169150114059,0.142707273364067,293.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5078167915344238,0.050000000745058,0.0486598797142505,293.0941772460937,297.1499938964844,293.1499938964844,0.2321490943431854,-3493.10107421875,304.145263671875,0.9639062881469728,0.3173182606697082,0.2221568375825882,293.1080017089844,297.1499938964844,293.1499938964844,0.226892814040184,-4643.83984375,304.1466979980469,0.9577816128730774,0.3114201426506042,0.2953099608421325,293.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5078167915344238,0.050000000745058,0.2308215200901031,291.14581298828125,291.1499938964844,267.760009765625,266.3717041015625,282.256103515625,293.5376281738281,291.1459655761719,1.0,0.2574054896831512,0.750408411026001,0.750408411026001,1.0,1.0,-1.2529369592666626,0.5486141443252563,0.7043228149414062,0.164341926574707,0.0,0.0,0.5058881640434265,40.95809555053711,25.0,3.745142936706543,-11231.0146484375,198.9469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77362060546875,306.938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.603515625,18000.0,0.0,0.0,0.255404382944107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4600108861923218,0.4600162506103515,-5.36112156623858e-06,0.0,0.0002592029632069,0.0,0.0,25.890539169311523,0.0,0.0,0.0,0.3561955988407135,4.0,0.0,1.0
412800,293.09698486328125,297.1499938964844,293.1499938964844,0.0978204905986785,-2250.42529296875,304.146484375,0.7711743712425232,0.1582643538713455,0.1431158483028412,293.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5150887966156006,0.050000000745058,0.0485660471022129,293.0943298339844,297.1499938964844,293.1499938964844,0.2326706945896148,-3499.3408203125,304.1451721191406,0.9769049286842346,0.3179927766323089,0.2225628495216369,293.10809326171875,297.1499938964844,293.1499938964844,0.2272609770298004,-4649.8349609375,304.1466369628906,0.9711301326751708,0.3119337856769562,0.2957029640674591,293.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5150887966156006,0.050000000745058,0.2303764224052429,291.1462707519531,291.1499938964844,267.75,266.3623046875,282.2471008300781,293.5280456542969,291.14630126953125,1.0,0.2543837130069732,0.7501479387283325,0.7501479387283325,1.0,1.0,-1.2538318634033203,0.5489678978919983,0.7048640251159668,0.1644905060529709,0.0,0.0,0.5060892701148987,38.5941047668457,28.0,2.254873275756836,-11248.8076171875,194.2052459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7946472167969,306.9543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.2559258937835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4603142440319061,0.4603196084499359,-5.362857336876914e-06,0.0,0.0002597322454676,0.0,0.0,25.91952514648437,0.0,0.0,0.0,0.3562974035739898,4.0,0.0,1.0
412860,293.09771728515625,297.1499938964844,293.1499938964844,0.0981755927205085,-2257.009033203125,304.146484375,0.7802061438560486,0.1587962210178375,0.1435345709323883,293.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5211385488510132,0.050000000745058,0.048496626317501,293.0946044921875,297.1499938964844,293.1499938964844,0.2332085222005844,-3505.77978515625,304.14508056640625,0.9864505529403688,0.3186469376087188,0.2229740619659423,293.1082458496094,297.1499938964844,293.1499938964844,0.2276545166969299,-4656.2578125,304.1465148925781,0.9810113906860352,0.3124392628669739,0.2961136996746063,293.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5211385488510132,0.050000000745058,0.23004712164402,291.146240234375,291.1499938964844,267.739990234375,266.3529357910156,282.23797607421875,293.51837158203125,291.1462097167969,1.0,0.2522676289081573,0.749888002872467,0.749888002872467,1.0,1.0,-1.2549569606781006,0.5494256019592285,0.7055314183235168,0.164685308933258,0.0,0.0,0.5063387751579285,36.85114288330078,28.0,0.9137347936630248,-11268.41015625,190.8587341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81640625,306.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.2563973069190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.460673063993454,0.4606784284114837,-5.364689513953636e-06,0.0,0.0002602106833364,0.0,0.0,25.95290946960449,0.0,0.0,0.0,0.3564139604568481,4.0,0.0,1.0
412920,293.09844970703125,297.1499938964844,293.1499938964844,0.0985366329550743,-2263.705078125,304.1464538574219,0.7874954342842102,0.1593110263347625,0.1439562737941742,293.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.525969922542572,0.050000000745058,0.0484459362924099,293.094970703125,297.1499938964844,293.1499938964844,0.2337530851364135,-3512.298828125,304.1449890136719,0.993341624736786,0.3192776143550873,0.2233836352825164,293.1083984375,297.1499938964844,293.1499938964844,0.2280657142400741,-4662.974609375,304.1464233398437,0.9881808757781982,0.3129350841045379,0.2965346276760101,293.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.525969922542572,0.050000000745058,0.2298066616058349,291.1458435058594,291.1499938964844,267.7300109863281,266.34356689453125,282.2287902832031,293.5086364746094,291.145751953125,1.0,0.2507597208023071,0.7496280670166016,0.7496280670166016,1.0,1.0,-1.2562403678894043,0.5499542951583862,0.7062860727310181,0.1649128794670105,0.0,0.0,0.5066547989845276,35.584495544433594,31.0,-0.2730504870414734,-11289.4951171875,188.57618713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,306.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.2568263411521911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.461116760969162,0.4611221253871918,-5.366853656596504e-06,0.0,0.0002606461057439,0.0,0.0,25.993804931640625,0.0,0.0,0.0,0.3565563261508941,4.0,0.0,1.0
412980,293.0992431640625,297.1499938964844,293.1499938964844,0.0988996773958206,-2270.438232421875,304.1464538574219,0.7930607199668884,0.15980926156044,0.1443774253129959,293.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5295581817626953,0.050000000745058,0.0484106615185737,293.0954284667969,297.1499938964844,293.1499938964844,0.2342929095029831,-3518.75732421875,304.1449279785156,0.998120367527008,0.3198855221271515,0.2237846106290817,293.1086120605469,297.1499938964844,293.1499938964844,0.2284885793924331,-4669.8818359375,304.14630126953125,0.993167519569397,0.3134210407733917,0.2969617247581482,293.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5295581817626953,0.050000000745058,0.2296393364667892,291.1451721191406,291.1499938964844,267.7200012207031,266.3342590332031,282.2195129394531,293.49884033203125,291.14501953125,1.0,0.2497884035110473,0.7493681311607361,0.7493681311607361,1.0,1.0,-1.257636785507202,0.5505340099334717,0.7071027755737305,0.1651631891727447,0.0,0.0,0.5070439577102661,34.70966339111328,31.0,-1.1640007495880127,-11311.8857421875,187.16441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8589782714844,307.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.2572196125984192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4616713225841522,0.461676687002182,-5.3695239330409095e-06,0.0,0.0002610452065709,0.0,0.0,26.044822692871094,0.0,0.0,0.0,0.3567332625389099,4.0,0.0,1.0
413040,293.1000671386719,297.1499938964844,293.1499938964844,0.099261999130249,-2277.147705078125,304.1464233398437,0.7964584231376648,0.1602935492992401,0.1448007673025131,293.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.531527042388916,0.050000000745058,0.0483920834958553,293.0953063964844,297.1499938964844,293.1499938964844,0.2337738275527954,-3512.029541015625,304.1468200683594,0.9990000128746032,0.3205965757369995,0.2233093231916427,293.1088562011719,297.1499938964844,293.1499938964844,0.2289133220911026,-4676.80517578125,304.1462097167969,0.9959169626235962,0.3138991296291351,0.2973971366882324,293.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.531527042388916,0.050000000745058,0.2295512109994888,291.14471435546875,291.1499938964844,267.7099914550781,266.3249816894531,282.2109680175781,293.48974609375,291.144775390625,1.0,0.2492428123950958,0.7491081953048706,0.7491081953048706,1.0,1.0,-1.25802481174469,0.5506566166877747,0.7073682546615601,0.1652156114578247,0.0,0.0,0.5074440240859985,34.24481964111328,34.0,-0.4206496179103851,-11330.2177734375,186.29415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789367675781,307.021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.2575820684432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4623165130615234,0.4623219072818756,-5.372751274990151e-06,0.0,0.0002614130498841,0.0,0.0,26.1047592163086,0.0,0.0,0.0,0.3569388091564178,4.0,0.0,1.0
413100,293.10089111328125,297.1499938964844,293.1499938964844,0.0996083095669746,-2283.5263671875,304.1464538574219,0.7982478737831116,0.1607619374990463,0.1452219486236572,293.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5322833061218262,0.050000000745058,0.0483850874006748,293.09356689453125,297.1499938964844,293.1499938964844,0.232910543680191,-3501.35693359375,304.1489562988281,0.9990000128746032,0.3216302394866943,0.2226265221834182,293.109130859375,297.1499938964844,293.1499938964844,0.229308009147644,-4683.1875,304.14617919921875,0.99716317653656,0.3143669366836548,0.2978359460830688,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5322833061218262,0.050000000745058,0.2295180261135101,291.1459350585937,291.1499938964844,267.70001220703125,266.31573486328125,282.20330810546875,293.48223876953125,291.1463317871094,1.0,0.2490677833557129,0.7488482594490051,0.7488482594490051,1.0,1.0,-1.2581911087036133,0.5506848096847534,0.7075062990188599,0.1652045994997024,0.0,0.0,0.507599949836731,34.06985092163086,34.0,2.05600380897522,-11345.7880859375,185.97657775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,307.03961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.2579089999198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4628180563449859,0.4628234207630157,-5.375893124437425e-06,0.0,0.0002617448626551,0.0,0.0,26.1540584564209,0.0,0.0,0.0,0.3571015000343323,4.0,0.0,1.0
413160,293.10174560546875,297.1499938964844,293.1499938964844,0.0999488681554794,-2289.796142578125,304.146484375,0.7991020679473877,0.1612141877412796,0.1456345468759536,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5323417782783508,0.050000000745058,0.0483845472335815,293.0910949707031,297.1499938964844,293.1499938964844,0.2328109890222549,-3500.102294921875,304.1492919921875,0.9990000128746032,0.3228291571140289,0.2225640565156936,293.10943603515625,297.1499938964844,293.1499938964844,0.2297020405530929,-4689.55859375,304.1461486816406,0.997582733631134,0.3148234784603119,0.2982706725597381,293.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5323417782783508,0.050000000745058,0.2295154482126236,291.1473083496094,291.1499938964844,267.69000244140625,266.3065490722656,282.1956787109375,293.4752197265625,291.1473693847656,1.0,0.249237984418869,0.7485809922218323,0.7485809922218323,1.0,1.0,-1.2592326402664185,0.5511062741279602,0.708126425743103,0.165370374917984,0.0,0.0,0.5076360106468201,34.06961441040039,37.0,1.7083531618118286,-11361.7119140625,186.317611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,307.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.2582012116909027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4629829525947571,0.4629883170127868,-5.377667548600584e-06,0.0,0.0002620414015837,0.0,0.0,26.173389434814453,0.0,0.0,0.0,0.3571677803993225,4.0,0.0,1.0
413220,293.1026306152344,297.1499938964844,293.1499938964844,0.1003024503588676,-2296.339111328125,304.146484375,0.7991572022438049,0.1616549491882324,0.1460395455360412,293.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5318055152893066,0.050000000745058,0.048389483243227,293.0892028808594,297.1499938964844,293.1499938964844,0.2335367649793625,-3509.0546875,304.1481018066406,0.9990000128746032,0.32395139336586,0.2231381088495254,293.1097717285156,297.1499938964844,293.1499938964844,0.2301372736692428,-4696.654296875,304.14605712890625,0.9973095655441284,0.3152709603309631,0.2987012565135956,293.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5318055152893066,0.050000000745058,0.2295388728380203,291.146484375,291.1499938964844,267.67999267578125,266.29736328125,282.1874084472656,293.46746826171875,291.1460876464844,1.0,0.2497190833091735,0.7483137249946594,0.7483137249946594,1.0,1.0,-1.261149525642395,0.5519216656684875,0.7092278599739075,0.1657159477472305,0.0,0.0,0.5079424977302551,34.21958541870117,37.0,-1.409331440925598,-11382.0166015625,187.2689971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,307.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.2584663331508636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.463229238986969,0.4632346332073211,-5.378882178774802e-06,0.0,0.0002623104664962,0.0,0.0,26.19625473022461,0.0,0.0,0.0,0.3572557866573334,4.0,0.0,1.0
