time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413280,293.1034240722656,297.1499938964844,293.1499938964844,0.1006708368659019,-2303.18017578125,304.1464538574219,0.7985197901725769,0.1620950996875763,0.1464438736438751,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5307495594024658,0.050000000745058,0.0483993254601955,293.0887451171875,297.1499938964844,293.1499938964844,0.2350017428398132,-3527.06982421875,304.145751953125,0.9990000128746032,0.3248126208782196,0.2242770045995712,293.1101379394531,297.1499938964844,293.1499938964844,0.2306058853864669,-4704.32958984375,304.1459350585937,0.9964208006858826,0.315711110830307,0.2991290390491485,293.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5307495594024658,0.050000000745058,0.2295855581760406,291.143798828125,291.1499938964844,267.6700134277344,266.28826904296875,282.1781311035156,293.4583740234375,291.1431579589844,1.0,0.2504777014255523,0.7480463981628418,0.7480463981628418,1.0,1.0,-1.2638524770736694,0.553091287612915,0.7107611894607544,0.1662224382162094,0.0,0.0,0.5086191296577454,34.50396728515625,40.0,-4.937031269073486,-11409.7802734375,188.7716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,307.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.865234375,18000.0,0.0,0.0,0.2587217092514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4639554023742676,0.4639607965946197,-5.3816038416698575e-06,0.0,0.0002625696652103,0.0,0.0,26.26011276245117,0.0,0.0,0.0,0.3574829697608948,4.0,0.0,1.0
413340,293.10418701171875,297.1499938964844,293.1499938964844,0.101052388548851,-2310.276611328125,304.1463928222656,0.7972725629806519,0.1625362038612365,0.1468528807163238,293.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5292354822158813,0.050000000745058,0.0484137013554573,293.09033203125,297.1499938964844,293.1499938964844,0.2371271848678589,-3553.100341796875,304.1426696777344,0.9990000128746032,0.3252796530723572,0.2259209752082824,293.1104736328125,297.1499938964844,293.1499938964844,0.2310943603515625,-4712.34423828125,304.1457824707031,0.9949605464935304,0.3161447942256927,0.2995548248291015,293.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5292354822158813,0.050000000745058,0.2296537458896637,291.1400451660156,291.1499938964844,267.6600036621094,266.2792053222656,282.16778564453125,293.4476928710937,291.1392517089844,1.0,0.2514891326427459,0.747779130935669,0.747779130935669,1.0,1.0,-1.2672666311264038,0.5545817613601685,0.7126848101615906,0.1668742597103119,0.0,0.0,0.5096569061279297,34.91258239746094,40.0,-8.009879112243652,-11445.0361328125,190.78445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,307.0837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.90234375,18000.0,0.0,0.0,0.2589886486530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4652529060840606,0.4652583003044128,-5.386941666074563e-06,0.0,0.0002628405345603,0.0,0.0,26.376440048217773,0.0,0.0,0.0,0.357886791229248,4.0,0.0,1.0
413400,293.1048889160156,297.1499938964844,293.1499938964844,0.1014441326260566,-2317.564697265625,304.1463317871094,0.7952448129653931,0.1629778146743774,0.1472682207822799,293.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5271428227424622,0.050000000745058,0.0484341122210025,293.093994140625,297.1499938964844,293.1499938964844,0.239301860332489,-3579.528076171875,304.1400756835937,0.9990000128746032,0.3253117799758911,0.2275696247816085,293.11083984375,297.1499938964844,293.1499938964844,0.2315947562456131,-4720.5556640625,304.1456298828125,0.9927347302436828,0.3165733218193054,0.2999810874462127,293.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5271428227424622,0.050000000745058,0.2297505736351013,291.1357116699219,291.1499938964844,267.6499938964844,266.2701721191406,282.1567687988281,293.4358825683594,291.1348876953125,1.0,0.2527093589305877,0.7475118637084961,0.7475118637084961,1.0,1.0,-1.270744800567627,0.5560992360115051,0.7146455645561218,0.1675465404987335,0.0,0.0,0.5110429525375366,35.4752197265625,43.0,-9.953969955444336,-11484.48046875,193.16114807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,307.0933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.111328125,18000.0,0.0,0.0,0.2592886686325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4671293497085571,0.4671347439289093,-5.395318112277892e-06,0.0,0.0002631450479384,0.0,0.0,26.547975540161133,0.0,0.0,0.0,0.3584775626659393,4.0,0.0,1.0
413460,293.1055603027344,297.1499938964844,293.1499938964844,0.101834550499916,-2324.79931640625,304.14630126953125,0.7917720675468445,0.1634206771850586,0.1476956307888031,293.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5239907503128052,0.050000000745058,0.0484661310911178,293.0980529785156,297.1499938964844,293.1499938964844,0.2396882772445678,-3583.911865234375,304.1412048339844,0.9957514405250548,0.3252246379852295,0.227779820561409,293.1112060546875,297.1499938964844,293.1499938964844,0.2320763319730758,-4728.41650390625,304.14556884765625,0.9890246391296388,0.3170002102851867,0.3004156649112701,293.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5239907503128052,0.050000000745058,0.2299024611711502,291.13250732421875,291.1499938964844,267.6400146484375,266.2611999511719,282.14666748046875,293.4245910644531,291.1322631835937,1.0,0.2540615797042846,0.7472218871116638,0.7472218871116638,1.0,1.0,-1.2724088430404663,0.5567943453788757,0.7156144380569458,0.1678444445133209,0.0,0.0,0.5125459432601929,36.3080940246582,43.0,-7.462135314941406,-11518.4658203125,195.52456665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,307.1066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.85546875,18000.0,0.0,0.0,0.2596296370029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4694739878177643,0.4694793820381164,-5.406697709986474e-06,0.0,0.0002634910633787,0.0,0.0,26.76710700988769,0.0,0.0,0.0,0.3592220842838287,4.0,0.0,1.0
413520,293.106201171875,297.1499938964844,293.1499938964844,0.1021991968154907,-2331.498291015625,304.14630126953125,0.7878993153572083,0.1638591736555099,0.1481257528066635,293.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5205906629562378,0.050000000745058,0.0485025122761726,293.10089111328125,297.1499938964844,293.1499938964844,0.2397935390472412,-3584.783935546875,304.1426086425781,0.9914370775222778,0.3253276646137237,0.22781403362751,293.1115417480469,297.1499938964844,293.1499938964844,0.2324961870908737,-4735.18359375,304.1455993652344,0.9847282767295836,0.3174273073673248,0.3008539974689483,293.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5205906629562378,0.050000000745058,0.2300750315189361,291.13262939453125,291.1499938964844,267.6300048828125,266.2522888183594,282.1374206542969,293.4148254394531,291.1328430175781,1.0,0.255533903837204,0.7469319105148315,0.7469319105148315,1.0,1.0,-1.273900270462036,0.557415783405304,0.7164844870567322,0.1680919975042343,0.0,0.0,0.5137014985084534,37.24872970581055,46.0,-2.96498966217041,-11548.8583984375,198.06578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,307.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.986328125,18000.0,0.0,0.0,0.2600061595439911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4716924130916595,0.4716978371143341,-5.4191177696338855e-06,0.0,0.0002638731966726,0.0,0.0,26.982471466064453,0.0,0.0,0.0,0.3599417805671692,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1025609076023101,-2338.134521484375,304.1463317871094,0.7838594913482666,0.1642939001321792,0.1485547125339508,293.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5171267986297607,0.050000000745058,0.0485417284071445,293.1028747558594,297.1499938964844,293.1499938964844,0.2400132417678833,-3587.167724609375,304.1435546875,0.9868394136428832,0.3255582749843597,0.2279606759548187,293.1118469238281,297.1499938964844,293.1499938964844,0.2329138964414596,-4741.91162109375,304.1456298828125,0.9800398349761964,0.3178552091121673,0.3012958168983459,293.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5171267986297607,0.050000000745058,0.2302610576152801,291.13330078125,291.1499938964844,267.6199951171875,266.2434387207031,282.1286315917969,293.406005859375,291.1333312988281,1.0,0.2571160197257995,0.746641993522644,0.746641993522644,1.0,1.0,-1.275556564331055,0.5581120252609253,0.7174445986747742,0.1683715134859085,0.0,0.0,0.5147424340248108,38.26336288452149,46.0,-1.314221978187561,-11575.216796875,200.8312530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,307.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.56640625,18000.0,0.0,0.0,0.2604133784770965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4735307395458221,0.4735361635684967,-5.430247711046832e-06,0.0,0.0002642864710651,0.0,0.0,27.1652946472168,0.0,0.0,0.0,0.360560804605484,4.0,0.0,1.0
413640,293.1073913574219,297.1499938964844,293.1499938964844,0.1029307544231414,-2344.930419921875,304.1463317871094,0.7797167301177979,0.1647267192602157,0.1489835977554321,293.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5136477947235107,0.050000000745058,0.0485835336148738,293.1044006347656,297.1499938964844,293.1499938964844,0.2403299063444137,-3590.79052734375,304.1441345214844,0.9819541573524476,0.3258569836616516,0.2281761616468429,293.11212158203125,297.1499938964844,293.1499938964844,0.2333526611328125,-4749.00537109375,304.1456298828125,0.9749984741210938,0.3182834982872009,0.3017407059669494,293.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5136477947235107,0.050000000745058,0.230459377169609,291.133056640625,291.1499938964844,267.6099853515625,266.234619140625,282.1201477050781,293.3977966308594,291.1329650878906,1.0,0.2587909698486328,0.7463520169258118,0.7463520169258118,1.0,1.0,-1.2773278951644895,0.5588606595993042,0.7184672951698303,0.168672502040863,0.0,0.0,0.515894889831543,39.34505081176758,49.0,-1.2599796056747437,-11601.31640625,203.78907775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595947265625,307.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.193359375,18000.0,0.0,0.0,0.2608469128608703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4753661155700683,0.4753715693950653,-5.440740551421186e-06,0.0,0.0002647264627739,0.0,0.0,27.34587287902832,0.0,0.0,0.0,0.3611762225627899,4.0,0.0,1.0
413700,293.1079406738281,297.1499938964844,293.1499938964844,0.1033037230372428,-2351.782470703125,304.14630126953125,0.775514543056488,0.1651588082313537,0.149413600564003,293.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5101835131645203,0.050000000745058,0.0486278124153614,293.1056213378906,297.1499938964844,293.1499938964844,0.2406947761774063,-3595.029052734375,304.14453125,0.9767751693725586,0.3261914551258087,0.2284303605556488,293.11236572265625,297.1499938964844,293.1499938964844,0.2337985932826995,-4756.21826171875,304.1456298828125,0.9696326851844788,0.3187121152877807,0.3021884262561798,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5101835131645203,0.050000000745058,0.2306694090366363,291.1325378417969,291.1499938964844,267.6000061035156,266.22589111328125,282.11181640625,293.3899230957031,291.1324462890625,1.0,0.2605478465557098,0.7460620403289795,0.7460620403289795,1.0,1.0,-1.279175043106079,0.5596440434455872,0.7195309400558472,0.1689867824316024,0.0,0.0,0.5171144008636475,40.49031066894531,49.0,-1.2345057725906372,-11628.400390625,206.91949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,307.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.8984375,18000.0,0.0,0.0,0.2613092958927154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4773405790328979,0.4773460328578949,-5.451635843201075e-06,0.0,0.0002651957038324,0.0,0.0,27.53921699523925,0.0,0.0,0.0,0.3618291616439819,4.0,0.0,1.0
413760,293.1084289550781,297.1499938964844,293.1499938964844,0.1036774218082428,-2358.640380859375,304.14630126953125,0.7713125944137573,0.1655910164117813,0.1498454213142395,293.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5067722797393799,0.050000000745058,0.0486742369830608,293.1067199707031,297.1499938964844,293.1499938964844,0.2410763800144195,-3599.4853515625,304.14483642578125,0.971333920955658,0.3265399038791656,0.2287022918462753,293.11260986328125,297.1499938964844,293.1499938964844,0.2342445403337478,-4763.4248046875,304.1455993652344,0.964004397392273,0.3191410899162292,0.3026385903358459,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5067722797393799,0.050000000745058,0.2308896332979202,291.1321105957031,291.1499938964844,267.5899963378906,266.2171936035156,282.1036071777344,293.38232421875,291.132080078125,1.0,0.2623703479766845,0.7457737326622009,0.7457737326622009,1.0,1.0,-1.2810677289962769,0.560448944568634,0.7206187844276428,0.1693082600831985,0.0,0.0,0.5183481574058533,41.69053268432617,52.0,-1.1146156787872314,-11655.76171875,210.1944122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,307.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.783203125,18000.0,0.0,0.0,0.2618011236190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4793852269649505,0.4793906807899475,-5.463027264340781e-06,0.0,0.0002656948636285,0.0,0.0,27.74074363708496,0.0,0.0,0.0,0.3625055849552154,4.0,0.0,1.0
413820,293.1089172363281,297.1499938964844,293.1499938964844,0.1040532290935516,-2365.53173828125,304.14630126953125,0.767149031162262,0.1660240292549133,0.1502794921398162,293.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5034331679344177,0.050000000745058,0.0487226136028766,293.1076965332031,297.1499938964844,293.1499938964844,0.2414648383855819,-3604.035400390625,304.14508056640625,0.9656622409820556,0.3268913626670837,0.228981539607048,293.11285400390625,297.1499938964844,293.1499938964844,0.2346926927566528,-4770.6640625,304.1455993652344,0.958164930343628,0.3195705711841583,0.3030911087989807,293.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5034331679344177,0.050000000745058,0.2311190962791443,291.1317443847656,291.1499938964844,267.5799865722656,266.2085876464844,282.0954895019531,293.3749694824219,291.1316833496094,1.0,0.2642486691474914,0.7454853653907776,0.7454853653907776,1.0,1.0,-1.2829912900924685,0.5612685084342957,0.7217228412628174,0.1696335226297378,0.0,0.0,0.5196050405502319,42.9405403137207,52.0,-1.0881543159484863,-11683.1416015625,213.59820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,307.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.92578125,18000.0,0.0,0.0,0.2623233497142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4814710319042206,0.4814764857292175,-5.474771569424775e-06,0.0,0.000266224873485,0.0,0.0,27.94775390625,0.0,0.0,0.0,0.3631985783576965,4.0,0.0,1.0
413880,293.1093444824219,297.1499938964844,293.1499938964844,0.10443165153265,-2372.46630859375,304.1462707519531,0.763062596321106,0.166458323597908,0.150716096162796,293.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.500182032585144,0.050000000745058,0.0487726666033268,293.1086730957031,297.1499938964844,293.1499938964844,0.2418535500764846,-3608.5966796875,304.145263671875,0.9598109722137452,0.3272394835948944,0.2292618006467819,293.113037109375,297.1499938964844,293.1499938964844,0.2351436614990234,-4777.94677734375,304.14556884765625,0.9521811008453368,0.3200009167194366,0.3035459220409393,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.500182032585144,0.050000000745058,0.231356531381607,291.13134765625,291.1499938964844,267.57000732421875,266.2000427246094,282.0874938964844,293.3677978515625,291.1312866210937,1.0,0.2661713659763336,0.7451969981193542,0.7451969981193542,1.0,1.0,-1.2849355936050415,0.5620980858802795,0.7228374481201172,0.1699603348970413,0.0,0.0,0.520891010761261,44.2332649230957,55.0,-1.0833638906478882,-11710.6943359375,217.1125640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,307.13458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.033203125,18000.0,0.0,0.0,0.262874573469162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4836081564426422,0.4836136400699615,-5.486864665726898e-06,0.0,0.0002667842782102,0.0,0.0,28.16105079650879,0.0,0.0,0.0,0.3639104068279266,4.0,0.0,1.0
413940,293.1097412109375,297.1499938964844,293.1499938964844,0.104812353849411,-2379.43701171875,304.1462707519531,0.759080708026886,0.1668942272663116,0.1511553078889846,293.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4970234930515289,0.050000000745058,0.0488241650164127,293.1095886230469,297.1499938964844,293.1499938964844,0.2422378957271576,-3613.109619140625,304.1454162597656,0.9538333415985109,0.3275810480117798,0.2295398861169815,293.1132202148437,297.1499938964844,293.1499938964844,0.2355964928865432,-4785.25537109375,304.1455383300781,0.9461178779602052,0.3204323053359985,0.3040030598640442,293.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4970234930515289,0.050000000745058,0.231600821018219,291.1309509277344,291.1499938964844,267.5599975585937,266.1915588378906,282.0795593261719,293.3608093261719,291.1308898925781,1.0,0.2681291103363037,0.7449086904525757,0.7449086904525757,1.0,1.0,-1.2868943214416504,0.562934935092926,0.7239593863487244,0.1702874898910522,0.0,0.0,0.5221991539001465,45.56279373168945,55.0,-1.0270190238952637,-11738.458984375,220.72296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,307.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.119140625,18000.0,0.0,0.0,0.26345294713974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4857953488826751,0.4858008325099945,-5.499307007994503e-06,0.0,0.0002673712733667,0.0,0.0,28.38062286376953,0.0,0.0,0.0,0.3646406233310699,4.0,0.0,1.0
414000,293.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7552184462547302,0.0,0.1515969336032867,293.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.4939512908458709,0.0,0.0488769486546516,293.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9477776885032654,0.0,0.2298127710819244,293.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9400344491004944,0.0,0.3044620752334595,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.4939512908458709,0.0,0.2318512052297592,291.1306457519531,294.1499938964844,267.54998779296875,266.18316650390625,282.0717163085937,293.35400390625,291.130615234375,0.0,0.0,0.7446203231811523,0.7446203231811523,1.0,1.0,-1.2888617515563965,0.563776433467865,0.7250853180885315,0.1706137359142303,0.0,0.0,0.0,46.92490768432617,60.0,-0.9054157137870787,-11766.3896484375,224.4185333251953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999938964844,307.1366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.337890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4880226850509643,0.4880281984806061,-5.512080861080904e-06,0.0,0.0,0.0,0.0,28.6057071685791,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501159667969,0.0,0.0,0.0058730524033308,293.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0048314821906387,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733703613281,0.5514479875564575,0.0,0.0045679397881031,292.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70343017578125,0.5514479875564575,0.0,0.0061846175231039,293.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0229184702038764,291.2127685546875,294.1499938964844,267.53973388671875,266.174560546875,277.2485046386719,283.12261962890625,291.1495666503906,0.0,0.0,0.5956962704658508,0.5956962704658508,1.0,1.0,-0.0586111955344677,0.0556870028376579,0.0029241945594549,-0.0811275914311409,0.0,0.0,0.0,-0.3239360153675079,60.0,-433.6420593261719,-0.0,-0.0002387043350609,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,2.6298221200704575e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.686291711271997e-12,6.686360232849298e-12,-6.829294457977421e-17,0.0,0.0,0.0,0.0,4.459370264158153e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,0.0006775393267162,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0003064512566197,292.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,0.0009389406186528,292.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0012466706102713,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0014536727685481,291.2139892578125,294.1499938964844,267.5289001464844,266.16552734375,274.9302062988281,273.8720092773437,291.133544921875,0.0,0.0,0.3470794856548309,0.3470794856548309,1.0,1.0,-0.0061660152859985,0.0161489732563495,-0.0099829575046896,-0.1103574335575103,0.0,0.0,0.0,-0.0486434511840343,60.0,-481.5273132324219,-0.0,-2.590953272374464e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6930450502351337e-18,1.6930450502351337e-18,-0.0,0.0,0.0,0.0,0.0,-1.3427416767208745e-37,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,0.000144338759128,293.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001400157634634,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001243859733222,292.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0001676853426033,292.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0006641744985245,291.2136535644531,294.1499938964844,267.5175476074219,266.15606689453125,274.7465515136719,269.6354675292969,291.12677001953125,0.0,0.0,0.112075574696064,0.112075574696064,1.0,1.0,-0.0016442612977698,0.001445862930268,0.0001983983383979,-0.1243157684803009,0.0,0.0,0.0,-0.0299215912818908,60.0,-208.23611450195312,-0.0,-1.865645913312619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7449442876465742e-20,1.7449442876465742e-20,-0.0,0.0,0.0,0.0,0.0,-1.4900006571165775e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.0001285892503801,293.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.000135124719236,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836853027344,0.0,0.0,0.0001003010256681,292.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,0.0001357823202852,292.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.000640973506961,291.21343994140625,294.1499938964844,267.5057067871094,266.1462097167969,274.646728515625,268.2104187011719,291.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015216324245557,4.8835520516377073e-08,0.0015215836465358,-0.1258850693702697,0.0,0.0,0.0,-0.0298037640750408,60.0,-91.63712310791016,-0.0,-1.577475643443904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,0.0001282588928006,293.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0001350525708403,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,9.97650422505103e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949462890625,0.0,0.0,0.0001350732927676,292.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0006406312459148,291.2132263183594,294.1499938964844,267.49334716796875,266.1359558105469,274.5503845214844,267.7326354980469,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015184242511168,4.888554272497458e-08,0.0015183753566816,-0.1260167062282562,0.0,0.0,0.0,-0.0298101603984832,60.0,-48.85866165161133,-0.0,-1.5719766111033098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0001282894518226,293.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001350920501863,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669616699219,0.0,0.0,9.978144225897267e-05,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864318847656,0.0,0.0,0.0001350959355477,292.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.00064081849996,291.2130126953125,294.1499938964844,267.4804992675781,266.1252746582031,274.4551696777344,267.5668640136719,291.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015188188990578,4.893587757237584e-08,0.0015187700046226,-0.1261454969644546,0.0,0.0,0.0,-0.0298349112272262,60.0,-33.34741973876953,-0.0,-1.5727938773579808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,0.0001283281453652,293.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001351330283796,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,9.981133189285174e-05,291.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1780090332031,0.0,0.0,0.0001351364189758,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0006410128553397,291.2127990722656,294.1499938964844,267.4671936035156,266.1142578125,274.36102294921875,267.50341796875,291.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015192776918411,4.8984400535800894e-08,0.0015192286809906,-0.1262698024511337,0.0,0.0,0.0,-0.0298592094331979,60.0,-27.71784019470215,-0.0,-1.573744299321334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,0.0001283656310988,293.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001351725222775,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504821777344,0.0,0.0,9.984047937905416e-05,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,0.0001351758837699,292.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0006412002258002,291.2125549316406,294.1499938964844,267.4533996582031,266.10284423828125,274.2679748535156,267.4736328125,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015197212342172,4.903112582610447e-08,0.0015196722233667,-0.1263893842697143,0.0,0.0,0.0,-0.0298825949430465,60.0,-25.70486068725586,-0.0,-1.5746631731872185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394836425781,0.0,0.0,0.0001284016179852,293.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0001352104445686,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,9.986846998799592e-05,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.0001352137769572,292.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0006413800874724,291.2123107910156,294.1499938964844,267.4391784667969,266.0910949707031,274.1759338378906,267.4543762207031,291.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015201469650492,4.9075978836299334e-08,0.0015200978377833,-0.1265041530132293,0.0,0.0,0.0,-0.0299050435423851,60.0,-24.97745704650879,-0.0,-1.5755456672650325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.00012843614968,293.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0001352468243567,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342468261719,0.0,0.0,9.989531827159226e-05,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,0.0001352501276414,292.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0006415526731871,291.2120361328125,294.1499938964844,267.4245300292969,266.0790100097656,274.0849304199219,267.4383544921875,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015205554664134,4.91190021989496e-08,0.0015205063391476,-0.1266142576932907,0.0,0.0,0.0,-0.0299265794456005,60.0,-24.72555923461914,-0.0,-1.5763923499889645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098205566406,0.0,0.0,0.0001284692989429,293.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0001352817489532,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261901855469,0.0,0.0,9.992109698941932e-05,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448669433594,0.0,0.0,0.0001352850376861,292.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0006417183903977,291.2117614746094,294.1499938964844,267.40948486328125,266.0665588378906,273.99493408203125,267.4230651855469,291.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015209476696327,4.916032025903405e-08,0.0015208985423669,-0.126719981431961,0.0,0.0,0.0,-0.0299472585320472,60.0,-24.641416549682617,-0.0,-1.5772057793128624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,0.0001285011385334,293.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001353153056697,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11822509765625,0.0,0.0,9.994585707318038e-05,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,0.0001353185507468,292.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0006418775301426,291.21148681640625,294.1499938964844,267.3940124511719,266.0538024902344,273.9059143066406,267.40777587890625,291.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015213242731988,4.9199996965398896e-08,0.001521275145933,-0.1268215030431747,0.0,0.0,0.0,-0.0299671161919832,60.0,-24.61890983581543,-0.0,-1.577986949996557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.880615234375,0.0,0.0,0.0001285315520362,293.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001353473489871,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102905273437,0.0,0.0,9.996951121138407e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,0.0001353505795123,292.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0006420295685529,291.211181640625,294.1499938964844,267.3781433105469,266.0407409667969,273.81787109375,267.3921813964844,291.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015216841129586,4.9237897314924346e-08,0.0015216348692774,-0.1269184798002243,0.0,0.0,0.0,-0.0299860872328281,60.0,-24.61836624145508,-0.0,-1.5787334461947466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661499023437,0.0,0.0,0.000128560437588,293.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001353777770418,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,9.999196481658146e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12060546875,0.0,0.0,0.0001353809784632,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.000642173923552,291.2108459472656,294.1499938964844,267.3619079589844,266.0273742675781,273.73077392578125,267.37628173828125,291.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015220256755128,4.927387564634955e-08,0.0015219764318317,-0.1270105391740799,0.0,0.0,0.0,-0.0300040952861309,60.0,-24.625560760498047,-0.0,-1.579442283627941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.851806640625,0.0,0.0,0.0001285876642214,293.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001354064734186,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946044921875,0.0,0.0,0.0001000131378532,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,0.0001354096457362,292.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0006423100130632,291.21051025390625,294.1499938964844,267.3453063964844,266.01373291015625,273.64459228515625,267.3599853515625,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015223477967083,4.9307796956554746e-08,0.0015222984366118,-0.1270973235368728,0.0,0.0,0.0,-0.0300210732966661,60.0,-24.63543128967285,-0.0,-1.580110762233744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83758544921875,0.0,0.0,0.0001286131446249,293.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001354333362542,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868225097656,0.0,0.0,0.0001000329502858,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047058105469,0.0,0.0,0.0001354364794678,292.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0006424374296329,291.21014404296875,294.1499938964844,267.328369140625,265.9997863769531,273.5593566894531,267.3433532714844,291.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015226491959765,4.93395440059885e-08,0.0015225998358801,-0.1271785497665405,0.0,0.0,0.0,-0.030036961659789,60.0,-24.6461124420166,-0.0,-1.5807364661668546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8234558105469,0.0,0.0,0.0001286367914872,293.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.000135458249133,291.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791015625,0.0,0.0,0.0001000513439066,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0001354613777948,292.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0006425556493923,291.20977783203125,294.1499938964844,267.31109619140625,265.985595703125,273.4750366210937,267.32635498046875,291.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015229288255795,4.936899955509944e-08,0.0015228794654831,-0.1272539049386978,0.0,0.0,0.0,-0.0300517063587903,60.0,-24.65694999694824,-0.0,-1.581317263799065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094177246094,0.0,0.0,0.0001286585320485,293.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001354811683995,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714111328125,0.0,0.0,0.0001000682459562,291.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889892578125,0.0,0.0,0.0001354842534055,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0006426643230952,291.2093505859375,294.1499938964844,267.2934875488281,265.9711608886719,273.3915710449219,267.3090515136719,290.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015231858706101,4.9396067680618216e-08,0.0015231365105137,-0.1273231506347656,0.0,0.0,0.0,-0.0300652552396059,60.0,-24.66771507263184,-0.0,-1.5818510235021677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,0.0001286782789975,293.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001355019921902,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06378173828125,0.0,0.0,0.0001000836055027,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812072753906,0.0,0.0,0.0001355050480924,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0006427631014958,291.2089233398437,294.1499938964844,267.2756042480469,265.9564819335937,273.3090209960937,267.2914123535156,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001523419516161,4.942066667013023e-08,0.0015233700396493,-0.1273860782384872,0.0,0.0,0.0,-0.0300775673240423,60.0,-24.678333282470703,-0.0,-1.5823363241906918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001286959886783,293.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001355206622974,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,0.0001000973716145,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.073486328125,0.0,0.0,0.0001355237036477,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.000642851635348,291.20849609375,294.1499938964844,267.2574157714844,265.9415588378906,273.227294921875,267.2734680175781,290.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001523628947325,4.944271481122089e-08,0.0015235794708132,-0.1274424940347671,0.0,0.0,0.0,-0.0300886034965515,60.0,-24.68877410888672,-0.0,-1.5827713184535241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,0.0001287116174353,293.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0001355371205136,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.0001001095151877,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,0.0001355401473119,292.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0006429297500289,291.2080078125,294.1499938964844,267.23895263671875,265.9263916015625,273.1464538574219,267.2552490234375,290.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015238135820254,4.9462155260471263e-08,0.0015237641055136,-0.127492219209671,0.0,0.0,0.0,-0.030098333954811,60.0,-24.699031829833984,-0.0,-1.5831548694222874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542724609375,0.0,0.0,0.0001287250925088,293.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001355513522867,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,0.0001001199998427,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,0.0001355543354293,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0006429972127079,291.20751953125,294.1499938964844,267.22021484375,265.9110717773437,273.06640625,267.2367553710937,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001523972954601,4.9478931174462566e-08,0.0015239234780892,-0.1275351345539093,0.0,0.0,0.0,-0.0301067307591438,60.0,-24.709104537963867,-0.0,-1.5834859823371517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74072265625,0.0,0.0,0.0001287364138988,293.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0001355632848571,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,0.0001001287964754,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,0.0001355662534479,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.000643053848762,291.2069702148437,294.1499938964844,267.20123291015625,265.8955078125,272.9872131347656,267.2179870605469,290.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015241065993905,4.9493003473344295e-08,0.0015240571228787,-0.1275711208581924,0.0,0.0,0.0,-0.0301137752830982,60.0,-24.7189884185791,-0.0,-1.583763946655381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
