time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415440,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272644042969,0.0,0.0,0.0001287455379497,293.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.000135572918225,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,0.0001001358905341,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429992675781,0.0,0.0,0.0001355758577119,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0006430995417758,291.2064208984375,294.1499938964844,267.1820068359375,265.8797912597656,272.9087829589844,267.198974609375,290.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015242143999785,4.950434373540703e-08,0.0015241649234667,-0.1276001334190368,0.0,0.0,0.0,-0.0301194507628679,60.0,-24.72868537902832,-0.0,-1.5839879097256929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138977050781,0.0,0.0,0.0001287524646613,293.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001355802232865,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,0.0001001412747427,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.0001355831336695,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0006431341753341,291.2058410644531,294.1499938964844,267.1625671386719,265.8638610839844,272.8311767578125,267.17974853515625,290.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015242961235344,4.9512927091655e-08,0.0015242465306073,-0.1276220977306366,0.0,0.0,0.0,-0.0301237497478723,60.0,-24.73819160461425,-0.0,-1.584157587330992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,0.0001287571649299,293.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0001355852000415,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115661621094,0.0,0.0,0.0001001449272735,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279846191406,0.0,0.0,0.0001355880813207,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0006431578076444,291.2052001953125,294.1499938964844,267.1429138183594,265.8478088378906,272.7543640136719,267.1602783203125,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015243515372276,4.9518753542088254e-08,0.0015243020607158,-0.1276369988918304,0.0,0.0,0.0,-0.0301266647875309,60.0,-24.74750328063965,-0.0,-1.584272837362733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,0.0001287596533074,293.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001355878484901,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0001001468626782,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,0.0001355907006654,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0006431703222915,291.2045593261719,294.1499938964844,267.1230773925781,265.8315734863281,272.6783142089844,267.1405944824219,290.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015243807574734,4.952181598127937e-08,0.0015243312809616,-0.1276448220014572,0.0,0.0,0.0,-0.0301281996071338,60.0,-24.75661849975586,-0.0,-1.5843336598209137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67431640625,0.0,0.0,0.0001287599443458,293.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0001355881686322,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,0.0001001470809569,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,0.0001355910062557,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0006431718938983,291.2038879394531,294.1499938964844,267.10302734375,265.8152160644531,272.60302734375,267.1207275390625,290.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001524383900687,4.9522125067369416e-08,0.0015243344241753,-0.1276456266641616,0.0,0.0,0.0,-0.0301283560693264,60.0,-24.76553535461425,-0.0,-1.5843401968140824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66131591796875,0.0,0.0,0.0001287580525968,293.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001355861895717,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,0.0001001456112135,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,0.0001355890126433,292.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0006431625224649,291.2031555175781,294.1499938964844,267.0828552246094,265.7987365722656,272.5284729003906,267.1007080078125,290.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015243613161146,4.95197163274952e-08,0.0015243117231875,-0.1276394575834274,0.0,0.0,0.0,-0.0301271509379148,60.0,-24.774248123168945,-0.0,-1.584293016776428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483764648437,0.0,0.0,0.0001287558407057,293.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001355838758172,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825744628906,0.0,0.0,0.0001001438868115,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,0.0001355866697849,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0006431515794247,291.2024230957031,294.1499938964844,267.0625,265.7821350097656,272.45465087890625,267.0805053710937,290.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015243347734212,4.9516909683688937e-08,0.0015242852969095,-0.127632275223732,0.0,0.0,0.0,-0.0301257465034723,60.0,-24.782838821411133,-0.0,-1.5842380207686801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,0.0001287547202082,293.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001355827262159,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,0.0001001430064206,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,0.0001355854910798,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0006431460496969,291.2016296386719,294.1499938964844,267.0420227050781,265.7654113769531,272.3815612792969,267.0601501464844,290.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015243212692439,4.951546372922167e-08,0.0015242717927321,-0.1276285797357559,0.0,0.0,0.0,-0.0301250237971544,60.0,-24.791566848754883,-0.0,-1.584209883276344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6227722167969,0.0,0.0,0.0001287542254431,293.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001355822168989,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001001426135189,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,0.0001355849526589,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0006431436631828,291.2008361816406,294.1499938964844,267.0213928222656,265.7486267089844,272.3091735839844,267.0396423339844,290.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015243150992318,4.951479226633637e-08,0.0015242655063048,-0.1276268661022186,0.0,0.0,0.0,-0.0301246885210275,60.0,-24.80058479309082,-0.0,-1.5841969513985532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100769042969,0.0,0.0,0.0001287538761971,293.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001355818676529,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.961181640625,0.0,0.0,0.0001001423443085,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.000135584588861,292.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0006431419751606,291.1999816894531,294.1499938964844,267.0007019042969,265.7317199707031,272.23748779296875,267.01904296875,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015243106754496,4.951431264998973e-08,0.0015242611989378,-0.1276256293058395,0.0,0.0,0.0,-0.0301244501024484,60.0,-24.809873580932617,-0.0,-1.5841878564515357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.000128753206809,293.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001355811837129,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,0.0001001418204396,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9694519042969,0.0,0.0,0.0001355838758172,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0006431387737393,291.1990661621094,294.1499938964844,266.9798583984375,265.7147827148437,272.16650390625,266.9983215332031,290.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015243025263771,4.951343157699739e-08,0.00152425293345,-0.1276233792304992,0.0,0.0,0.0,-0.0301240105181932,60.0,-24.819360733032227,-0.0,-1.5841708034258772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849304199219,0.0,0.0,0.0001287517516175,293.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001355796703137,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,0.0001001406853902,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0001355823478661,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0006431315559893,291.1981506347656,294.1499938964844,266.958984375,265.69775390625,272.09619140625,266.9774780273437,290.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015242850640788,4.9511573507743385e-08,0.001524235587567,-0.1276186257600784,0.0,0.0,0.0,-0.0301230810582637,60.0,-24.82895851135254,-0.0,-1.5841345657463537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57244873046875,0.0,0.0,0.000128749088617,293.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.000135576876346,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400634765625,0.0,0.0,0.0001001386044663,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,0.0001355795247945,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0006431183428503,291.1971740722656,294.1499938964844,266.93798828125,265.6806945800781,272.02655029296875,266.9565734863281,290.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015242531662806,4.950819842974853e-08,0.0015242036897689,-0.1276099979877472,0.0,0.0,0.0,-0.0301213916391134,60.0,-24.83856773376465,-0.0,-1.5840683431633806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,0.000128744795802,293.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001355723652523,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,0.0001001352575258,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,0.0001355749991489,292.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0006430969806388,291.1961669921875,294.1499938964844,266.9169616699219,265.6636047363281,271.95758056640625,266.93560791015625,290.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015242020599544,4.950279475224306e-08,0.0015241525834426,-0.1275961697101593,0.0,0.0,0.0,-0.0301186889410018,60.0,-24.84809112548828,-0.0,-1.583962045970111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477600097656,0.0,0.0,0.0001287385093746,293.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0001355657732347,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,0.0001001303680823,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9409484863281,0.0,0.0,0.0001355683780275,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0006430656649172,291.19512939453125,294.1499938964844,266.8959045410156,265.6464538574219,271.8892517089844,266.9145812988281,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015241274377331,4.949491483330348e-08,0.0015240779612213,-0.127576008439064,0.0,0.0,0.0,-0.0301147457212209,60.0,-24.85743904113769,-0.0,-1.583807005545168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355224609375,0.0,0.0,0.0001287299237446,293.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001355567510472,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192199707031,0.0,0.0,0.0001001236887532,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93389892578125,0.0,0.0,0.0001355593412881,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0006430228822864,291.19403076171875,294.1499938964844,266.87481689453125,265.6293334960937,271.8215637207031,266.8935241699219,290.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015240255743265,4.948415721628408e-08,0.0015239760978147,-0.1275485008955001,0.0,0.0,0.0,-0.0301093626767396,60.0,-24.866527557373047,-0.0,-1.5835952638099118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0001287187769776,293.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001355450222035,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,0.0001001150158117,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,0.0001355475833406,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0006429672357626,291.1929016113281,294.1499938964844,266.85369873046875,265.6121826171875,271.7544860839844,266.8724365234375,290.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015238933265209,4.947019860424008e-08,0.0015238438500091,-0.1275127977132797,0.0,0.0,0.0,-0.03010237775743,60.0,-24.875280380249023,-0.0,-1.5833204258797198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.0001287048507947,293.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001355303829768,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,0.0001001041819108,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198608398437,0.0,0.0,0.000135532929562,292.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0006428977940231,291.1917419433594,294.1499938964844,266.83258056640625,265.5950622558594,271.6880798339844,266.8513488769531,290.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015237282495945,4.9452786754500266e-08,0.0015236788894981,-0.1274682432413101,0.0,0.0,0.0,-0.0300936624407768,60.0,-24.883628845214844,-0.0,-1.5829773758468948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001286880142288,293.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.000135512673296,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985595703125,0.0,0.0,0.0001000910851871,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,0.0001355151907773,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0006428138003684,291.1905212402344,294.1499938964844,266.8114929199219,265.57794189453125,271.6222839355469,266.83026123046875,290.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015235287137329,4.9431733373239695e-08,0.0015234793536365,-0.1274143904447555,0.0,0.0,0.0,-0.0300831291824579,60.0,-24.891521453857425,-0.0,-1.582562703106305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,0.0001286681799683,293.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001354918058495,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.000100075652881,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,0.000135494308779,292.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0006427147891372,291.18927001953125,294.1499938964844,266.7904357910156,265.5608825683594,271.5570678710937,266.8091735839844,290.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015232936711981,4.940694253718903e-08,0.0015232443111017,-0.1273509711027145,0.0,0.0,0.0,-0.0300707221031188,60.0,-24.898906707763672,-0.0,-1.5820744181382906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,0.0001286453334614,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001354677660856,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,0.0001000578777166,291.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89898681640625,0.0,0.0,0.0001354702399112,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0006426007603295,291.18798828125,294.1499938964844,266.7694091796875,265.5438537597656,271.49249267578125,266.7881164550781,290.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230228891596,4.9378385824638826e-08,0.0015229735290631,-0.1272779107093811,0.0,0.0,0.0,-0.0300564300268888,60.0,-24.90575790405273,-0.0,-1.58151209461721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635009765625,0.0,0.0,0.0001286195038119,293.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.000135440568556,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87811279296875,0.0,0.0,0.0001000377815216,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,0.0001354430278297,292.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0006424717721529,291.1866455078125,294.1499938964844,266.7484436035156,265.52685546875,271.42852783203125,266.7671203613281,290.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015227168332785,4.9346109420866944e-08,0.001522667473182,-0.127195343375206,0.0,0.0,0.0,-0.0300402753055095,60.0,-24.91204833984375,-0.0,-1.580876443085799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517517089844,0.0,0.0,0.0001285907783312,293.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0001354103442281,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,0.0001000154370558,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851623535156,0.0,0.0,0.0001354127743979,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0006423284066841,291.1852722167969,294.1499938964844,266.7275390625,265.50994873046875,271.3651428222656,266.7461853027344,290.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015223765512928,4.931022701271105e-08,0.0015223273076117,-0.1271035373210907,0.0,0.0,0.0,-0.0300223194062709,60.0,-24.917770385742188,-0.0,-1.5801698793893593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400329589844,0.0,0.0,0.0001285593170905,293.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.000135377224069,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645935058594,0.0,0.0,9.999096801038831e-05,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782958984375,0.0,0.0,0.000135379639687,292.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0006421713042072,291.183837890625,294.1499938964844,266.70672607421875,265.4931335449219,271.3023376464844,266.7253112792969,290.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015220039058476,4.927092689399617e-08,0.0015219546621665,-0.1270029842853546,0.0,0.0,0.0,-0.0300026498734951,60.0,-24.922924041748047,-0.0,-1.5793962404586637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0001285253092646,293.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001353414409095,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578491210937,0.0,0.0,9.996451262850314e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0001353438274236,292.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0006420015124604,291.182373046875,294.1499938964844,266.6860046386719,265.4764099121094,271.2401428222656,266.7044982910156,290.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015216011088341,4.9228454201966094e-08,0.001521551865153,-0.1268943101167678,0.0,0.0,0.0,-0.029981393367052,60.0,-24.92752456665039,-0.0,-1.578560357984316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41680908203125,0.0,0.0,0.0001284889876842,293.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001353031984763,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,9.993625280912966e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,0.0001353055704385,292.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.000641820137389,291.1808776855469,294.1499938964844,266.6654052734375,265.45977783203125,271.1784973144531,266.683837890625,290.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015211707213893,4.9183082495574126e-08,0.0015211215941235,-0.1267782151699066,0.0,0.0,0.0,-0.0299586877226829,60.0,-24.931575775146484,-0.0,-1.5776676320911065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,0.0001284506142837,293.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0001352628169115,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,9.990641410695388e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,0.0001352651597699,292.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0006416285759769,291.1793212890625,294.1499938964844,266.6448974609375,265.4432678222656,271.117431640625,266.6632385253906,290.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015207163523882,4.9135167046188144e-08,0.0015206672251224,-0.1266556233167648,0.0,0.0,0.0,-0.0299347080290317,60.0,-24.935121536254883,-0.0,-1.5767250260978474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938293457031,0.0,0.0,0.0001284105092054,293.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001352206018054,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,9.987521480070428e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,0.0001352229301119,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0006414282834157,291.1777038574219,294.1499938964844,266.62457275390625,265.4268798828125,271.05694580078125,266.6427917480469,290.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015202412614598,4.9085080888744415e-08,0.001520192134194,-0.1265274435281753,0.0,0.0,0.0,-0.0299096405506134,60.0,-24.938188552856445,-0.0,-1.5757400717575365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,0.0001283689780393,293.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0001351768733002,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83111572265625,0.0,0.0,9.98429095488973e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84423828125,0.0,0.0,0.0001351791870547,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0006412208895199,291.17608642578125,294.1499938964844,266.6043701171875,265.41064453125,270.9970092773437,266.6224975585937,290.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015197492903098,4.903321837446129e-08,0.0015197002794593,-0.1263947188854217,0.0,0.0,0.0,-0.0298836845904588,60.0,-24.940820693969727,-0.0,-1.574720442931721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37109375,0.0,0.0,0.0001283263554796,293.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0001351320097455,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,9.980975301004946e-05,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374938964844,0.0,0.0,0.0001351342943962,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0006410080823116,291.17437744140625,294.1499938964844,266.5843505859375,265.39453125,270.9376220703125,266.60235595703125,290.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015192445134744,4.8979995170839175e-08,0.0015191955026239,-0.1262585073709488,0.0,0.0,0.0,-0.0298570469021797,60.0,-24.943056106567383,-0.0,-1.573674381916135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,0.0001282829762203,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0001350863603875,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,9.977602167055012e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83074951171875,0.0,0.0,0.0001350886159343,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0006407914916053,291.17266845703125,294.1499938964844,266.56451416015625,265.37860107421875,270.8788146972656,266.5823669433594,290.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015187307726591,4.8925837603519546e-08,0.001518681878224,-0.1261199116706848,0.0,0.0,0.0,-0.0298299435526132,60.0,-24.94495391845703,-0.0,-1.5726104152236078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485717773437,0.0,0.0,0.0001282392040593,293.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001350402744719,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,9.974196291295812e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82403564453125,0.0,0.0,0.0001350425154669,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0006405729218386,291.1708679199219,294.1499938964844,266.5448608398437,265.36285400390625,270.8205261230469,266.56256103515625,290.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015182122588157,4.887117199814384e-08,0.0015181634807959,-0.1259799897670745,0.0,0.0,0.0,-0.0298025850206613,60.0,-24.946552276611328,-0.0,-1.571536785149874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,0.0001281953591387,293.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001349941157968,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046264648437,0.0,0.0,9.970785322366282e-05,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,0.0001349963276879,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0006403539446182,291.1690673828125,294.1499938964844,266.5254211425781,265.3472900390625,270.7628173828125,266.54296875,290.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001517692930065,4.881641402221248e-08,0.0015176441520452,-0.1258398443460464,0.0,0.0,0.0,-0.0297751799225807,60.0,-24.947906494140625,-0.0,-1.570461733990669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262939453125,0.0,0.0,0.0001281517470488,293.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001349482045043,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,9.967393998522311e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81060791015625,0.0,0.0,0.0001349504163954,292.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0006401361897587,291.1672058105469,294.1499938964844,266.5061950683594,265.3319091796875,270.70562744140625,266.5235595703125,290.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015171765116974,4.876196868508487e-08,0.0015171277336776,-0.1257004737854004,0.0,0.0,0.0,-0.0297479312866926,60.0,-24.94906616210937,-0.0,-1.5693930777160858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31524658203125,0.0,0.0,0.0001281087315874,293.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001349029189441,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,9.964047058019788e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,0.0001349051017314,292.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0006399213452823,291.165283203125,294.1499938964844,266.4872131347656,265.3167419433594,270.6489562988281,266.50439453125,290.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015166668454185,4.870824810154773e-08,0.0015166181838139,-0.1255629509687423,0.0,0.0,0.0,-0.0297210440039634,60.0,-24.95008659362793,-0.0,-1.5683390586218593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042297363281,0.0,0.0,0.0001280665019294,293.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.000134858477395,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.784912109375,0.0,0.0,9.960762690752745e-05,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,0.0001348606310784,292.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0006397105171345,291.163330078125,294.1499938964844,266.4684753417969,265.30181884765625,270.5928039550781,266.4854736328125,290.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015161667251959,4.8655522277840646e-08,0.0015161180635914,-0.1254279762506485,0.0,0.0,0.0,-0.0296946559101343,60.0,-24.950986862182617,-0.0,-1.567304934724234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0001280255528399,293.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001348153746221,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,9.957578004105017e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,0.0001348175137536,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0006395060918293,291.16131591796875,294.1499938964844,266.45001220703125,265.287109375,270.5372009277344,266.4667663574219,290.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015156817389652,4.860439517528904e-08,0.001515633193776,-0.1252970844507217,0.0,0.0,0.0,-0.0296690687537193,60.0,-24.951847076416016,-0.0,-1.5663023589240765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823486328125,0.0,0.0,0.0001279867283301,293.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0001347744982922,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,9.954557754099368e-05,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78399658203125,0.0,0.0,0.0001347766228718,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0006393122021108,291.1592712402344,294.1499938964844,266.4316711425781,265.2726745605469,270.48211669921875,266.44830322265625,290.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015152218984439,4.855590773900077e-08,0.0015151733532547,-0.125172957777977,0.0,0.0,0.0,-0.0296448022127151,60.0,-24.95272445678711,-0.0,-1.5653519369607238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.271484375,0.0,0.0,0.0001279516000067,293.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001347375218756,291.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,9.951824904419482e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,0.0001347396173514,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0006391367642208,291.1571960449219,294.1499938964844,266.413330078125,265.2585144042969,270.4275207519531,266.429931640625,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015148057136684,4.851203527778125e-08,0.0015147571684792,-0.1250606179237365,0.0,0.0,0.0,-0.029622845351696,60.0,-24.95401382446289,-0.0,-1.5644923223590013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606811523437,0.0,0.0,0.0001279199786949,293.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001347042270936,291.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,9.949364903150126e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.770751953125,0.0,0.0,0.0001347063225694,292.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0006389788468368,291.1550598144531,294.1499938964844,266.3949890136719,265.24462890625,270.3734436035156,266.41162109375,290.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015144310891628,4.8472536207100354e-08,0.0015143825439736,-0.1249594911932945,0.0,0.0,0.0,-0.0296030770987272,60.0,-24.95587539672852,-0.0,-1.5637185413197585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
