time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417840,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499084472656,0.0,0.0,0.0001278917916351,292.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001346745557384,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,9.947172657120972e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0001346766366623,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0006388381589204,291.1528625488281,294.1499938964844,266.3766784667969,265.23101806640625,270.31982421875,266.3932800292969,290.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015140970936045,4.843733236725711e-08,0.0015140486648306,-0.1248693466186523,0.0,0.0,0.0,-0.0295854583382606,60.0,-24.95840644836425,-0.0,-1.563029030648977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391967773437,0.0,0.0,0.0001278669951716,292.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001346484787063,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74578857421875,0.0,0.0,9.945243800757451e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575378417969,0.0,0.0,0.0001346505305264,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0006387144094333,291.150634765625,294.1499938964844,266.3583374023437,265.2176208496094,270.2667541503906,266.3749694824219,290.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015138033777475,4.8406366914832695e-08,0.0015137550653889,-0.1247900575399398,0.0,0.0,0.0,-0.029569961130619,60.0,-24.96164894104004,-0.0,-1.562422795586827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,0.0001278455310966,292.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.000134625879582,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,9.943573968484998e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,0.0001346279168501,292.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0006386071909219,291.1483459472656,294.1499938964844,266.3399963378906,265.2044677734375,270.214111328125,266.35662841796875,290.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015135490102693,4.837954747927142e-08,0.0015135006979107,-0.1247213780879974,0.0,0.0,0.0,-0.0295565370470285,60.0,-24.96557807922364,-0.0,-1.5618978466136468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178955078125,0.0,0.0,0.0001278273120988,292.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001346067147096,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,9.942156611941756e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.744384765625,0.0,0.0,0.0001346087228739,292.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0006385162705555,291.1460266113281,294.1499938964844,266.3216552734375,265.1915588378906,270.1619873046875,266.3383178710937,290.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015133330598473,4.835678169001768e-08,0.0015132847474887,-0.1246630847454071,0.0,0.0,0.0,-0.0295451451092958,60.0,-24.970184326171875,-0.0,-1.561452194209778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,0.0001278122654184,292.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001345908676739,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,9.940985910361631e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378234863281,0.0,0.0,0.0001345928758382,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0006384411244653,291.1436767578125,294.1499938964844,266.3033447265625,265.1788024902344,270.1102600097656,266.32000732421875,290.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015131545951589,4.833795941294738e-08,0.0015131062828004,-0.1246148943901062,0.0,0.0,0.0,-0.0295357257127761,60.0,-24.97543907165528,-0.0,-1.5610839909641072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,0.0001278002891922,292.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001345782802673,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,9.940053860191256e-05,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73126220703125,0.0,0.0,0.0001345802593277,292.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0006383814034052,291.1412658691406,294.1499938964844,266.2850036621094,265.1662902832031,270.0590209960937,266.3016662597656,290.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015130126848816,4.832298472479125e-08,0.0015129643725231,-0.1245765388011932,0.0,0.0,0.0,-0.0295282304286956,60.0,-24.981369018554688,-0.0,-1.560791105248427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.186279296875,0.0,0.0,0.0001277912670047,292.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001345687924185,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71343994140625,0.0,0.0,9.93935318547301e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247009277344,0.0,0.0,0.000134570771479,292.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0006383364670909,291.1387939453125,294.1499938964844,266.26666259765625,265.1539306640625,270.0082397460937,266.2833251953125,290.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015129056992009,4.8311708411574734e-08,0.0015128573868423,-0.1245476603507995,0.0,0.0,0.0,-0.0295225884765386,60.0,-24.98790740966797,-0.0,-1.560570552783247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0001277851260965,292.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001345623459201,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,9.938874427461997e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0001345642958767,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0006383057916536,291.13629150390625,294.1499938964844,266.2483215332031,265.1417236328125,269.9578857421875,266.2650146484375,290.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015128327067941,4.8304006128319095e-08,0.0015127843944355,-0.1245279386639595,0.0,0.0,0.0,-0.0295187328010797,60.0,-24.995080947875977,-0.0,-1.5604199177232658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653747558594,0.0,0.0,0.0001277817209484,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001345587661489,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,9.93860885500908e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,0.0001345607015537,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0006382888532243,291.1337585449219,294.1499938964844,266.2300109863281,265.1296691894531,269.9079284667969,266.2466735839844,290.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015127920778468,4.8299718002908776e-08,0.0015127438819035,-0.1245169565081596,0.0,0.0,0.0,-0.0295165870338678,60.0,-25.002819061279297,-0.0,-1.5603362157889933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549987792969,0.0,0.0,0.000127780920593,292.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001345579366898,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.938547009369358e-05,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0001345598575426,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0006382848951034,291.13116455078125,294.1499938964844,266.211669921875,265.1177673339844,269.85845947265625,266.22833251953125,290.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015127825317904,4.82986912686556e-08,0.0015127342194318,-0.1245143264532089,0.0,0.0,0.0,-0.0295160748064517,60.0,-25.011144638061523,-0.0,-1.560316320592392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,0.0001277825940633,292.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001345597120234,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,9.938677249010652e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69854736328125,0.0,0.0,0.0001345616183243,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0006382933934219,291.1285400390625,294.1499938964844,266.1933288574219,265.1059875488281,269.8093566894531,266.21002197265625,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015128022059798,4.830075894801666e-08,0.0015127538936212,-0.1245196238160133,0.0,0.0,0.0,-0.0295171085745096,60.0,-25.01998519897461,-0.0,-1.5603569636368777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13433837890625,0.0,0.0,0.0001277866249438,292.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001345639611827,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68121337890625,0.0,0.0,9.938990115188062e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920166015625,0.0,0.0,0.0001345658529317,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0006383135332725,291.1258544921875,294.1499938964844,266.17498779296875,265.09429931640625,269.7607116699219,266.1916809082031,290.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015128495870158,4.830574340530802e-08,0.0015128012746572,-0.1245323866605758,0.0,0.0,0.0,-0.0295196045190095,60.0,-25.02936172485352,-0.0,-1.560454734317318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240539550781,0.0,0.0,0.0001277928386116,292.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001345705240964,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,9.939473238773644e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,0.0001345723867416,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0006383446161635,291.12310791015625,294.1499938964844,266.1566772460937,265.0827331542969,269.7124328613281,266.17333984375,290.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015129229286685,4.831346700484573e-08,0.00151287461631,-0.1245521679520607,0.0,0.0,0.0,-0.0295234713703393,60.0,-25.03921699523925,-0.0,-1.560606222028582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11383056640625,0.0,0.0,0.0001278011040994,292.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001345792406937,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683349609375,0.0,0.0,9.940114978235216e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.0001345810887869,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0006383859436027,291.1203308105469,294.1499938964844,266.1383361816406,265.0712585449219,269.6645812988281,266.1549987792969,290.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015130204847082,4.83237450055185e-08,0.0015129721723496,-0.1245784908533096,0.0,0.0,0.0,-0.0295286159962415,60.0,-25.04952621459961,-0.0,-1.5608075898398965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036071777344,0.0,0.0,0.0001278112467844,292.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001345899363514,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66192626953125,0.0,0.0,9.940905147232117e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724548339844,0.0,0.0,0.0001345917844446,292.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0006384367588907,291.1175231933594,294.1499938964844,266.1199951171875,265.0598449707031,269.6170959472656,266.1366577148437,290.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001513140508905,4.833638556078768e-08,0.0015130921965464,-0.1246108561754226,0.0,0.0,0.0,-0.0295349415391683,60.0,-25.06024742126465,-0.0,-1.5610551429290356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09344482421875,0.0,0.0,0.000127823150251,292.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001346024801023,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,9.941829921444878e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0001346042990917,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0006384962471202,291.1146545410156,294.1499938964844,266.1016540527344,265.0484924316406,269.5700378417969,266.1183166503906,290.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015132811386138,4.835120392954195e-08,0.0015132328262552,-0.1246488019824028,0.0,0.0,0.0,-0.0295423567295074,60.0,-25.07138633728028,-0.0,-1.561345470690867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,0.0001278366253245,292.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001346166827715,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,9.94287765934132e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593933105469,0.0,0.0,0.0001346185017609,292.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0006385635933838,291.1117248535156,294.1499938964844,266.0833435058594,265.03717041015625,269.5233154296875,266.1000061035156,290.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015134405111894,4.836799050167429e-08,0.0015133921988308,-0.1246917843818664,0.0,0.0,0.0,-0.0295507591217756,60.0,-25.082874298095703,-0.0,-1.561674309868977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731811523437,0.0,0.0,0.0001278515410376,292.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.00013463239884,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,9.94403744698502e-05,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65289306640625,0.0,0.0,0.0001346341887256,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0006386381573975,291.1087646484375,294.1499938964844,266.06500244140625,265.0259094238281,269.4769897460937,266.0816650390625,290.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015136168804019,4.8386564088787054e-08,0.001513568451628,-0.1247393488883972,0.0,0.0,0.0,-0.0295600574463605,60.0,-25.094711303710938,-0.0,-1.562038249858233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631103515625,0.0,0.0,0.0001278677082154,292.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001346494536846,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361999511719,0.0,0.0,9.945295460056514e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463928222656,0.0,0.0,0.0001346512290183,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0006387190078385,291.10577392578125,294.1499938964844,266.0466613769531,265.0146789550781,269.4310302734375,266.0633239746094,290.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015138081507757,4.8406718633486896e-08,0.0015137597220018,-0.1247909590601921,0.0,0.0,0.0,-0.0295701436698436,60.0,-25.106840133666992,-0.0,-1.5624330274022213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,0.0001278850104426,292.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001346676581306,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,9.946640057023616e-05,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,0.0001346694334642,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0006388054462149,291.10272216796875,294.1499938964844,266.0283203125,265.00341796875,269.38543701171875,266.04498291015625,290.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015140125760808,4.8428265841948814e-08,0.0015139641473069,-0.1248461306095123,0.0,0.0,0.0,-0.0295809283852577,60.0,-25.11924743652344,-0.0,-1.56285523189581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,0.0001279032439924,292.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0001346868957625,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,9.94805886875838e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63336181640625,0.0,0.0,0.0001346886419923,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0006388965994119,291.0996398925781,294.1499938964844,266.010009765625,264.9921875,269.3401794433594,266.0266418457031,290.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015142284100875,4.8451003209493144e-08,0.0015141799813136,-0.1249043494462966,0.0,0.0,0.0,-0.0295923072844743,60.0,-25.131893157958984,-0.0,-1.563300884299679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,0.0001279222924495,292.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001347069628536,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,9.949540253728628e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,0.0001347086945315,292.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0006389918271452,291.09649658203125,294.1499938964844,265.9916687011719,264.9809265136719,269.2953186035156,266.00830078125,290.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015144536737352,4.8474738889581204e-08,0.0015144052449613,-0.1249651312828064,0.0,0.0,0.0,-0.0296041890978813,60.0,-25.14475440979004,-0.0,-1.5637660055745073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,0.0001279419957427,292.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0001347277138847,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105041503906,0.0,0.0,9.951071115210652e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203308105469,0.0,0.0,0.0001347294310107,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0006390902562998,291.09332275390625,294.1499938964844,265.97332763671875,264.9696655273437,269.25079345703125,265.9899597167969,290.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015146867372095,4.849928458838804e-08,0.0015146381920203,-0.1250279694795608,0.0,0.0,0.0,-0.0296164732426404,60.0,-25.157793045043945,-0.0,-1.564247185115164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01318359375,0.0,0.0,0.0001279621792491,292.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001347489742329,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,9.952641266863792e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61383056640625,0.0,0.0,0.0001347506913589,292.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0006391911301761,291.090087890625,294.1499938964844,265.9549865722656,264.9583435058594,269.2066345214844,265.9716186523437,290.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015149255050346,4.8524448459374994e-08,0.0015148769598454,-0.125092402100563,0.0,0.0,0.0,-0.0296290684491395,60.0,-25.170976638793945,-0.0,-1.5647405859908758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032653808594,0.0,0.0,0.0001279827120015,292.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001347706129308,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,9.954238339560106e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.000134772300953,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0006392937502823,291.0868225097656,294.1499938964844,265.9366760253906,264.9469909667969,269.16278076171875,265.9532775878906,290.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015151683473959,4.8550038656003394e-08,0.0015151198022067,-0.1251579225063324,0.0,0.0,0.0,-0.0296418759971857,60.0,-25.184268951416016,-0.0,-1.5652422291623225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.0001280034484807,292.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001347924699075,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,9.955851419363172e-05,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007995605469,0.0,0.0,0.0001347941433778,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0006393974181264,291.08349609375,294.1499938964844,265.9183349609375,264.935546875,269.1192932128906,265.9349365234375,290.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015154137508943,4.85758953061577e-08,0.0015153652057051,-0.1252241283655166,0.0,0.0,0.0,-0.0296548176556825,60.0,-25.19765853881836,-0.0,-1.565749272458561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,0.0001280242431676,292.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001348143705399,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,9.957468137145042e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,0.0001348160440102,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0006395013770088,291.08013916015625,294.1499938964844,265.8999938964844,264.9240417480469,269.0761108398437,265.9165954589844,290.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015156597364693,4.860181590515823e-08,0.0015156111912801,-0.1252904832363128,0.0,0.0,0.0,-0.0296677909791469,60.0,-25.21109962463379,-0.0,-1.5662577368402708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737243652344,0.0,0.0,0.0001280449650948,292.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0001348361984128,290.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783386230469,0.0,0.0,9.959079034160824e-05,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,0.0001348378427792,292.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006396048702299,291.07672119140625,294.1499938964844,265.88165283203125,264.9124450683594,269.0332946777344,265.89825439453125,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015159047907218,4.862762992274838e-08,0.0015158561291173,-0.1253565698862075,0.0,0.0,0.0,-0.029680710285902,60.0,-25.224571228027344,-0.0,-1.5667640695937737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96392822265625,0.0,0.0,0.0001280654396396,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.000134857778903,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,9.960672468878327e-05,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001348594087176,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0006397072575055,291.07330322265625,294.1499938964844,265.86334228515625,264.9007568359375,268.9907531738281,265.8799133300781,290.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015161471674218,4.86531668286716e-08,0.0015160985058173,-0.125421941280365,0.0,0.0,0.0,-0.029693491756916,60.0,-25.238040924072266,-0.0,-1.5672651443310317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,0.0001280855794902,292.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001348789955954,290.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,9.96223752736114e-05,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.000134880610858,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0006398078403435,291.0697937011719,294.1499938964844,265.8450012207031,264.8889465332031,268.9485778808594,265.8615417480469,290.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001516385236755,4.86782560926713e-08,0.0015163365751504,-0.1254861801862716,0.0,0.0,0.0,-0.0297060497105121,60.0,-25.25148200988769,-0.0,-1.567757408338366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,0.0001281052100239,292.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.000134899673867,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,9.963764023268595e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,0.0001349012891296,292.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0006399059784598,291.0662536621094,294.1499938964844,265.82666015625,264.87701416015625,268.9067077636719,265.8432006835937,290.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001516617485322,4.870272718449088e-08,0.0015165688237175,-0.1255488246679306,0.0,0.0,0.0,-0.0297182984650135,60.0,-25.264867782592773,-0.0,-1.56823773522774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346618652344,0.0,0.0,0.0001281242148252,292.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001349196973023,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,9.965241770260036e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0001349212834611,292.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0006400009151548,291.06268310546875,294.1499938964844,265.8083190917969,264.8649597167969,268.8651428222656,265.8248596191406,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015168422833085,4.872640957387375e-08,0.0015167935052886,-0.1256094425916671,0.0,0.0,0.0,-0.029730150476098,60.0,-25.27816390991211,-0.0,-1.5687025722854744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92498779296875,0.0,0.0,0.0001281424629269,292.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001349389203824,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,9.966661309590565e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,0.0001349405065411,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0006400921265594,291.0590515136719,294.1499938964844,265.7900085449219,264.8527526855469,268.82391357421875,265.8065185546875,290.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015170581173151,4.874915759955911e-08,0.0015170094557106,-0.1256676763296127,0.0,0.0,0.0,-0.0297415349632501,60.0,-25.29134750366211,-0.0,-1.5691490773406258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153137207031,0.0,0.0,0.0001281598233617,292.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001349572266917,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396423339844,0.0,0.0,9.968011727323756e-05,291.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,0.0001349587837466,292.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0006401789723895,291.0553894042969,294.1499938964844,265.77166748046875,264.84039306640625,268.7829895019531,265.7881774902344,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015172635903581,4.877080073129037e-08,0.0015172148123383,-0.1257230788469314,0.0,0.0,0.0,-0.029752368107438,60.0,-25.30439758300781,-0.0,-1.569574124005158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056396484375,0.0,0.0,0.0001281762233702,292.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001349744998151,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,9.96928647509776e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420837402344,0.0,0.0,0.0001349760423181,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0006402608705684,291.0516662597656,294.1499938964844,265.7533264160156,264.8278503417969,268.7423400878906,265.76983642578125,290.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001517457421869,4.8791228834943474e-08,0.0015174086438491,-0.1257753670215606,0.0,0.0,0.0,-0.0297625921666622,60.0,-25.31729888916016,-0.0,-1.5699752964337677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960266113281,0.0,0.0,0.0001281914592254,292.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,0.0001349905505776,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,9.97047100099735e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,0.0001349920930806,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0006403370643965,291.04791259765625,294.1499938964844,265.7349853515625,264.81512451171875,268.70196533203125,265.7514953613281,290.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015176377492025,4.8810214536842984e-08,0.0015175888547673,-0.125823974609375,0.0,0.0,0.0,-0.0297720953822135,60.0,-25.330018997192383,-0.0,-1.5703481892614948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88641357421875,0.0,0.0,0.0001282054145121,292.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001350052625639,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.520263671875,0.0,0.0,9.971557301469149e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,0.000135006790515,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.000640406855382,291.04412841796875,294.1499938964844,265.7166748046875,264.8022155761719,268.661865234375,265.7331848144531,290.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015178028261289,4.8827612175728063e-08,0.001517754048109,-0.1258684992790222,0.0,0.0,0.0,-0.0297808032482862,60.0,-25.34251976013184,-0.0,-1.5706899603173954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,0.0001282179873669,292.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001350185193587,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,9.972535190172492e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,0.0001350200327578,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0006404697196558,291.0403137207031,294.1499938964844,265.6983337402344,264.78912353515625,268.6220703125,265.71484375,290.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015179514884948,4.884327964305157e-08,0.001517902710475,-0.1259085983037948,0.0,0.0,0.0,-0.0297886431217193,60.0,-25.35477066040039,-0.0,-1.5709976253219793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,0.0001282290613744,292.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0001350301754428,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,9.97339520836249e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,0.00013503167429,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0006405250169336,291.03643798828125,294.1499938964844,265.67999267578125,264.7757873535156,268.5825500488281,265.6965026855469,290.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015180823393166,4.885705706669796e-08,0.0015180334448814,-0.1259438693523407,0.0,0.0,0.0,-0.0297955404967069,60.0,-25.366756439208984,-0.0,-1.571268484212851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85772705078125,0.0,0.0,0.0001282384764635,292.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001350401144009,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,9.97412862489e-05,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50933837890625,0.0,0.0,0.0001350415986962,292.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.000640572165139,291.0325012207031,294.1499938964844,265.6616516113281,264.7622375488281,268.5433349609375,265.6781616210937,290.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015181937487795,4.88687987854064e-08,0.0015181449707597,-0.1259739100933075,0.0,0.0,0.0,-0.0298014152795076,60.0,-25.378442764282227,-0.0,-1.571499126384879e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
