time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420240,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,0.0001282461598748,292.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001350482052657,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,9.974725253414364e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,0.0001350496895611,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0006406105239875,291.028564453125,294.1499938964844,265.6433410644531,264.7484436035156,268.5043640136719,265.6598205566406,290.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015182845527306,4.887835203248869e-08,0.0015182356582954,-0.1259983628988266,0.0,0.0,0.0,-0.0298061985522508,60.0,-25.389822006225582,-0.0,-1.5716869938842137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,0.000128251966089,292.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.000135054331622,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,9.975176362786442e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962158203125,0.0,0.0,0.0001350558013655,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0006406395696103,291.0245361328125,294.1499938964844,265.625,264.7344055175781,268.4657287597656,265.6414794921875,290.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015183531213551,4.8885571146684015e-08,0.00151830422692,-0.1260168403387069,0.0,0.0,0.0,-0.0298098120838403,60.0,-25.40083122253418,-0.0,-1.5718288182142717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292236328125,0.0,0.0,0.0001282556913793,292.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001350582606391,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,9.975465945899488e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,0.0001350597158307,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0006406582542695,291.0205078125,294.1499938964844,265.6066589355469,264.7200927734375,268.4273681640625,265.6231384277344,290.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015183971263468,4.889020033260749e-08,0.0015183482319116,-0.126028686761856,0.0,0.0,0.0,-0.029812129214406,60.0,-25.41146469116211,-0.0,-1.571919909792996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,0.0001282574812648,292.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001350601523881,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,9.975604916689916e-05,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001350615930277,292.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0006406672182492,291.01641845703125,294.1499938964844,265.5883483886719,264.7055358886719,268.3892517089844,265.60479736328125,290.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015184180811047,4.889240301508836e-08,0.0015183691866695,-0.1260343343019485,0.0,0.0,0.0,-0.0298132319003343,60.0,-25.42175674438477,-0.0,-1.5719633950084244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,0.000128256942844,292.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001350595994153,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683532714844,0.0,0.0,9.975563443731517e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.000135061025503,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0006406645989045,291.0122985839844,294.1499938964844,265.57000732421875,264.690673828125,268.35137939453125,265.58648681640625,290.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015184115618467,4.889171023592098e-08,0.0015183626674115,-0.1260325610637664,0.0,0.0,0.0,-0.0298128854483366,60.0,-25.4316520690918,-0.0,-1.571949894696445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009033203125,0.0,0.0,0.0001282540470128,292.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001350565580651,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,9.975337889045476e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4699401855469,0.0,0.0,0.0001350579841528,292.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0006406501634046,291.0081481933594,294.1499938964844,265.5516662597656,264.6755065917969,268.3138122558594,265.5681457519531,290.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015183771029114,4.8888075809827576e-08,0.0015183282084763,-0.1260232478380203,0.0,0.0,0.0,-0.0298110675066709,60.0,-25.44105529785156,-0.0,-1.571878556205775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,0.0001282486773561,292.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.000135050911922,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.455322265625,0.0,0.0,9.97491952148266e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,0.0001350523089058,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0006406233878806,291.0039367675781,294.1499938964844,265.5333251953125,264.6600646972656,268.2764587402344,265.5498046875,290.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015183133073151,4.8881339864692563e-08,0.0015182644128799,-0.126006007194519,0.0,0.0,0.0,-0.0298076961189508,60.0,-25.45003128051757,-0.0,-1.5717463952569233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,0.0001282406738027,292.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.000135042500915,290.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,9.974297427106647e-05,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4567565917969,0.0,0.0,0.0001350438833469,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0006405834574252,290.99969482421875,294.1499938964844,265.5150146484375,264.644287109375,268.2394104003906,265.531494140625,290.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015182185452431,4.8871338975686747e-08,0.0015181696508079,-0.1259804219007492,0.0,0.0,0.0,-0.0298026911914348,60.0,-25.458477020263672,-0.0,-1.5715501433533066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0001282299344893,292.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001350311940768,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422912597656,0.0,0.0,9.973460691981018e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.0001350325765088,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0006405298481695,290.99542236328125,294.1499938964844,265.4966735839844,264.6282043457031,268.2025756835937,265.5131530761719,290.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001518091186881,4.88579061652672e-08,0.0015180422924458,-0.1259460300207138,0.0,0.0,0.0,-0.0297959689050912,60.0,-25.46644401550293,-0.0,-1.5712863898897925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,0.0001282162847928,292.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001350168313365,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4357604980469,0.0,0.0,9.97239985736087e-05,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,0.0001350182137684,292.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0006404617452062,290.9910888671875,294.1499938964844,265.47833251953125,264.6117553710937,268.166015625,265.49481201171875,290.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001517929485999,4.884086379775e-08,0.0015178807079792,-0.1259024143218994,0.0,0.0,0.0,-0.0297874398529529,60.0,-25.47382164001465,-0.0,-1.5709518663697966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,0.000128199608298,292.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001349992817267,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,9.97110255411826e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,0.0001350006496068,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0006403785082511,290.9867553710937,294.1499938964844,265.4599914550781,264.594970703125,268.12969970703125,265.4765014648437,290.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015177319291979,4.88200306847375e-08,0.001517683151178,-0.1258490979671478,0.0,0.0,0.0,-0.0297770146280527,60.0,-25.480669021606445,-0.0,-1.5705428779710928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,0.0001281797449337,292.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0001349783706245,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226989746094,0.0,0.0,9.96955786831677e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,0.0001349797239527,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0006402793223969,290.9823608398437,294.1499938964844,265.4416809082031,264.57781982421875,268.0936279296875,265.4581604003906,290.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015174966538324,4.8795222085118446e-08,0.0015174478758126,-0.1257855892181396,0.0,0.0,0.0,-0.0297645963728427,60.0,-25.486865997314453,-0.0,-1.5700558719800028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.0001281565346289,292.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001349539379589,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,9.967751975636928e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0001349552767351,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0006401633727364,290.9779052734375,294.1499938964844,265.42333984375,264.5603332519531,268.0578308105469,265.4398498535156,290.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015172216808423,4.876623194149945e-08,0.0015171729028224,-0.1257113814353943,0.0,0.0,0.0,-0.0297500882297754,60.0,-25.49243927001953,-0.0,-1.5694868693572064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,0.0001281298027606,292.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0001349257945548,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,9.965672506950796e-05,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0001349271187791,292.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0006400299025699,290.97344970703125,294.1499938964844,265.4049987792969,264.5424194335937,268.0222473144531,265.4215087890625,289.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015169050311669,4.8732854196487096e-08,0.0015168563695624,-0.1256259381771087,0.0,0.0,0.0,-0.0297333840280771,60.0,-25.49734878540039,-0.0,-1.5688318910633825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,0.0001280993892578,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0001348937803413,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4030456542969,0.0,0.0,9.963306365534665e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0001348950900137,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0006398779805749,290.96893310546875,294.1499938964844,265.3866577148437,264.5241394042969,267.9869079589844,265.4031982421875,289.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015165448421612,4.8694875687260726e-08,0.0015164960641413,-0.1255287081003189,0.0,0.0,0.0,-0.0297143757343292,60.0,-25.50160026550293,-0.0,-1.5680866738421173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.0001280650903936,292.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001348576770396,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,9.960639727069064e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,0.0001348589721601,292.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0006397067918442,290.9643859863281,294.1499938964844,265.36834716796875,264.5054626464844,267.9518127441406,265.3848876953125,289.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015161387855187,4.865206904014485e-08,0.0015160901239141,-0.1254191398620605,0.0,0.0,0.0,-0.0296929534524679,60.0,-25.50504875183105,-0.0,-1.5672470965455434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,0.0001280264987144,292.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001348170480923,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899230957031,0.0,0.0,9.957636939361691e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39727783203125,0.0,0.0,0.0001348183286609,292.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0006395140080712,290.9598083496094,294.1499938964844,265.3500061035156,264.4863586425781,267.9169311523437,265.3665466308594,289.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015156817389652,4.8603883584519294e-08,0.0015156330773606,-0.1252957731485366,0.0,0.0,0.0,-0.0296688377857208,60.0,-25.50776672363281,-0.0,-1.5663022168155297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,0.0001279795105801,292.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001347675861325,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,9.953982953447849e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.0001347688521491,292.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0006392793729901,290.9552001953125,294.1499938964844,265.3316650390625,264.4670715332031,267.88232421875,265.3482360839844,289.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015151253901422,4.8545242492537e-08,0.001515076844953,-0.1251456439495086,0.0,0.0,0.0,-0.0296394880861043,60.0,-25.509336471557617,-0.0,-1.5651525586690698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68023681640625,0.0,0.0,0.0001279190910281,292.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001347039506072,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,9.949282684829086e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0001347052166238,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0006389775662682,290.9505615234375,294.1499938964844,265.3133239746094,264.44775390625,267.847900390625,265.3299255371094,289.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015144099015742,4.846981838113607e-08,0.0015143614728003,-0.1249525174498558,0.0,0.0,0.0,-0.02960173971951,60.0,-25.50921440124512,-0.0,-1.5636744876701417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,0.0001278454874409,292.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001346264616586,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,9.943557961378248e-05,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.0001346277131233,292.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0006386099266819,290.94586181640625,294.1499938964844,265.2950134277344,264.428466796875,267.8137512207031,265.3116149902344,289.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015135385328903,4.837795586354333e-08,0.0015134901041164,-0.1247173026204109,0.0,0.0,0.0,-0.0295557640492916,60.0,-25.506669998168945,-0.0,-1.5618752513546497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,0.0001277591072721,292.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0001345354976365,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,9.93683934211731e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0001345367491012,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0006381784914992,290.941162109375,294.1499938964844,265.27667236328125,264.4091491699219,267.7798156738281,265.2933349609375,289.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015125158242881,4.8270148766960126e-08,0.0015124675119295,-0.1244412288069725,0.0,0.0,0.0,-0.0295018106698989,60.0,-25.501798629760746,-0.0,-1.5597650815379893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528625488281,0.0,0.0,0.0001276601251447,292.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001344312768196,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,9.929140651365742e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,0.0001344325137324,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0006376841338351,290.9364013671875,294.1499938964844,265.2583312988281,264.3898620605469,267.7461242675781,265.2750244140625,289.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015113438712432,4.814662091234823e-08,0.0015112957917153,-0.1241248622536659,0.0,0.0,0.0,-0.0294399857521057,60.0,-25.49419593811035,-0.0,-1.557348952019311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437683105469,0.0,0.0,0.0001275487884413,292.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001343140465905,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,9.92048080661334e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001343152689514,292.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0006371280178427,290.931640625,294.1499938964844,265.239990234375,264.3705749511719,267.712646484375,265.2567443847656,289.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015100257005542,4.8007674280370345e-08,0.0015099777374416,-0.123768962919712,0.0,0.0,0.0,-0.0293704457581043,60.0,-25.48412322998047,-0.0,-1.5546332576832358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,0.0001274252572329,292.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001341839815722,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,9.910872904583812e-05,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,0.0001341851893812,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.000636511016637,290.92681884765625,294.1499938964844,265.2216796875,264.3512878417969,267.679443359375,265.23846435546875,289.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015085632912814,4.785352203384719e-08,0.0015085154445841,-0.1233740672469139,0.0,0.0,0.0,-0.0292932949960231,60.0,-25.47159576416016,-0.0,-1.5516232565460086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,0.0001272897206945,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001340412563877,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,9.900331497192384e-05,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,0.0001340424496447,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,0.000635834003333,290.9219665527344,294.1499938964844,265.2033386230469,264.3320007324219,267.6464233398437,265.2201843261719,289.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015069586224853,4.768438088831317e-08,0.0015069110086187,-0.1229407042264938,0.0,0.0,0.0,-0.0292086414992809,60.0,-25.45676612854004,-0.0,-1.5483239224067804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166687011719,0.0,0.0,0.0001271422952413,292.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.000133886016556,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,9.88886458799243e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001338872098131,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0006350976182147,290.9171142578125,294.1499938964844,265.1849975585937,264.312744140625,267.6136779785156,265.201904296875,289.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015052132075652,4.7500403610456494e-08,0.0015051657101139,-0.1224692612886428,0.0,0.0,0.0,-0.0291165653616189,60.0,-25.43929672241211,-0.0,-1.5447392343048705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,0.0001269831846002,292.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.000133718480356,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241577148437,0.0,0.0,9.876488911686464e-05,291.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309020996094,0.0,0.0,0.0001337196445092,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0006343028508126,290.9122009277344,294.1499938964844,265.1666564941406,264.29345703125,267.58111572265625,265.1836242675781,289.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015033294912427,4.7301845995662006e-08,0.0015032821102067,-0.1219603642821312,0.0,0.0,0.0,-0.0290171895176172,60.0,-25.41961097717285,-0.0,-1.540875018690713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,0.0001268125197384,292.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,0.0001335387642029,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,9.863213927019387e-05,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,0.0001335399138042,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0006334503996185,290.90728759765625,294.1499938964844,265.1483459472656,264.2742004394531,267.548828125,265.1653747558594,289.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015013088705018,4.7088867916045294e-08,0.0015012617222964,-0.1214144080877304,0.0,0.0,0.0,-0.0289105977863073,60.0,-25.397369384765625,-0.0,-1.5367355388207218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,0.0001266305189346,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0001333471300313,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,9.849059279076756e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.0001333482796326,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0006325413705781,290.9023132324219,294.1499938964844,265.1300048828125,264.2549133300781,267.5167236328125,265.1471252441406,289.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014991542557254,4.6861771352269e-08,0.0014991073403507,-0.1208321377635002,0.0,0.0,0.0,-0.0287969391793012,60.0,-25.372976303100582,-0.0,-1.5323276159051602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5808410644531,0.0,0.0,0.0001264374150196,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001331437815679,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,9.834039519773796e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,0.0001331449166173,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0006315767532214,290.8973388671875,294.1499938964844,265.1116638183594,264.23565673828125,267.4848937988281,265.1288757324219,289.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00149686797522,4.662079078343597e-08,0.001496821292676,-0.1202141493558883,0.0,0.0,0.0,-0.0286763329058885,60.0,-25.34610939025879,-0.0,-1.527657218503009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57196044921875,0.0,0.0,0.0001262334990315,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0001329290535068,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,9.8181793873664e-05,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0001329301885562,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0006305582355707,290.892333984375,294.1499938964844,265.09332275390625,264.2164001464844,267.4532775878906,265.1106262207031,289.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001494453754276,4.63663383243329e-08,0.0014944074209779,-0.1195614635944366,0.0,0.0,0.0,-0.0285489819943904,60.0,-25.317169189453125,-0.0,-1.522733441561286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,0.0001260190765606,292.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.000132703280542,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,9.80150216491893e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001327043864876,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0006294872146099,290.8872985839844,294.1499938964844,265.07501220703125,264.1971435546875,267.4219055175781,265.0923767089844,289.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014919153181836,4.609878345718244e-08,0.0014918692177161,-0.1188750118017196,0.0,0.0,0.0,-0.0284150745719671,60.0,-25.285860061645508,-0.0,-1.5175646694842726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,0.0001257946132682,292.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.000132466899231,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,9.784042777027936e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,0.0001324680051766,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0006283659604378,290.8822631835937,294.1499938964844,265.0566711425781,264.1778869628906,267.3907470703125,265.0741577148437,289.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014892577892169,4.5818680405318446e-08,0.0014892119215801,-0.1181561797857284,0.0,0.0,0.0,-0.0282748863101005,60.0,-25.25246238708496,-0.0,-1.51216283938993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,0.0001255605457117,292.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001322204334428,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.765837603481486e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0001322215248364,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0006271968013606,290.8771667480469,294.1499938964844,265.038330078125,264.1586303710937,267.3598327636719,265.0559387207031,289.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014864866388961,4.5526615366497936e-08,0.0014864411205053,-0.1174064800143241,0.0,0.0,0.0,-0.0281287115067243,60.0,-25.21704292297364,-0.0,-1.5065405989389546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0001253174850717,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,0.0001319644798059,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,9.746932482812554e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,0.0001319655711995,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0006259827059693,290.8720703125,294.1499938964844,265.0199890136719,264.1393737792969,267.3291015625,265.0377197265625,289.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014836090849712,4.5223320199738743e-08,0.001483563799411,-0.1166277453303337,0.0,0.0,0.0,-0.0279769171029329,60.0,-25.17979621887207,-0.0,-1.500713153745892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0001250660134246,292.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001316996786044,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.727373981149869e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001317007554462,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0006247265846468,290.866943359375,294.1499938964844,265.0016784667969,264.1201477050781,267.2986145019531,265.0195007324219,289.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014806318795308,4.49095409749134e-08,0.0014805869432166,-0.1158218756318092,0.0,0.0,0.0,-0.0278198737651109,60.0,-25.14053535461425,-0.0,-1.4946962778594752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191955566406,0.0,0.0,0.0001248069311259,292.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001314268592977,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.707222488941623e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0001314279215876,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0006234324537217,290.86181640625,294.1499938964844,264.9833374023437,264.10089111328125,267.2683410644531,265.00128173828125,289.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014775645686313,4.458625824099728e-08,0.001477519981563,-0.1149913594126701,0.0,0.0,0.0,-0.0276580732315778,60.0,-25.099685668945312,-0.0,-1.488509582259212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,0.0001245409948751,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0001311468222411,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,9.686538396636024e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,0.0001311478845309,292.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.000622104096692,290.85662841796875,294.1499938964844,264.9649963378906,264.0816650390625,267.2383117675781,264.9830627441406,289.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014744161162525,4.425442767796994e-08,0.0014743718784302,-0.1141386702656745,0.0,0.0,0.0,-0.0274919979274272,60.0,-25.05711936950684,-0.0,-1.4821726779246094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,0.0001242691359948,292.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0001308605569647,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,9.665393736213446e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,0.0001308615901507,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0006207461119629,290.8514709472656,294.1499938964844,264.9466552734375,264.0624389648437,267.2084655761719,264.9648742675781,289.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014711975818499,4.391521102320439e-08,0.0014711536932736,-0.1132667288184166,0.0,0.0,0.0,-0.0273222234100103,60.0,-25.013256072998047,-0.0,-1.4757087285488526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,0.0001239922567037,292.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001305690093431,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,9.643859084462748e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0001305700279772,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0006193631561473,290.84625244140625,294.1499938964844,264.9283447265625,264.043212890625,267.1788635253906,264.9466857910156,289.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014679196756333,4.356974514507783e-08,0.0014678760198876,-0.1123784780502319,0.0,0.0,0.0,-0.0271493196487426,60.0,-24.968042373657227,-0.0,-1.4691400451738448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
