time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422640,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,0.0001237114338437,292.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0001302732853218,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.622016659704968e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,0.0001302743039559,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0006179603515192,290.8410339355469,294.1499938964844,264.9100036621094,264.02398681640625,267.1494445800781,264.9284973144531,289.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014645948540419,4.321933744222407e-08,0.0014645516639575,-0.111477255821228,0.0,0.0,0.0,-0.0269739441573619,60.0,-24.9218692779541,-0.0,-1.4624923494466202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,0.0001234276569448,292.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0001299744617426,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,9.599945042282344e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001299754803767,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0006165429367683,290.8357849121094,294.1499938964844,264.89166259765625,264.0047607421875,267.1202697753906,264.9103088378906,289.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014612352242693,4.2865266891567444e-08,0.0014611923834308,-0.1105663478374481,0.0,0.0,0.0,-0.0267967358231544,60.0,-24.874759674072266,-0.0,-1.455790510362931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,0.0001231420610565,292.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0001296737173106,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.57773154368624e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.0001296747213928,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.000615116325207,290.8305358886719,294.1499938964844,264.8733215332031,263.98553466796875,267.0912780761719,264.8921203613281,289.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014578539412468,4.2508911946015366e-08,0.0014578114496544,-0.1096493005752563,0.0,0.0,0.0,-0.0266183838248252,60.0,-24.8270320892334,-0.0,-1.449060960112547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,0.0001228556066052,292.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0001293720852117,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.55545183387585e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.000129373074742,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,0.0006136854644864,290.82525634765625,294.1499938964844,264.8550109863281,263.96630859375,267.0625,264.8739624023437,289.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014544626465067,4.215150184450067e-08,0.0014544205041602,-0.1087292656302452,0.0,0.0,0.0,-0.0264395028352737,60.0,-24.778881072998047,-0.0,-1.4423270044972014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0001225682790391,292.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001290695363422,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.533104457659648e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0001290705113206,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0006122502963989,290.8199768066406,294.1499938964844,264.836669921875,263.9471130371094,267.0339050292969,264.85577392578125,289.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014510609908029,4.179300816531396e-08,0.0014510191977024,-0.1078061610460281,0.0,0.0,0.0,-0.0262600798159837,60.0,-24.73046112060547,-0.0,-1.4355883592998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,0.0001222795399371,292.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0001287654740735,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.510646486887708e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001287664344999,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0006108079687692,290.8146667480469,294.1499938964844,264.8183288574219,263.9278869628906,267.00555419921875,264.8376159667969,289.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014476425712928,4.143273812928784e-08,0.0014476011274382,-0.1068782284855842,0.0,0.0,0.0,-0.0260797683149576,60.0,-24.681734085083008,-0.0,-1.4288322347510984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,0.0001219890255015,292.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001284595637116,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.4880502729211e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0001284605095861,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0006093568517826,290.8093566894531,294.1499938964844,264.79998779296875,263.90869140625,266.97735595703125,264.8194580078125,289.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014442030806094,4.1070265410780855e-08,0.0014441621024161,-0.105944350361824,0.0,0.0,0.0,-0.0258983541280031,60.0,-24.632699966430664,-0.0,-1.422050814881004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250793457031,0.0,0.0,0.0001216950186062,292.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0001281499571632,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.465183393331245e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001281509030377,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0006078882724978,290.80401611328125,294.1499938964844,264.7816772460937,263.88946533203125,266.9493713378906,264.8013000488281,289.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014407223789021,4.070344061801735e-08,0.0014406816335394,-0.1049989759922027,0.0,0.0,0.0,-0.025714760646224,60.0,-24.58319091796875,-0.0,-1.415204309296314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41668701171875,0.0,0.0,0.0001213954383274,292.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0001278345007449,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.441882866667584e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001278354320675,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0006063918117433,290.79864501953125,294.1499938964844,264.7633361816406,263.8702697753906,266.9215393066406,264.7831420898437,289.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014371756697073,4.0329659611870745e-08,0.001437135390006,-0.1040354073047638,0.0,0.0,0.0,-0.025527685880661,60.0,-24.53293228149414,-0.0,-1.4082449695251853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001210905174957,292.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0001275134127354,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.418166155228393e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.000127514329506,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0006048686918802,290.7933044433594,294.1499938964844,264.7449951171875,263.85107421875,266.8939514160156,264.7649841308594,289.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014335657469928,3.994922082029007e-08,0.0014335257001221,-0.1030543744564056,0.0,0.0,0.0,-0.025337278842926,60.0,-24.48159980773925,-0.0,-1.4011791904522397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999938964844,0.0,0.0,0.0001207807290484,292.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0001271872024517,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.39407109399326e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001271881046704,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0006033212994225,290.78790283203125,294.1499938964844,264.7266540527344,263.8318786621094,266.86651611328125,264.746826171875,289.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014298980822786,3.956271044103232e-08,0.0014298586174845,-0.10205739736557,0.0,0.0,0.0,-0.0251438338309526,60.0,-24.429304122924805,-0.0,-1.394018909195438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,0.0001204667205456,292.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.000126856539282,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.369647887069732e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001268574415007,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0006017527775838,290.7825012207031,294.1499938964844,264.7083435058594,263.81268310546875,266.8392944335937,264.72869873046875,289.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014261805918067,3.91709349401026e-08,0.0014261413598433,-0.1010465398430824,0.0,0.0,0.0,-0.0249477531760931,60.0,-24.375940322875977,-0.0,-1.3867796155864198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,0.0001201493723783,292.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001265223691007,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.344965656055138e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001265232567675,292.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0006001676083542,290.777099609375,294.1499938964844,264.69000244140625,263.79351806640625,266.8122253417969,264.7105712890625,289.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014224235201254,3.8775006316882354e-08,0.0014223847538232,-0.1000246554613113,0.0,0.0,0.0,-0.024749593809247,60.0,-24.32172203063965,-0.0,-1.379482768015805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,0.0001198297104565,292.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,0.0001261857541976,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.320102981291711e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001261866418644,292.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0005985708558,290.7716979980469,294.1499938964844,264.6716613769531,263.7743225097656,266.7853698730469,264.69244384765625,289.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014186390908434,3.8376182232013896e-08,0.0014186006737872,-0.098994992673397,0.0,0.0,0.0,-0.0245499853044748,60.0,-24.266807556152344,-0.0,-1.372151956502421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,0.0001195088698295,292.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001258479023817,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.295148629462346e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001258487754967,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0005969682824797,290.7662658691406,294.1499938964844,264.6533203125,263.7551574707031,266.7586669921875,264.67431640625,289.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014148406917229,3.797589798182344e-08,0.0014148026239126,-0.0979612544178962,0.0,0.0,0.0,-0.0243496447801589,60.0,-24.211414337158203,-0.0,-1.364813897453132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587341308594,0.0,0.0,0.0001191880583064,292.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0001255100796697,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.270196460420266e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001255109382327,292.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0005953657673671,290.76080322265625,294.1499938964844,264.635009765625,263.7359619140625,266.7321472167969,264.6562194824219,289.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001411042525433,3.757564570605609e-08,0.001411004923284,-0.0969272926449775,0.0,0.0,0.0,-0.0241493210196495,60.0,-24.15567970275879,-0.0,-1.3574960178175388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,0.0001188685710076,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0001251736539416,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.245347609976308e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001251745125046,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0005937698879279,290.75537109375,294.1499938964844,264.6166687011719,263.716796875,266.7057800292969,264.6381225585937,289.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014072600752115,3.717705610029044e-08,0.0014072229387238,-0.0958973243832588,0.0,0.0,0.0,-0.0239498298615217,60.0,-24.09990882873535,-0.0,-1.350228160390543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,0.0001185517539852,292.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,0.000124840036733,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.220706124324352e-05,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001248408807441,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.000592187338043,290.7499084472656,294.1499938964844,264.59832763671875,263.6976318359375,266.6796264648437,264.6199951171875,289.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014035092899575,3.67817953872418e-08,0.0014034725027158,-0.0948756635189056,0.0,0.0,0.0,-0.0237520020455122,60.0,-24.04434585571289,-0.0,-1.343040167967047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343200683594,0.0,0.0,0.0001182389241876,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001245106104761,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.196373866871e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0001245114544872,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,0.0005906246951781,290.7444152832031,294.1499938964844,264.5799865722656,263.678466796875,266.6535949707031,264.6018981933594,289.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013998056529089,3.639150847334349e-08,0.0013997692149132,-0.0938665792346,0.0,0.0,0.0,-0.0235566645860672,60.0,-23.98923683166504,-0.0,-1.3359613149077634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0001179313912871,292.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001241867721546,290.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.172454883810131e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0001241876016138,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,0.0005890885950066,290.73895263671875,294.1499938964844,264.5616760253906,263.6593017578125,266.62774658203125,264.58380126953125,289.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013961646473035,3.600783671231511e-08,0.001396128674969,-0.0928743258118629,0.0,0.0,0.0,-0.0233646389096975,60.0,-23.93489456176757,-0.0,-1.3290207334648585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,0.000117630479508,292.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001238699042005,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.149050310952588e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001238707191077,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.0005875854985788,290.7334289550781,294.1499938964844,264.5433349609375,263.64013671875,266.60205078125,264.5657043457031,289.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013926021056249,3.563242856330362e-08,0.0013925664825364,-0.0919031873345375,0.0,0.0,0.0,-0.0231767483055591,60.0,-23.881505966186523,-0.0,-1.3222469874563108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,0.0001173375057987,292.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.0001235613890457,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.126263466896488e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.000123562203953,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0005861220415681,290.7279357910156,294.1499938964844,264.5249938964844,263.6209716796875,266.5765380859375,264.547607421875,289.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013891336275264,3.5266921827314945e-08,0.0013890983536839,-0.0909574180841445,0.0,0.0,0.0,-0.0229938142001628,60.0,-23.829477310180664,-0.0,-1.3156686407000961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,0.0001170536706922,292.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0001232625072589,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.104187483899295e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0001232633076142,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0005847042775712,290.722412109375,294.1499938964844,264.50665283203125,263.601806640625,266.5511474609375,264.5295104980469,289.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013857731828466,3.49128228549489e-08,0.00138573825825,-0.0900409370660781,0.0,0.0,0.0,-0.0228165872395038,60.0,-23.778953552246094,-0.0,-1.309310988517609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0001167801819974,292.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001229745248565,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.08291622181423e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001229753252118,292.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0005833382019773,290.7168884277344,294.1499938964844,264.48834228515625,263.5826721191406,266.5259094238281,264.51141357421875,289.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013825353235006,3.4571634444091615e-08,0.00138250074815,-0.0891576707363128,0.0,0.0,0.0,-0.0226458255201578,60.0,-23.730213165283203,-0.0,-1.303199894664431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001165181893156,292.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0001226986350957,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.062538447324188e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001226994208991,292.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,0.0005820295191369,290.7113647460937,294.1499938964844,264.4700012207031,263.5635070800781,266.5008239746094,264.4933166503906,289.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013794334372505,3.424478123292829e-08,0.0013793992111459,-0.0883113220334053,0.0,0.0,0.0,-0.0224822368472814,60.0,-23.683399200439453,-0.0,-1.2973589491593884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,0.0001162688276963,292.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001224360457854,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.04314365470782e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001224368315888,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0005807839334011,290.705810546875,294.1499938964844,264.45166015625,263.5443725585937,266.4758605957031,264.4751892089844,289.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013764812611043,3.393369496507148e-08,0.0013764472678303,-0.0875056236982345,0.0,0.0,0.0,-0.022326536476612,60.0,-23.639026641845703,-0.0,-1.2918117420213093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,0.0001160330939455,292.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0001221878192154,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.024808969115838e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001221885904669,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0005796064506284,290.7002258300781,294.1499938964844,264.4333190917969,263.5252380371094,266.4510192871094,264.45709228515625,289.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736903201788,3.363961198488141e-08,0.0013736566761508,-0.0867438092827797,0.0,0.0,0.0,-0.0221793483942747,60.0,-23.59698867797852,-0.0,-1.2865787368809833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,0.0001158120576292,292.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0001219550613313,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.007616608869284e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0001219558325828,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0005785023095086,290.6946716308594,294.1499938964844,264.4150085449219,263.506103515625,266.42633056640625,264.43896484375,289.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710733037441,3.3363857454560275e-08,0.0013710400089621,-0.0860293433070182,0.0,0.0,0.0,-0.0220413338392972,60.0,-23.55784797668457,-0.0,-1.2816815342375776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.00011560661369,292.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,0.0001217387252836,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,8.991637878352776e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001217394892591,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.0005774761084467,290.6890869140625,294.1499938964844,264.39666748046875,263.4869689941406,266.4017639160156,264.4208374023437,289.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686409220099,3.3107561137057935e-08,0.0013686078600585,-0.0853651762008667,0.0,0.0,0.0,-0.02191305719316,60.0,-23.521434783935547,-0.0,-1.2771381818765806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0001154177516582,292.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091125488281,0.0,0.0,0.0001215398515341,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,8.976948447525501e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001215406082337,292.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0005765327368862,290.6834716796875,294.1499938964844,264.3783264160156,263.46783447265625,266.3772888183594,264.4026794433594,289.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013664049329236,3.2871948718593564e-08,0.0013663721038028,-0.0847545191645622,0.0,0.0,0.0,-0.0217951349914073,60.0,-23.48835563659668,-0.0,-1.27296871710314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,0.000115246293717,292.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0001213593059219,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,8.963612344814464e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001213600480696,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,0.0005756762693636,290.6778564453125,294.1499938964844,264.3599853515625,263.4486999511719,266.3529357910156,264.384521484375,289.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013643748825415,3.2658050486134016e-08,0.0013643421698361,-0.0842000469565391,0.0,0.0,0.0,-0.0216880775988101,60.0,-23.4583740234375,-0.0,-1.269189340291632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,0.0001150931566371,292.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001211980488733,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,8.951701602200046e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.000121198783745,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.0005749113624915,290.6722412109375,294.1499938964844,264.3416748046875,263.4295654296875,266.3287048339844,264.3663635253906,289.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625617139041,3.24670068607702e-08,0.0013625292340293,-0.0837047696113586,0.0,0.0,0.0,-0.0215924605727195,60.0,-23.432126998901367,-0.0,-1.2658185255531862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,0.0001149591262219,292.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0001210569098475,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,8.941276610130444e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001210576447192,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,0.0005742418579757,290.6665954589844,294.1499938964844,264.3233337402344,263.41046142578125,266.3045654296875,264.3481750488281,289.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013609747402369,3.2299794838763773e-08,0.0013609424931928,-0.0832712203264236,0.0,0.0,0.0,-0.0215087700635194,60.0,-23.40949821472168,-0.0,-1.262871762719442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001148450246546,292.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,0.0001209367619594,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,8.932402124628425e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001209374895552,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.0005736719467677,290.6609191894531,294.1499938964844,264.30499267578125,263.3913269042969,266.280517578125,264.3299865722656,289.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013596237404271,3.2157448259795274e-08,0.0013595916097983,-0.0829021111130714,0.0,0.0,0.0,-0.0214375257492065,60.0,-23.39069557189941,-0.0,-1.260366104816058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0001147516377386,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,0.0001208384273923,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,8.925139263737947e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001208391477121,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0005732054705731,290.6552429199219,294.1499938964844,264.2866516113281,263.3722229003906,266.2565612792969,264.311767578125,289.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013585180277004,3.2040947672840054e-08,0.0013584860134869,-0.0825999826192855,0.0,0.0,0.0,-0.0213792156428098,60.0,-23.375713348388672,-0.0,-1.2583170416746725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0001146798022091,292.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.0001207627792609,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,8.919551328290254e-05,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001207634995807,291.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0005728466203436,290.6495361328125,294.1499938964844,264.2683410644531,263.3531188964844,266.2326965332031,264.29351806640625,289.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013576673809438,3.1951323364864954e-08,0.0013576353667303,-0.0823675543069839,0.0,0.0,0.0,-0.021334359422326,60.0,-23.36523056030273,-0.0,-1.256742052646587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001146301365224,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001207104942295,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,8.915688522392884e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0001207111999974,291.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0005725985975004,290.6438293457031,294.1499938964844,264.25,263.3340148925781,266.2089233398437,264.2752990722656,289.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001357079250738,3.1889364038306673e-08,0.0013570473529398,-0.0822068601846695,0.0,0.0,0.0,-0.0213033482432365,60.0,-23.358827590942383,-0.0,-1.2556536432839496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,0.0001145996211562,292.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001206783563247,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,8.913315105019137e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0001206790620926,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.0005724461516365,290.6380920410156,294.1499938964844,264.2325744628906,263.31573486328125,266.1852111816406,264.2572326660156,289.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013567177811637,3.185128605309728e-08,0.0013566859997808,-0.0821080952882766,0.0,0.0,0.0,-0.0212842896580696,60.0,-23.35678482055664,-0.0,-1.2549851646781462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001145836577052,292.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001206615561386,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,8.912073826650158e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001206622546305,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0005723664653487,290.6323547363281,294.1499938964844,264.2169189453125,263.299072265625,266.1615600585937,264.2400207519531,289.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565287226811,3.1831373092927606e-08,0.0013564969412982,-0.0820564404129982,0.0,0.0,0.0,-0.021274322643876,60.0,-23.35737609863281,-0.0,-1.2546355776521525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001145819842349,292.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,0.0001206597953569,290.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,8.911942859413102e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0001206604865728,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0005723580834455,290.6265563964844,294.1499938964844,264.2029724121094,263.2839660644531,266.1380615234375,264.2241516113281,289.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565086992457,3.182926988642976e-08,0.0013564769178628,-0.0820509865880012,0.0,0.0,0.0,-0.0212732683867216,60.0,-23.360090255737305,-0.0,-1.254598629429893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
