time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425040,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0001145940186688,292.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.000120672477351,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,8.912879275158048e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.000120673161291,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,0.0005724182701669,290.6207580566406,294.1499938964844,264.190673828125,263.2704162597656,266.1146850585937,264.2096862792969,289.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013566510751843,3.1844280101722695e-08,0.0013566192938014,-0.0820899233222007,0.0,0.0,0.0,-0.0212807822972536,60.0,-23.36420249938965,-0.0,-1.25486224078486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001146192735177,292.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,0.0001206990709761,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,8.914843056118116e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0001206997549161,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0005725444061681,290.6149597167969,294.1499938964844,264.1799621582031,263.2582702636719,266.0914306640625,264.19683837890625,289.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013569499133154,3.1875771355771576e-08,0.0013569180155172,-0.0821716040372848,0.0,0.0,0.0,-0.0212965440005064,60.0,-23.36975479125977,-0.0,-1.2554151851418285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001146570648415,292.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490539550781,0.0,0.0,0.0001207388777402,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,8.917782542994246e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0001207395544042,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.0005727332318201,290.6091003417969,294.1499938964844,264.1708068847656,263.24755859375,266.068359375,264.185546875,289.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013573972973972,3.1922915866289265e-08,0.0013573652831837,-0.0822938755154609,0.0,0.0,0.0,-0.0213201381266117,60.0,-23.37653541564941,-0.0,-1.256243251646083e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001147067523561,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001207911991514,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,8.921646804083139e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0001207918685395,291.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0005729814292863,290.6032409667969,294.1499938964844,264.1630859375,263.2381896972656,266.0454406738281,264.1757202148437,289.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013579853111878,3.1984885850988576e-08,0.0013579532969743,-0.0824545919895172,0.0,0.0,0.0,-0.0213511530309915,60.0,-23.38446998596192,-0.0,-1.257332087334362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0001147675939137,292.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0001208552785101,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,8.926379086915404e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,0.0001208559406222,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0005732853896915,290.59735107421875,294.1499938964844,264.15679931640625,263.2301025390625,266.0226745605469,264.1673278808594,289.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013587055727839,3.206078247330879e-08,0.0013586734421551,-0.0826514288783073,0.0,0.0,0.0,-0.0213891398161649,60.0,-23.39343643188477,-0.0,-1.258666202375025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001148388619185,292.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0001209303227369,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,8.931921911425889e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0001209309848491,291.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0005736413877457,290.5914306640625,294.1499938964844,264.1518249511719,263.2232666015625,266.0001220703125,264.16046142578125,289.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013595491182059,3.214967136955238e-08,0.0013595168711617,-0.0828819423913955,0.0,0.0,0.0,-0.0214336290955543,60.0,-23.403465270996094,-0.0,-1.2602296806107918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001149197341874,292.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001210154878208,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,8.93821197678335e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.0001210161499329,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0005740454071201,290.58551025390625,294.1499938964844,264.1481628417969,263.21759033203125,265.977783203125,264.1548767089844,289.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605064013972,3.22505542271756e-08,0.0013604741543531,-0.0831435397267341,0.0,0.0,0.0,-0.0214841198176145,60.0,-23.414331436157227,-0.0,-1.262005184798909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.000115009410365,292.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0001211099297506,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,8.945186709752306e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0001211105845868,291.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0005744933732785,290.5795288085937,294.1499938964844,264.14569091796875,263.2130432128906,265.9556579589844,264.1506652832031,289.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361567992717,3.236241852277999e-08,0.0013615356292575,-0.083433598279953,0.0,0.0,0.0,-0.0215401072055101,60.0,-23.42603302001953,-0.0,-1.2639755198051716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001151070464402,292.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0001212127463077,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,8.95278062671423e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001212133938679,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0005749810952693,290.57354736328125,294.1499938964844,264.1444091796875,263.2095947265625,265.93377685546875,264.1476745605469,289.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627237640321,3.248420554768927e-08,0.0013626912841573,-0.0837493538856506,0.0,0.0,0.0,-0.0216010604053735,60.0,-23.43836212158203,-0.0,-1.2661223536269972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.00011521178385,292.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001213230425491,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,8.96092678885907e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001213236828334,291.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,0.0005755042657256,290.5675354003906,294.1499938964844,264.1441955566406,263.2071228027344,265.912109375,264.1458740234375,289.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639635872095,3.261485659322716e-08,0.0013639309909194,-0.0840880796313285,0.0,0.0,0.0,-0.0216664522886276,60.0,-23.45126724243164,-0.0,-1.26842749637035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0001153227349277,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001214398871525,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,8.969556802185252e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001214405274367,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0005760585190728,290.5614929199219,294.1499938964844,264.1450500488281,263.20562744140625,265.89068603515625,264.14520263671875,289.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652771012857,3.275326321272588e-08,0.0013652443885803,-0.084446869790554,0.0,0.0,0.0,-0.0217357240617275,60.0,-23.464597702026367,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0001154390411102,292.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.000121562363347,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,8.978602272691205e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.0001215629963553,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0005766394897364,290.555419921875,294.1499938964844,264.1468811035156,263.2050476074219,265.8695068359375,264.1456298828125,289.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366653945297,3.2898341828513367e-08,0.0013666209997609,-0.0848229303956031,0.0,0.0,0.0,-0.0218083374202251,60.0,-23.478242874145508,-0.0,-1.2734362542232702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001155598074547,292.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.0001216895398101,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,8.987995533971116e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0001216901728184,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0005772428121417,290.5493469238281,294.1499938964844,264.1496276855469,263.2052917480469,265.8486022949219,264.1470642089844,289.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001368083525449,3.30489946520629e-08,0.0013680505799129,-0.0852133929729461,0.0,0.0,0.0,-0.021883737295866,60.0,-23.492067337036133,-0.0,-1.2761019263507478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001156841608462,292.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001218204924953,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,8.997666736831889e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0001218211182276,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0005778639460913,290.543212890625,294.1499938964844,264.1531982421875,263.20635986328125,265.8279724121094,264.1494445800781,289.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695557136088,3.3204113236706696e-08,0.0013695224188268,-0.0856153964996337,0.0,0.0,0.0,-0.0219613742083311,60.0,-23.50594711303711,-0.0,-1.2788497372184793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001158112572738,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001219543337356,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.00755258044228e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0001219549594679,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,0.0005784988752566,290.5370788574219,294.1499938964844,264.1575927734375,263.2081298828125,265.8076171875,264.1527099609375,289.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710602652281,3.336265663733684e-08,0.0013710268540307,-0.0860262364149093,0.0,0.0,0.0,-0.0220407247543334,60.0,-23.519758224487305,-0.0,-1.2816612127153348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001159402090706,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,0.0001220901322085,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,9.01758176041767e-05,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001220907579408,291.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.0005791430012322,290.5308837890625,294.1499938964844,264.1627197265625,263.2106018066406,265.7875366210937,264.15679931640625,289.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013725868193432,3.3523519959999255e-08,0.0013725534081459,-0.0864430367946624,0.0,0.0,0.0,-0.0221212357282638,60.0,-23.533376693725582,-0.0,-1.284516883970355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001160702231572,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0001222270511789,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.027693886309862e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0001222276623593,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781311035156,0.0,0.0,0.0005797924823127,290.5246887207031,294.1499938964844,264.16851806640625,263.2137145996094,265.76776123046875,264.16168212890625,289.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013741259463131,3.368570133943649e-08,0.0013740923022851,-0.086863212287426,0.0,0.0,0.0,-0.0222024079412221,60.0,-23.54668235778809,-0.0,-1.287399271632239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001162004846264,292.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0001223642175318,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.037825657287613e-05,291.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001223648287123,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0005804431857541,290.5184631347656,294.1499938964844,264.1749267578125,263.2174072265625,265.7482604980469,264.167236328125,289.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013756681000813,3.3848195357677475e-08,0.0013756342232227,-0.087284155189991,0.0,0.0,0.0,-0.022283736616373,60.0,-23.559568405151367,-0.0,-1.290290470024047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.0001163302295026,292.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0001225008454639,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.047916682902724e-05,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001225014566443,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0005810912698507,290.5122375488281,294.1499938964844,264.181884765625,263.2215881347656,265.72906494140625,264.1734619140625,289.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013772040838375,3.401004633474258e-08,0.0013771700905635,-0.0877033844590187,0.0,0.0,0.0,-0.0223647411912679,60.0,-23.57192039489746,-0.0,-1.2931732840115728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001164587229141,292.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,0.0001226361637236,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,9.057910210685804e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.000122636774904,291.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.0005817331839352,290.5059509277344,294.1499938964844,264.1893310546875,263.22625732421875,265.710205078125,264.18023681640625,289.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013787252828478,3.4170337670502704e-08,0.0013786910567432,-0.0881185308098793,0.0,0.0,0.0,-0.0224449671804904,60.0,-23.583637237548828,-0.0,-1.2960316553289888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001165853027487,292.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,0.0001227694592671,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.067755308933556e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,0.0001227700558956,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575012207031,0.0,0.0,0.0005823654355481,290.4996337890625,294.1499938964844,264.1972045898437,263.2313232421875,265.6916198730469,264.1875305175781,289.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013802236644551,3.4328234477243313e-08,0.0013801893219351,-0.088527426123619,0.0,0.0,0.0,-0.0225239936262369,60.0,-23.594635009765625,-0.0,-1.2988502362532017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0001167093141702,292.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0001229000481544,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,9.077400318346918e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0001229006447829,291.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,0.0005829849396832,290.4933166503906,294.1499938964844,264.2054443359375,263.2367553710937,265.67333984375,264.1952819824219,289.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816917780786,3.4482933841673e-08,0.0013816573191434,-0.0889280065894126,0.0,0.0,0.0,-0.0226014219224452,60.0,-23.60479736328125,-0.0,-1.301614815929497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0001168301896541,292.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488342285156,0.0,0.0,0.0001230273483088,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,9.086801583180204e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,0.0001230279303854,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.0005835887277498,290.4869384765625,294.1499938964844,264.2139892578125,263.24249267578125,265.6553955078125,264.20343017578125,289.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013831227552145,3.4633718115628653e-08,0.0013830881798639,-0.0893184095621109,0.0,0.0,0.0,-0.0226768888533115,60.0,-23.614089965820312,-0.0,-1.304312320371537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,0.0001169474053313,292.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001231507776537,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,9.095918358070776e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,0.0001231513597304,291.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0005841742968186,290.4805603027344,294.1499938964844,264.2227783203125,263.2484436035156,265.63775634765625,264.2118835449219,289.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013845104258507,3.4779940705220724e-08,0.0013844756176695,-0.0896969586610794,0.0,0.0,0.0,-0.0227500721812248,60.0,-23.6224422454834,-0.0,-1.306930670352813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001170604737126,292.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0001232698414241,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,9.10471280803904e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0001232704380527,291.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.0005847390857525,290.4741516113281,294.1499938964844,264.23175048828125,263.2546081542969,265.6203918457031,264.2206115722656,289.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013858489692211,3.492098699098278e-08,0.0013858140446245,-0.0900620743632316,0.0,0.0,0.0,-0.0228206664323806,60.0,-23.629844665527344,-0.0,-1.3094589235151946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0001171690819319,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,0.0001233842194778,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,9.113160194829106e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,0.0001233848015544,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.0005852816393598,290.4677124023437,294.1499938964844,264.2408447265625,263.26092529296875,265.6033935546875,264.2295227050781,289.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013871347764506,3.50564768325512e-08,0.0013870997354388,-0.0904127731919288,0.0,0.0,0.0,-0.0228884797543287,60.0,-23.636159896850582,-0.0,-1.311889974431324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.000117272924399,292.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0001234935771208,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,9.12123650778085e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0001234941591974,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0005858003860339,290.4612731933594,294.1499938964844,264.25,263.2673034667969,265.5866394042969,264.23858642578125,289.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013883641222491,3.518601587870762e-08,0.0013883289648219,-0.0907480418682098,0.0,0.0,0.0,-0.022953312844038,60.0,-23.641510009765625,-0.0,-1.3142161492396556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001173737618955,292.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.0001235997769981,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,9.12907999008894e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0001236003445228,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0005863041151314,290.45477294921875,294.1499938964844,264.2591552734375,263.2737121582031,265.5702514648437,264.24774169921875,289.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013895578449591,3.531180681193291e-08,0.0013895225711166,-0.0910735726356506,0.0,0.0,0.0,-0.023016270250082,60.0,-23.64583778381348,-0.0,-1.316477096224844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.0001174735589302,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,0.000123704856378,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,9.136841254075988e-05,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,0.0001237054239027,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.0005868026055395,290.4482727050781,294.1499938964844,264.26824951171875,263.28009033203125,265.5541076660156,264.2568664550781,289.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013907393440604,3.5436297451951766e-08,0.0013907038373872,-0.0913957208395004,0.0,0.0,0.0,-0.023078579455614,60.0,-23.64966011047364,-0.0,-1.3187167269279598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0001175711586256,292.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.0001238076511071,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,9.144432260654868e-05,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001238082040799,291.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095886230469,0.0,0.0,0.0005872901529073,290.4417419433594,294.1499938964844,264.2772216796875,263.286376953125,265.538330078125,264.2659912109375,289.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013918947661295,3.555805250243793e-08,0.001391859143041,-0.0917107537388801,0.0,0.0,0.0,-0.0231395158916711,60.0,-23.65303611755371,-0.0,-1.3209087512677797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0001176655205199,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,0.0001239070115843,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,9.151771519100294e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.000123907579109,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,0.0005877615185454,290.4352111816406,294.1499938964844,264.2860107421875,263.29254150390625,265.5227966308594,264.27496337890625,289.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013930118875578,3.5675764564757635e-08,0.001392976148054,-0.09201530367136,0.0,0.0,0.0,-0.0231984294950962,60.0,-23.656042098999023,-0.0,-1.3230297213340236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0001177555241156,292.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.600341796875,0.0,0.0,0.0001240017882082,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,9.1587717179209e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.000124002341181,291.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,0.0005882111145183,290.4286193847656,294.1499938964844,264.2945556640625,263.29852294921875,265.5075988769531,264.2837829589844,289.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013940773205831,3.578803742243508e-08,0.0013940415810793,-0.0923057571053505,0.0,0.0,0.0,-0.0232546217739582,60.0,-23.658483505249023,-0.0,-1.3250543418052985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0001178405582322,292.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,0.0001240913406945,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,9.165385563392192e-05,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0001240918936673,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,0.0005886359140276,290.4220275878906,294.1499938964844,264.30279541015625,263.3042297363281,265.49267578125,264.2923583984375,289.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001395083963871,3.5894110794743035e-08,0.0013950481079518,-0.0925801619887352,0.0,0.0,0.0,-0.0233077127486467,60.0,-23.66031074523925,-0.0,-1.3269686860439833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0001179196551674,292.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,0.0001241746358573,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,9.171537385554984e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,0.0001241751888301,291.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,0.0005890310276299,290.4154052734375,294.1499938964844,264.3106689453125,263.3096618652344,265.47802734375,264.3006286621094,289.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013960204087197,3.5992780311744355e-08,0.0013959844363853,-0.0928353890776634,0.0,0.0,0.0,-0.0233570970594882,60.0,-23.66139793395996,-0.0,-1.3287505851167225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,0.0001179925457108,292.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,0.0001242513972101,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,9.177206811727956e-05,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,0.000124251935631,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,0.0005893951165489,290.40875244140625,294.1499938964844,264.318115234375,263.3147277832031,265.463623046875,264.30859375,289.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013968832790851,3.608371201835325e-08,0.0013968473067507,-0.0930705741047859,0.0,0.0,0.0,-0.0234026070684194,60.0,-23.66175651550293,-0.0,-1.3303936441388944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0001180579711217,292.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0001243203005287,290.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,9.182295616483316e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001243208389496,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765380859375,0.0,0.0,0.0005897220107726,290.4020690917969,294.1499938964844,264.3250732421875,263.31939697265625,265.44952392578125,264.3160705566406,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013976579066365,3.6165328509696344e-08,0.0013976217014715,-0.0932816639542579,0.0,0.0,0.0,-0.0234434567391872,60.0,-23.66107177734375,-0.0,-1.331869441401068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,0.0001181171246571,292.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.0001243825972778,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,9.186896204482764e-05,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001243831356987,291.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.0005900174728594,290.3953857421875,294.1499938964844,264.3314819335937,263.3236083984375,265.43560791015625,264.3231201171875,289.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013983581447973,3.623911482009135e-08,0.0013983219396322,-0.0934724956750869,0.0,0.0,0.0,-0.023480387404561,60.0,-23.65963554382324,-0.0,-1.3332042669844668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0001181682309834,292.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56689453125,0.0,0.0,0.0001244364102603,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,9.190871060127392e-05,290.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001244369486812,291.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0005902727716602,290.388671875,294.1499938964844,264.3372802734375,263.3273010253906,265.4220275878906,264.3295288085937,289.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013989632716402,3.630286826705742e-08,0.0013989269500598,-0.0936373621225357,0.0,0.0,0.0,-0.0235122963786125,60.0,-23.65715217590332,-0.0,-1.3343581883873412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001182132109533,292.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0001244837912963,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,9.194369340548292e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0001244843151653,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,0.0005904974532313,290.3819580078125,294.1499938964844,264.3424072265625,263.3304138183594,265.4085998535156,264.3354797363281,289.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013994957553222,3.635897627418672e-08,0.0013994593173265,-0.0937824547290802,0.0,0.0,0.0,-0.0235403776168823,60.0,-23.65397834777832,-0.0,-1.335374122390931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0001182506093755,292.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,0.0001245231687789,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,9.197278268402442e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001245236926479,291.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.0005906842998228,290.3752136230469,294.1499938964844,264.3468017578125,263.3328857421875,265.3954772949219,264.3406066894531,289.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013999384827911,3.6405626957503046e-08,0.0013999020447954,-0.0939030945301055,0.0,0.0,0.0,-0.023563727736473,60.0,-23.649911880493164,-0.0,-1.336219099812297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
