time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427440,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001182821215479,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,0.0001245563616976,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,9.1997288109269e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001245568710146,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,0.000590841693338,290.3684387207031,294.1499938964844,264.3503723144531,263.334716796875,265.38250732421875,264.3450927734375,289.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014003114774823,3.6444930628931616e-08,0.0014002750394865,-0.0940047204494476,0.0,0.0,0.0,-0.0235833972692489,60.0,-23.64529609680176,-0.0,-1.3369312057420757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001183079657494,292.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,0.000124583573779,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,9.201739158015698e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.000124584097648,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,0.0005909708561375,290.36163330078125,294.1499938964844,264.3531188964844,263.3357849121094,265.3697509765625,264.3487854003906,289.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014006175333634,3.647716795285305e-08,0.0014005809789523,-0.094088077545166,0.0,0.0,0.0,-0.0235995333641767,60.0,-23.64012908935547,-0.0,-1.3375154139794176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001183282729471,292.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0001246049650944,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,9.203318040817976e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.0001246054744115,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,0.0005910723120905,290.3548278808594,294.1499938964844,264.3549499511719,263.3360900878906,265.357177734375,264.3515930175781,289.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014008578145876,3.650249169595554e-08,0.0014008213765919,-0.0941535606980323,0.0,0.0,0.0,-0.0236122086644172,60.0,-23.63462257385254,-0.0,-1.3379745666952658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001183441127068,292.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0001246216415893,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,9.204549860442056e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920166015625,0.0,0.0,0.0001246221509063,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.0005911514163017,290.3480224609375,294.1499938964844,264.3558044433594,263.3355407714844,265.34478759765625,264.3535461425781,289.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014010453596711,3.652224478400967e-08,0.00140100880526,-0.0942046344280242,0.0,0.0,0.0,-0.0236220937222242,60.0,-23.62895393371582,-0.0,-1.338332680234089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001183556305477,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52691650390625,0.0,0.0,0.0001246337778866,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,9.205446258420125e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0001246342872036,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,0.0005912089836783,290.3411865234375,294.1499938964844,264.3555908203125,263.3341064453125,265.3324890136719,264.3546142578125,289.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014011816820129,3.653661551084042e-08,0.0014011452440172,-0.0942417904734611,0.0,0.0,0.0,-0.0236292872577905,60.0,-23.62329864501953,-0.0,-1.3385931652010188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0001183643616968,292.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,0.000124642974697,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,9.206125105265528e-05,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,0.000124643484014,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,0.000591252639424,290.3343200683594,294.1499938964844,264.35430908203125,263.3316955566406,265.3204040527344,264.3544921875,289.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014012850588187,3.6547501025552265e-08,0.0014012485044077,-0.0942699313163757,0.0,0.0,0.0,-0.0236347336322069,60.0,-23.617826461791992,-0.0,-1.338790553973013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0001183702406706,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,0.0001246491738129,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,9.2065820354037e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.000124649668578,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0005912819760851,290.32745361328125,294.1499938964844,264.3518371582031,263.32830810546875,265.3083801269531,264.3533630371094,288.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014013545587658,3.655482672115795e-08,0.0014013180043548,-0.0942888706922531,0.0,0.0,0.0,-0.0236384011805057,60.0,-23.61270904541016,-0.0,-1.3389234254646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0001183740605483,292.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,0.0001246531901415,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,9.20687962207012e-05,290.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001246536849066,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,0.0005913010681979,290.320556640625,294.1499938964844,264.3481750488281,263.3238525390625,265.2965087890625,264.3510437011719,288.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001401399844326,3.655958735748754e-08,0.001401363289915,-0.0943011790513992,0.0,0.0,0.0,-0.0236407835036516,60.0,-23.608163833618164,-0.0,-1.3390098274612688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001183761050924,292.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036315917969,0.0,0.0,0.0001246553583769,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,9.207038237946108e-05,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001246558385901,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0005913113127462,290.31365966796875,294.1499938964844,264.3432006835937,263.3182983398437,265.2846984863281,264.34765625,288.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014239422976,3.656213110048157e-08,0.0014013873878866,-0.0943077579140663,0.0,0.0,0.0,-0.0236420575529336,60.0,-23.60427474975586,-0.0,-1.3390558706305458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0001183774220407,292.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977722167969,0.0,0.0,0.0001246567408088,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,9.207140828948468e-05,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.000124657221022,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,0.0005913178902119,290.3067626953125,294.1499938964844,264.3369140625,263.3115539550781,265.27294921875,264.34283447265625,288.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014395419508,3.656376890148749e-08,0.0014014029875397,-0.0943119898438453,0.0,0.0,0.0,-0.0236428771167993,60.0,-23.601367950439453,-0.0,-1.3390855713169008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001183778003905,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919128417969,0.0,0.0,0.0001246571482624,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,9.207169932778923e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.0,0.0001246576284756,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.0005913198110647,290.2998046875,294.1499938964844,264.3291931152344,263.3036193847656,265.2612609863281,264.3369140625,288.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014438493177,3.6564230754265736e-08,0.0014014072949066,-0.0943131893873214,0.0,0.0,0.0,-0.0236431080847978,60.0,-23.59933280944824,-0.0,-1.3390940978297294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,0.0001183779095299,292.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0001246572646778,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,9.207178663928062e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,0.000124657744891,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,0.0005913203931413,290.2928771972656,294.1499938964844,264.3200378417969,263.2944030761719,265.2496032714844,264.32928466796875,288.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014451298862,3.656436575738553e-08,0.0014014085754752,-0.0943135321140289,0.0,0.0,0.0,-0.0236431751400232,60.0,-23.59874153137207,-0.0,-1.339096513675031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0001183778222184,292.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.0001246571628144,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,9.207171387970448e-05,290.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,0.0001246576430276,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,0.00059131992748,290.2859191894531,294.1499938964844,264.309326171875,263.2838439941406,265.23797607421875,264.3202514648437,288.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014440821483,3.656424496512045e-08,0.0014014075277373,-0.0943132266402244,0.0,0.0,0.0,-0.0236431155353784,60.0,-23.5993881225586,-0.0,-1.3390943820468237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,0.0001183777421829,292.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.0001246570900548,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,9.207165567204356e-05,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001246575557161,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,0.0005913195782341,290.2789306640625,294.1499938964844,264.2970275878906,263.2718811035156,265.2263488769531,264.3097839355469,288.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014431508257,3.6564141936423766e-08,0.0014014065964147,-0.0943129658699035,0.0,0.0,0.0,-0.0236430652439594,60.0,-23.601408004760746,-0.0,-1.339092534635711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,0.0001183777640108,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682006835937,0.0,0.0,0.0001246571046067,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114196777344,0.0,0.0,9.20716702239588e-05,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001246575848199,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.0005913196946494,290.2719421386719,294.1499938964844,264.2830810546875,263.2585144042969,265.2146911621094,264.2978210449219,288.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014432672411,3.656415969999216e-08,0.00140140671283,-0.0943130031228065,0.0,0.0,0.0,-0.02364307269454,60.0,-23.604814529418945,-0.0,-1.339092818852805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001183778440463,292.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46221923828125,0.0,0.0,0.0001246572064701,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60430908203125,0.0,0.0,9.207173570757732e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001246576721314,291.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,0.000591320102103,290.2649230957031,294.1499938964844,264.2674255371094,263.24365234375,265.2029724121094,264.2840881347656,288.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014441985636,3.6564259175975173e-08,0.0014014076441526,-0.0943132564425468,0.0,0.0,0.0,-0.023643122985959,60.0,-23.60993385314941,-0.0,-1.339094666263918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,0.0001183779168059,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,0.0001246572792297,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,9.207178663928062e-05,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.000124657730339,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.000591320451349,290.2579040527344,294.1499938964844,264.25,263.22723388671875,265.1911926269531,264.2688293457031,288.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014450134709,3.65643373356761e-08,0.0014014084590598,-0.0943134650588035,0.0,0.0,0.0,-0.0236431621015071,60.0,-23.61651611328125,-0.0,-1.3390960873493898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001183777785627,292.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,0.0001246571337105,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,9.20716774999164e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001246575993718,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488830566406,0.0,0.0,0.0005913198110647,290.2508544921875,294.1499938964844,264.2316589355469,263.2100830078125,265.1793518066406,264.2520751953125,288.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014433836564,3.6564163252705846e-08,0.0014014068292453,-0.0943130180239677,0.0,0.0,0.0,-0.0236430745571851,60.0,-23.624547958374023,-0.0,-1.3390929609613522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0001183772328658,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,0.0001246565661858,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,9.207125549437478e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.0001246570172952,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,0.0005913170753046,290.24383544921875,294.1499938964844,264.2133483886719,263.19305419921875,265.1674194335937,264.23468017578125,288.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014368643984,3.656347757896583e-08,0.0014014003099873,-0.0943112447857856,0.0,0.0,0.0,-0.0236427336931228,60.0,-23.633167266845703,-0.0,-1.33908059751775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.000118376170576,292.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0001246554602403,290.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,9.207042603520676e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5786437988281,0.0,0.0,0.0001246558967977,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0005913117784075,290.2367553710937,294.1499938964844,264.19500732421875,263.1761169433594,265.1553955078125,264.2166748046875,288.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014241751283,3.6562148864049966e-08,0.0014013876207172,-0.0943078026175499,0.0,0.0,0.0,-0.0236420668661594,60.0,-23.642208099365234,-0.0,-1.3390564390647341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.0001183740023407,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0001246531755896,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,9.206873801304027e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.000124653612147,291.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,0.0005913009517826,290.22967529296875,294.1499938964844,264.1766662597656,263.1593017578125,265.143310546875,264.19854736328125,288.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014013985637575,3.655943459079936e-08,0.0014013620093464,-0.0943007841706276,0.0,0.0,0.0,-0.0236407089978456,60.0,-23.65121078491211,-0.0,-1.3390072695074198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,0.0001183712447527,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.0001246502652065,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,9.20665988815017e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,0.0001246507163159,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,0.0005912872147746,290.2225952148437,294.1499938964844,264.1583251953125,263.142578125,265.131103515625,264.1802978515625,288.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014013658510521,3.6555988458530926e-08,0.001401329296641,-0.0942918807268142,0.0,0.0,0.0,-0.0236389841884374,60.0,-23.66014671325684,-0.0,-1.338944741746673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.0001183667918667,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,0.0001246455794898,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.554443359375,0.0,0.0,9.206312824971974e-05,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,0.0001246460160473,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0005912649794481,290.2154846191406,294.1499938964844,264.1400146484375,263.1259765625,265.11883544921875,264.1620178222656,288.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014013129984959,3.6550424908909924e-08,0.0014012764440849,-0.0942774936556816,0.0,0.0,0.0,-0.0236361995339393,60.0,-23.66886138916016,-0.0,-1.338843986786742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,0.000118360905617,292.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,0.0001246393803739,290.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,9.205855167238042e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,0.0001246398169314,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,0.0005912355845794,290.2083435058594,294.1499938964844,264.1216735839844,263.1094665527344,265.10650634765625,264.1437072753906,288.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014012432657182,3.654307789702217e-08,0.0014012068277224,-0.0942584946751594,0.0,0.0,0.0,-0.0236325226724147,60.0,-23.67735481262207,-0.0,-1.3387106889695133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,0.0001183528802357,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,0.0001246309402631,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,9.205230890074743e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,0.0001246313622687,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,0.0005911955377086,290.2012023925781,294.1499938964844,264.10333251953125,263.0930480957031,265.0940856933594,264.1253967285156,288.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014011482708156,3.653305924444794e-08,0.0014011117164045,-0.0942325964570045,0.0,0.0,0.0,-0.023627508431673,60.0,-23.685518264770508,-0.0,-1.338529074246253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,0.0001183425920316,292.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,0.0001246201136382,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,9.204430534737185e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355834960937,0.0,0.0,0.0001246205356437,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,0.0005911441403441,290.1940612792969,294.1499938964844,264.0849914550781,263.07672119140625,265.08160400390625,264.1070861816406,288.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014010265003889,3.652021973721276e-08,0.0014009899459779,-0.0941993966698646,0.0,0.0,0.0,-0.0236210823059082,60.0,-23.69327735900879,-0.0,-1.338296300446018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.0001183295316877,292.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,0.0001246063620783,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,9.203414811054245e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,0.0001246067840838,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0005910789477638,290.1869201660156,294.1499938964844,264.0666809082031,263.0604553222656,265.0690612792969,264.0887756347656,288.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014008719008415,3.6503926992281777e-08,0.0014008353464305,-0.094157263636589,0.0,0.0,0.0,-0.0236129276454448,60.0,-23.70057487487793,-0.0,-1.338000998885036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,0.0001183137792395,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0001245897728949,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,9.202189539792016e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,0.0001245901949005,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,0.0005910002510063,290.17974853515625,294.1499938964844,264.04833984375,263.0443115234375,265.0564270019531,264.0704345703125,288.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001400685403496,3.648426982749697e-08,0.0014006489655002,-0.0941064357757568,0.0,0.0,0.0,-0.0236030891537666,60.0,-23.70738983154297,-0.0,-1.3376445906487788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001182941123261,292.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.0001245690655196,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113525390625,0.0,0.0,9.200660133501516e-05,290.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,0.0001245694875251,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,0.0005909020546823,290.17254638671875,294.1499938964844,264.0299987792969,263.0282287597656,265.043701171875,264.0521240234375,288.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014004525728523,3.645972768140383e-08,0.0014004160184413,-0.0940429866313934,0.0,0.0,0.0,-0.0235908068716526,60.0,-23.71346473693848,-0.0,-1.3371999330047404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.000118271287647,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,0.0001245450257556,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,9.198884072247893e-05,290.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,0.0001245454477611,291.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,0.0005907879676669,290.16534423828125,294.1499938964844,264.0116577148437,263.0122375488281,265.03094482421875,264.0338134765625,288.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001400182256475,3.643123847041353e-08,0.0014001458184793,-0.093969315290451,0.0,0.0,0.0,-0.0235765483230352,60.0,-23.718992233276367,-0.0,-1.336683652652937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,0.00011824502144,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,0.0001245173771167,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969482421875,0.0,0.0,9.196841710945591e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994812011719,0.0,0.0,0.0001245177845703,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0005906568258069,290.1581420898437,294.1499938964844,263.99334716796875,262.996337890625,265.01812744140625,264.0155029296875,288.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013998713111504,3.639847179215394e-08,0.0013998348731547,-0.0938845872879028,0.0,0.0,0.0,-0.0235601495951414,60.0,-23.72386360168457,-0.0,-1.336090065251483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0001182141859317,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644104003906,0.0,0.0,0.0001244849117938,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,9.194443555315956e-05,290.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0001244853192474,291.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,0.0005905028083361,290.15093994140625,294.1499938964844,263.9750061035156,262.98046875,265.0052185058594,263.9971923828125,288.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013995062327012,3.635999945572621e-08,0.0013994699111208,-0.0937850996851921,0.0,0.0,0.0,-0.0235408935695886,60.0,-23.72797393798828,-0.0,-1.3353933070447965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,0.000118178933917,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,0.000124447789858,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,9.191701246891172e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,0.0001244481973117,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0005903267301619,290.1437072753906,294.1499938964844,263.9566650390625,262.9646911621094,264.9922790527344,263.9788818359375,288.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013990888837724,3.631601686038266e-08,0.001399052562192,-0.09367136657238,0.0,0.0,0.0,-0.023518880829215,60.0,-23.731220245361328,-0.0,-1.3345969307465566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,0.0001181391780846,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,0.0001244059239979,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47528076171875,0.0,0.0,9.188609692500904e-05,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.477783203125,0.0,0.0,0.0001244063314516,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507080078125,0.0,0.0,0.0005901281838305,290.136474609375,294.1499938964844,263.9383239746094,262.9490051269531,264.979248046875,263.9605712890625,288.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013986182166263,3.6266413871999255e-08,0.0013985820114612,-0.0935430973768234,0.0,0.0,0.0,-0.0234940554946661,60.0,-23.73357582092285,-0.0,-1.3336990889456501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713806152344,0.0,0.0,0.0001180954932351,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,0.0001243599253939,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,9.18521109269932e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,0.0001243603182956,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0005899099051021,290.1292419433594,294.1499938964844,263.9200134277344,262.933349609375,264.9661560058594,263.9422607421875,288.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013981009833514,3.621190458602541e-08,0.0013980647781863,-0.0934021174907684,0.0,0.0,0.0,-0.0234667733311653,60.0,-23.735107421875,-0.0,-1.332712713519868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,0.000118046758871,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,0.0001243086007889,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,9.181421046378092e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632568359375,0.0,0.0,0.0001243089936906,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,0.0005896664806641,290.1219787597656,294.1499938964844,263.90167236328125,262.9177551269531,264.9530334472656,263.9239501953125,288.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013975240290164,3.615110344412642e-08,0.0013974879402667,-0.0932448729872703,0.0,0.0,0.0,-0.0234363414347171,60.0,-23.73576164245605,-0.0,-1.3316129354734585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,0.0001179933533421,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,0.0001242523721884,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,9.177267202176154e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.0001242527650902,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0005893997149541,290.1147155761719,294.1499938964844,263.8833312988281,262.9022216796875,264.9398193359375,263.9056701660156,288.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013968917774036,3.608446874636685e-08,0.0013968556886538,-0.0930725410580635,0.0,0.0,0.0,-0.0234029926359653,60.0,-23.7353744506836,-0.0,-1.3304081392107037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.000117935691378,292.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0001241916615981,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,9.172782301902772e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44873046875,0.0,0.0,0.0001241920399479,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256225585937,0.0,0.0,0.0005891117616556,290.1074523925781,294.1499938964844,263.864990234375,262.8867492675781,264.92657470703125,263.8873596191406,288.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013962092343717,3.6012536952512164e-08,0.001396173145622,-0.0928864851593971,0.0,0.0,0.0,-0.023366991430521,60.0,-23.734189987182617,-0.0,-1.3291082723299041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392150878906,0.0,0.0,0.0001178743914351,292.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204650878906,0.0,0.0,0.0001241271093022,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,9.168014366878197e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44146728515625,0.0,0.0,0.000124127487652,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0005888055311515,290.10015869140625,294.1499938964844,263.8466796875,262.8713073730469,264.91326904296875,263.8690795898437,288.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013954833848401,3.5936057685148626e-08,0.0013954474125057,-0.0926886573433876,0.0,0.0,0.0,-0.0233287122100591,60.0,-23.7321834564209,-0.0,-1.3277268351430396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.0001178082166006,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,0.0001240574201801,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,9.162867354461925e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,0.0001240577985299,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31298828125,0.0,0.0,0.0005884749698452,290.0928955078125,294.1499938964844,263.8283386230469,262.8559265136719,264.89990234375,263.8507995605469,288.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013946999097242,3.58534926192533e-08,0.0013946640538051,-0.0924750939011573,0.0,0.0,0.0,-0.0232873912900686,60.0,-23.729148864746094,-0.0,-1.326236400700509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
