time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429840,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0001177389422082,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0001239844714291,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,9.15747950784862e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0001239848497789,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0005881289835087,290.0856018066406,294.1499938964844,263.8099975585937,262.840576171875,264.8865051269531,263.83251953125,288.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393879763782,3.57670693063028e-08,0.0013938440242782,-0.0922515168786048,0.0,0.0,0.0,-0.023244135081768,60.0,-23.725515365600582,-0.0,-1.32467704361261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,0.000117666706501,292.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,0.0001239084085682,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,9.151861013378948e-05,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.000123908786918,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,0.0005877681542187,290.07830810546875,294.1499938964844,263.7916564941406,262.8252868652344,264.873046875,263.8142395019531,288.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013930246932432,3.5676947618412675e-08,0.0013929889537394,-0.0920183658599853,0.0,0.0,0.0,-0.0231990311294794,60.0,-23.72111320495605,-0.0,-1.3230520323759265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0001175916113425,292.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0001238293334608,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,9.146020602202044e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,0.0001238297118106,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,0.0005873930640518,290.07098388671875,294.1499938964844,263.7733459472656,262.8100280761719,264.8595275878906,263.79595947265625,288.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013921356294304,3.55832625587027e-08,0.0013921000063419,-0.0917759835720062,0.0,0.0,0.0,-0.0231521409004926,60.0,-23.71601295471192,-0.0,-1.3213637828357605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001175142024294,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,0.0001237478281836,290.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,9.139999747276306e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,0.0001237481919815,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0005870063905604,290.0636901855469,294.1499938964844,263.7550048828125,262.7947998046875,264.845947265625,263.7776794433594,288.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013912190916016,3.5486685590058193e-08,0.0013911835849285,-0.091526098549366,0.0,0.0,0.0,-0.0231038052588701,60.0,-23.71034240722656,-0.0,-1.319624658435714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0001174352582893,292.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0001236646930919,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,9.133858839049935e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,0.0001236650568898,291.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,0.0005866120336577,290.0563659667969,294.1499938964844,263.7366638183594,262.77960205078125,264.83233642578125,263.7594299316406,288.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390284509398,3.538819015602712e-08,0.0013902491191402,-0.091271236538887,0.0,0.0,0.0,-0.0230545103549957,60.0,-23.70430564880371,-0.0,-1.3178519964185398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,0.0001173550263047,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,0.0001235802046721,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,9.127618977800012e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,0.00012358056847,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,0.0005862112739123,290.0490417480469,294.1499938964844,263.71832275390625,262.7644348144531,264.8186950683594,263.7411499023437,288.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013893345603719,3.52880960008406e-08,0.0013892992865294,-0.0910122096538543,0.0,0.0,0.0,-0.023004412651062,60.0,-23.69780921936035,-0.0,-1.3160519074517654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001172729753307,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0001234937953995,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,9.121237235376611e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,0.0001234941591974,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684631347656,0.0,0.0,0.0005858014337718,290.0417175292969,294.1499938964844,263.70001220703125,262.7492980957031,264.8049621582031,263.7228698730469,288.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013883631909266,3.5185731661613324e-08,0.0013883280334994,-0.0907473042607307,0.0,0.0,0.0,-0.0229531787335872,60.0,-23.6909294128418,-0.0,-1.314212170200335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0001171911644632,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.0001234076626133,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,9.114874410443008e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0001234080118592,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0005853928159922,290.0343933105469,294.1499938964844,263.6816711425781,262.73419189453125,264.79119873046875,263.7046203613281,288.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013873947318643,3.5083676408476094e-08,0.0013873596908524,-0.0904831662774086,0.0,0.0,0.0,-0.022902101278305,60.0,-23.683916091918945,-0.0,-1.3123792541591686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,0.0001171055919257,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,0.0001233175426023,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,9.108218364417552e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001233179064001,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,0.0005849653389304,290.02703857421875,294.1499938964844,263.663330078125,262.7191162109375,264.77740478515625,263.68634033203125,288.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013863815693184,3.4976917362428146e-08,0.0013863466447219,-0.0902068391442298,0.0,0.0,0.0,-0.022848667576909,60.0,-23.676464080810547,-0.0,-1.3104633467264648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.000117017138109,292.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,0.0001232244103448,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,9.101338946493344e-05,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0001232247595908,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0005845235427841,290.0196838378906,294.1499938964844,263.6449890136719,262.7040405273437,264.7635498046875,263.6680908203125,288.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013853344134986,3.4866566522850924e-08,0.0013852996053174,-0.089921198785305,0.0,0.0,0.0,-0.0227934382855892,60.0,-23.668514251708984,-0.0,-1.308484343098826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0001169256647699,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,0.000123128076666,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,9.094223787542433e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.000123128425912,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0005840665544383,290.0123596191406,294.1499938964844,263.6266784667969,262.68896484375,264.7496643066406,263.6498107910156,288.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013842514017596,3.475243914863313e-08,0.0013842165935784,-0.0896257609128952,0.0,0.0,0.0,-0.0227363184094429,60.0,-23.659990310668945,-0.0,-1.306439258996761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001168317612609,292.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,0.000123029196402,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,9.086920181289317e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468017578125,0.0,0.0,0.000123029545648,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,0.0005835975171066,290.0050048828125,294.1499938964844,263.6083374023437,262.6739196777344,264.7357177734375,263.6315612792969,288.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013831397518515,3.463529196778836e-08,0.0013831050600856,-0.0893224775791168,0.0,0.0,0.0,-0.0226776860654354,60.0,-23.6508731842041,-0.0,-1.30434159473225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001167352165794,292.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001229275367222,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,9.079411393031478e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,0.0001229278714163,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,0.000583115266636,289.9976501464844,294.1499938964844,263.5899963378906,262.65887451171875,264.72174072265625,263.6133117675781,288.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013819967862218,3.4514847868649674e-08,0.0013819622108712,-0.0890106409788131,0.0,0.0,0.0,-0.0226174052804708,60.0,-23.641189575195312,-0.0,-1.302186802831784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,0.0001166366855613,292.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,0.0001228237815666,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,9.07174762687646e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,0.0001228241162607,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0005826231208629,289.99029541015625,294.1499938964844,263.5716552734375,262.6438293457031,264.7077331542969,263.5950622558594,288.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013808303046971,3.4391931080790534e-08,0.0013807958457618,-0.0886923670768737,0.0,0.0,0.0,-0.022555885836482,60.0,-23.631044387817383,-0.0,-1.2999895204757197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001165362118626,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,0.000122717974591,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,9.063932520803064e-05,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.0001227183092851,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0005821212544105,289.98291015625,294.1499938964844,263.5533447265625,262.6287841796875,264.69366455078125,263.5768127441406,288.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013796407729387,3.426657713134773e-08,0.0013796064304187,-0.0883677676320076,0.0,0.0,0.0,-0.0224931463599205,60.0,-23.62050437927246,-0.0,-1.2977506003153394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,0.0001164344066637,292.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115783691406,0.0,0.0,0.0001226107706315,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.05601482372731e-05,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0001226111053256,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,0.0005816126940771,289.9755554199219,294.1499938964844,263.5350036621094,262.61376953125,264.6795654296875,263.5585632324219,288.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013784355251118,3.4139578275471656e-08,0.0013784012990072,-0.0880388617515564,0.0,0.0,0.0,-0.0224295835942029,60.0,-23.609527587890625,-0.0,-1.295484253205359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,0.0001163313063443,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0001225022133439,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,9.047995990840718e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001225025334861,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,0.000581097730901,289.9681701660156,294.1499938964844,263.51666259765625,262.5987243652344,264.6654357910156,263.5403137207031,288.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013772149104624,3.4010959382158035e-08,0.0013771809171885,-0.0877057388424873,0.0,0.0,0.0,-0.0223652087152004,60.0,-23.5982666015625,-0.0,-1.2931909054714197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873596191406,0.0,0.0,0.0001162272819783,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001223926665261,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,9.039905125973746e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30303955078125,0.0,0.0,0.0001223929866682,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.0005805781111121,289.9608154296875,294.1499938964844,263.4983215332031,262.58367919921875,264.6512451171875,263.5220642089844,288.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013759833527728,3.388118230418513e-08,0.0013759494759142,-0.0873695984482765,0.0,0.0,0.0,-0.0223002564162015,60.0,-23.586679458618164,-0.0,-1.2908790836263506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794250488281,0.0,0.0,0.0001161229956778,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,0.0001222828432219,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,9.031793888425454e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0001222831779159,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,0.0005800572107546,289.95343017578125,294.1499938964844,263.4800109863281,262.5686340332031,264.63702392578125,263.5038452148437,288.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013747487682849,3.3751081929267463e-08,0.0013747150078415,-0.0870325863361358,0.0,0.0,0.0,-0.0222351420670747,60.0,-23.574939727783203,-0.0,-1.2885635669590556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,0.0001160182218882,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,0.0001221725251525,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,9.023644815897568e-05,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884216308594,0.0,0.0,0.0001221728452946,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18463134765625,0.0,0.0,0.0005795338074676,289.946044921875,294.1499938964844,263.461669921875,262.5535583496094,264.6227722167969,263.485595703125,288.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013735082466155,3.3620374040310714e-08,0.0013734747190028,-0.0866939648985862,0.0,0.0,0.0,-0.0221697222441434,60.0,-23.56305885314941,-0.0,-1.2862393816703846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3635559082031,0.0,0.0,0.0001159139064839,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,0.0001220626727445,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,9.015530667966232e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0001220629856106,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,0.0005790127324871,289.9386901855469,294.1499938964844,263.4433288574219,262.5384826660156,264.6084899902344,263.46734619140625,288.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722733128815,3.3490234585542566e-08,0.0013722397852689,-0.086356796324253,0.0,0.0,0.0,-0.0221045892685651,60.0,-23.551136016845703,-0.0,-1.283927275608221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.0001158102895715,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,0.0001219535624841,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,9.007471817312762e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,0.0001219538753503,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,0.0005784952081739,289.9313049316406,294.1499938964844,263.42498779296875,262.5233764648437,264.5941772460937,263.4490966796875,288.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710465282201,3.3360972651053096e-08,0.0013710132334381,-0.0860218703746795,0.0,0.0,0.0,-0.0220398940145969,60.0,-23.53925514221192,-0.0,-1.2816327910059044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,0.00011570789502,292.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,0.0001218457400682,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,8.999508281704038e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665405273437,0.0,0.0,0.0001218460529344,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,0.0005779837374575,289.9239196777344,294.1499938964844,263.4066772460937,262.5082702636719,264.5798034667969,263.4308776855469,288.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698344118893,3.3233234830731824e-08,0.0013698011171072,-0.0856908634305,0.0,0.0,0.0,-0.0219759624451398,60.0,-23.52751541137696,-0.0,-1.279367438655754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0001156066864496,292.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,0.0001217391618411,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,8.991636423161253e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592468261719,0.0,0.0,0.0001217394747072,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585998535156,0.0,0.0,0.0005774782039225,289.91650390625,294.1499938964844,263.3883361816406,262.4931335449219,264.5653991699219,263.4126281738281,288.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686361489817,3.3106978492014605e-08,0.0013686030870303,-0.0853636711835861,0.0,0.0,0.0,-0.021912770345807,60.0,-23.51593017578125,-0.0,-1.277130365906487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0001155076533905,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15301513671875,0.0,0.0,0.0001216348755406,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,8.983933366835117e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0001216351884067,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0005769834970124,289.9091186523437,294.1499938964844,263.3699951171875,262.4779663085937,264.55096435546875,263.3943786621094,288.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013674636138603,3.2983432873834324e-08,0.0013674306683242,-0.0850434675812721,0.0,0.0,0.0,-0.0218509342521429,60.0,-23.504642486572266,-0.0,-1.2749431732572702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,0.0001154111305368,292.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,0.0001215332376887,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,8.976426033768803e-05,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,0.0001215335432789,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,0.000576501362957,289.9017333984375,294.1499938964844,263.3516540527344,262.4627685546875,264.5364990234375,263.37615966796875,288.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663208810612,3.286302074911873e-08,0.0013662880519405,-0.0847313702106475,0.0,0.0,0.0,-0.0217906683683395,60.0,-23.49377822875977,-0.0,-1.272813250352556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,0.0001153178163804,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,0.0001214349686051,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,8.969168266048655e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,0.0001214352741953,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,0.0005760352360084,289.89434814453125,294.1499938964844,263.3333435058594,262.4475402832031,264.5220031738281,263.35791015625,288.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652160996571,3.27466054272918e-08,0.0013651833869516,-0.0844296067953109,0.0,0.0,0.0,-0.0217324029654264,60.0,-23.483367919921875,-0.0,-1.2707556606983417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,0.0001152271870523,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,0.0001213395371451,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281494140625,0.0,0.0,8.962119318312034e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,0.0001213398427353,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0005755825550295,289.8869323730469,294.1499938964844,263.31500244140625,262.4322814941406,264.5074462890625,263.33966064453125,288.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013641430996358,3.2633547419891336e-08,0.0013641105033457,-0.0841365307569503,0.0,0.0,0.0,-0.0216758176684379,60.0,-23.473533630371094,-0.0,-1.268759177719403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,0.0001151399119407,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0001212476345244,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,8.955331577453762e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0001212479328387,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0005751465796492,289.8795471191406,294.1499938964844,263.2966613769531,262.4169921875,264.4928894042969,263.3214111328125,288.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631099136546,3.252466740377713e-08,0.0013630773173645,-0.0838542655110359,0.0,0.0,0.0,-0.021621324121952,60.0,-23.464252471923828,-0.0,-1.2668377280533605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923889160156,0.0,0.0,0.0001150572643382,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,0.0001211606067954,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135925292969,0.0,0.0,8.948903268901631e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0001211608978337,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,0.0005747337709181,289.87213134765625,294.1499938964844,263.2783203125,262.40167236328125,264.478271484375,263.3031616210937,288.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621314428746,3.242156765281834e-08,0.0013620989629998,-0.0835869535803794,0.0,0.0,0.0,-0.0215697214007377,60.0,-23.455753326416016,-0.0,-1.265019733409645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,0.0001149794115917,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,0.000121078621305,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,8.942847489379346e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,0.0001210789123433,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,0.0005743448273278,289.8647155761719,294.1499938964844,263.260009765625,262.38629150390625,264.463623046875,263.284912109375,288.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013612096663564,3.232444001355361e-08,0.0013611773028969,-0.0833351239562034,0.0,0.0,0.0,-0.0215211100876331,60.0,-23.44809532165528,-0.0,-1.263308320176293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,0.0001149066156358,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,0.0001210019690915,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,8.93718606675975e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.0001210022601298,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,0.0005739812040701,289.8572998046875,294.1499938964844,263.2416687011719,262.3708801269531,264.4489440917969,263.26666259765625,288.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013603477273136,3.223362909920979e-08,0.0013603154802694,-0.0830996483564376,0.0,0.0,0.0,-0.0214756578207016,60.0,-23.441370010375977,-0.0,-1.261709030586644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,0.0001148395822383,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0001209313777508,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,8.931972115533426e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,0.0001209316687891,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,0.0005736463936045,289.8498840332031,294.1499938964844,263.22332763671875,262.3554077148437,264.4342346191406,263.2484130859375,288.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013595541240647,3.2150005324638193e-08,0.0013595219934359,-0.0828828066587448,0.0,0.0,0.0,-0.0214338060468435,60.0,-23.435733795166016,-0.0,-1.260237354472338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001147782968473,292.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0001208668472827,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,8.927205635700375e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.000120867131045,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,0.0005733402795158,289.84246826171875,294.1499938964844,263.2049865722656,262.3398742675781,264.4194641113281,263.2301330566406,288.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013588285073637,3.2073554478984085e-08,0.0013587964931502,-0.0826845467090606,0.0,0.0,0.0,-0.0213955417275428,60.0,-23.431228637695312,-0.0,-1.2588927233991853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0001147213115473,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001208068351843,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771545410156,0.0,0.0,8.922773122321814e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0001208071189466,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,0.0005730556440539,289.83502197265625,294.1499938964844,263.1866760253906,262.3243103027344,264.4046936035156,263.2118530273437,288.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013581538805738,3.20024611255576e-08,0.0013581218663603,-0.0825001746416091,0.0,0.0,0.0,-0.0213599596172571,60.0,-23.427528381347656,-0.0,-1.2576428787269833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,0.0001146744398283,292.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001207574823638,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,8.919127867557108e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,0.0001207577661261,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,0.0005728214746341,289.8276062011719,294.1499938964844,263.1683349609375,262.3086853027344,264.3898620605469,263.1935729980469,288.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013575989287346,3.1943987011118224e-08,0.0013575670309364,-0.0823485255241394,0.0,0.0,0.0,-0.0213306937366724,60.0,-23.42571449279785,-0.0,-1.2566154339310742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,0.0001146326467278,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0001207134773721,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,8.915876969695091e-05,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,0.0001207137538585,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,0.000572612741962,289.8201599121094,294.1499938964844,263.1499938964844,262.29302978515625,264.3749694824219,263.17529296875,288.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013571040472015,3.1891854490595506e-08,0.0013570722658187,-0.0822133123874664,0.0,0.0,0.0,-0.0213045999407768,60.0,-23.42485809326172,-0.0,-1.2556996864532266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.0001145980932051,292.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673828125,0.0,0.0,0.0001206770903081,290.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,8.913189230952412e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570129394531,0.0,0.0,0.0001206773667945,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,0.0005724401562474,289.8127136230469,294.1499938964844,263.13165283203125,262.2773132324219,264.3600769042969,263.1570129394531,288.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013566948473453,3.184874586281694e-08,0.0013566630659624,-0.0821015015244484,0.0,0.0,0.0,-0.0212830230593681,60.0,-23.42534446716309,-0.0,-1.2549426742225478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0001145707865362,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,0.0001206483357236,290.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,8.911065378924832e-05,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.00012064861221,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0005723037756979,289.8052673339844,294.1499938964844,263.11334228515625,262.2615966796875,264.3451538085937,263.1387023925781,288.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013563715619966,3.181467889135092e-08,0.0013563397806137,-0.0820131450891494,0.0,0.0,0.0,-0.0212659742683172,60.0,-23.42720413208008,-0.0,-1.254344681456132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,0.000114551075967,292.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,0.0001206275774165,290.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,8.909532334655523e-05,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0001206278539029,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,0.0005722052883356,289.7978210449219,294.1499938964844,263.0950012207031,262.2458801269531,264.3301696777344,263.12042236328125,288.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356138032861,3.1790083454552593e-08,0.0013561062514781,-0.0819493532180786,0.0,0.0,0.0,-0.0212536640465259,60.0,-23.430561065673828,-0.0,-1.2539129556898845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
