time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432240,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0001145382484537,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,0.0001206140732392,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,8.908534800866619e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001206143424496,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,0.0005721412599086,289.79034423828125,294.1499938964844,263.07666015625,262.2301330566406,264.3151550292969,263.10211181640625,288.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013559862272813,3.177408203214328e-08,0.0013559544458985,-0.0819078460335731,0.0,0.0,0.0,-0.0212456546723842,60.0,-23.43540382385254,-0.0,-1.253632149200712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,0.0001145321220974,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,0.0001206076267408,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,8.90805822564289e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0001206078959512,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,0.000572110642679,289.7828674316406,294.1499938964844,263.0583190917969,262.21441650390625,264.30010986328125,263.0837707519531,288.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013559135841205,3.176644014502017e-08,0.0013558818027377,-0.0818880274891853,0.0,0.0,0.0,-0.0212418306618928,60.0,-23.4416561126709,-0.0,-1.2534981408407478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,0.0001145319620263,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001206074593937,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,8.908045856514946e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0001206077213282,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,0.0005721098277717,289.775390625,294.1499938964844,263.0400085449219,262.1986999511719,264.2850341796875,263.0654602050781,288.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013559116050601,3.17662340876268e-08,0.0013558798236772,-0.0818874910473823,0.0,0.0,0.0,-0.0212417263537645,60.0,-23.449188232421875,-0.0,-1.2534944460185218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.0001145386486314,292.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.0001206145025207,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,8.90856608748436e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11297607421875,0.0,0.0,0.0001206147644552,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0005721432971768,289.7679138183594,294.1499938964844,263.02166748046875,262.1829528808594,264.2699279785156,263.047119140625,288.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013559908838942,3.177457585934462e-08,0.0013559591025114,-0.0819091275334358,0.0,0.0,0.0,-0.0212459024041891,60.0,-23.458192825317383,-0.0,-1.2536409599306353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001145522110164,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0001206287852255,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,8.909620373742655e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,0.00012062904716,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,0.0005722109926864,289.76043701171875,294.1499938964844,263.0033264160156,262.1672058105469,264.2547607421875,263.02880859375,288.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013561513042077,3.179149032916939e-08,0.0013561195228248,-0.0819530040025711,0.0,0.0,0.0,-0.0212543662637472,60.0,-23.46843719482422,-0.0,-1.253937682577089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001145700953202,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,0.0001206476226798,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,8.911011536838487e-05,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,0.0001206478846142,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,0.0005723003996536,289.7529296875,294.1499938964844,262.9849853515625,262.1514587402344,264.23956298828125,263.01043701171875,288.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013563629472628,3.1813804923785944e-08,0.0013563311658799,-0.0820108726620674,0.0,0.0,0.0,-0.021265534684062,60.0,-23.47994613647461,-0.0,-1.2543293337330397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,0.0001145945425378,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.0001206733650178,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,8.912912744563073e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0001206736269523,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00640869140625,0.0,0.0,0.0005724225193262,289.74542236328125,294.1499938964844,262.9666748046875,262.1357116699219,264.22430419921875,262.9920959472656,288.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013566523557528,3.1844294312577404e-08,0.0013566204579547,-0.0820899605751037,0.0,0.0,0.0,-0.0212807953357696,60.0,-23.492733001708984,-0.0,-1.2548646566301613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,0.0001146238209912,292.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.0001207042005262,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,8.915190119296312e-05,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,0.0001207044551847,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.0005725687369704,289.7378845214844,294.1499938964844,262.9483337402344,262.1199645996094,264.20904541015625,262.9737548828125,288.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013569989241659,3.1880812656481794e-08,0.0013569670263677,-0.0821846798062324,0.0,0.0,0.0,-0.021299073472619,60.0,-23.50668334960937,-0.0,-1.2555058503949112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0001146582872024,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,0.0001207404930028,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,8.917870582081378e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,0.0001207407476613,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,0.0005727409152314,289.7303466796875,294.1499938964844,262.92999267578125,262.10418701171875,264.1936950683594,262.95538330078125,288.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013574068434536,3.1923807597422644e-08,0.0013573749456554,-0.082296185195446,0.0,0.0,0.0,-0.0213205907493829,60.0,-23.52166175842285,-0.0,-1.256261015214477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,0.0001146977811004,292.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,0.0001207820823765,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,8.920942491386086e-05,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.000120782337035,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,0.0005729382392019,289.7228088378906,294.1499938964844,262.9116516113281,262.08843994140625,264.1783447265625,262.93701171875,288.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013578743673861,3.1973073078006564e-08,0.0013578424695879,-0.0824239552021026,0.0,0.0,0.0,-0.0213452484458684,60.0,-23.53776741027832,-0.0,-1.25712659837518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001147423390648,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0001208290123031,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597229003906,0.0,0.0,8.924408029997721e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.0001208292596857,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,0.0005731608252972,289.7152709960937,294.1499938964844,262.8933410644531,262.0726623535156,264.1629333496094,262.91864013671875,288.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013584018452093,3.20286552835114e-08,0.0013583698309957,-0.0825681090354919,0.0,0.0,0.0,-0.0213730670511722,60.0,-23.55475807189941,-0.0,-1.258103452528303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0001147908114944,292.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9733581542969,0.0,0.0,0.0001208800531458,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,8.928178431233391e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001208803005283,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,0.0005734029109589,289.70770263671875,294.1499938964844,262.875,262.056884765625,264.1474914550781,262.9002685546875,288.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013589756563305,3.2089118917610904e-08,0.0013589435257017,-0.0827249139547348,0.0,0.0,0.0,-0.0214033294469118,60.0,-23.57293701171875,-0.0,-1.2591665665695473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.0001148435912909,292.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,0.000120935634186,290.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,8.932283526519313e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,0.0001209358815685,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,0.0005736665916629,289.7001342773437,294.1499938964844,262.8566589355469,262.0411071777344,264.13201904296875,262.88189697265625,288.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013596004573628,3.2154957807506435e-08,0.001359568326734,-0.0828956440091133,0.0,0.0,0.0,-0.0214362796396017,60.0,-23.591970443725582,-0.0,-1.2603247512288362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0001149007584899,292.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9597473144531,0.0,0.0,0.0001209958354593,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,8.936729864217341e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,0.0001209960828418,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0005739521584473,289.6925354003906,294.1499938964844,262.8383483886719,262.0253295898437,264.1164855957031,262.8634948730469,288.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602772960439,3.222627498189468e-08,0.0013602450489997,-0.0830805748701095,0.0,0.0,0.0,-0.0214719735085964,60.0,-23.611934661865234,-0.0,-1.261579853917283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09521484375,0.0,0.0,0.0001149618110503,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,0.0001210601258208,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,8.941478154156357e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,0.0001210603732033,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521484375,0.0,0.0,0.0005742571083828,289.6849670410156,294.1499938964844,262.82000732421875,262.0095520019531,264.10089111328125,262.8451232910156,288.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013609998859465,3.2302423846886086e-08,0.0013609676389023,-0.0832780376076698,0.0,0.0,0.0,-0.0215100888162851,60.0,-23.632720947265625,-0.0,-1.2629206480596622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001150260868598,292.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0001211278140544,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,8.946477464633062e-05,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.000121128054161,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,0.0005745781818404,289.6773376464844,294.1499938964844,262.8016662597656,261.9937438964844,264.08526611328125,262.82672119140625,288.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013617608929052,3.2382605041902934e-08,0.0013617284130305,-0.0834859386086463,0.0,0.0,0.0,-0.0215502176433801,60.0,-23.65428733825684,-0.0,-1.2643333491269004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,0.0001150938333012,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,0.0001211991620948,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,8.951746713137254e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0001211994022014,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,0.0005749166593886,289.66973876953125,294.1499938964844,262.7833251953125,261.9779357910156,264.0696105957031,262.8083190917969,288.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625628780573,3.246712054760792e-08,0.0013625303981825,-0.0837050676345825,0.0,0.0,0.0,-0.0215925183147192,60.0,-23.676559448242188,-0.0,-1.265823073026695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713806152344,0.0,0.0,0.0001151650722022,292.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,0.0001212741772178,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,8.957287354860455e-05,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0001212744173244,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,0.0005752724828198,289.662109375,294.1499938964844,262.7650146484375,261.962158203125,264.0539245605469,262.7899475097656,288.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013634061906486,3.255598457485576e-08,0.0013633735943585,-0.08393544703722,0.0,0.0,0.0,-0.0216369926929473,60.0,-23.69964408874512,-0.0,-1.2673905303017818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,0.0001152393306256,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001213523792102,290.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,8.963063010014594e-05,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,0.0001213526120409,291.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,0.0005756434402428,289.6544494628906,294.1499938964844,262.7466735839844,261.94635009765625,264.0381774902344,262.77154541015625,288.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013642852427437,3.2648621584030486e-08,0.0013642526464536,-0.0841756090521812,0.0,0.0,0.0,-0.021683357656002,60.0,-23.723392486572266,-0.0,-1.2690254891367658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05548095703125,0.0,0.0,0.000115315997391,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,0.0001214331132359,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,8.969025657279417e-05,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0001214333460666,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,0.000576026388444,289.6468200683594,294.1499938964844,262.72833251953125,261.9305419921875,264.0223999023437,262.7531433105469,288.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013651928165927,3.274425353083643e-08,0.0013651601038873,-0.0844235122203826,0.0,0.0,0.0,-0.0217312220484018,60.0,-23.747737884521484,-0.0,-1.2707144492196676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,0.0001153953344328,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0001215166557813,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,8.975196396932006e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,0.0001215168886119,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,0.0005764226661995,289.6391296386719,294.1499938964844,262.7099914550781,261.91473388671875,264.0065612792969,262.7347106933594,288.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661320554092,3.2843221475786783e-08,0.0013660992262884,-0.0846800506114959,0.0,0.0,0.0,-0.0217807535082101,60.0,-23.772634506225582,-0.0,-1.2724635212180146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0001154772107838,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046325683594,0.0,0.0,0.000121602875879,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,8.981564315035939e-05,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0001216031087096,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039306640625,0.0,0.0,0.0005768316914327,289.6314697265625,294.1499938964844,262.6916809082031,261.8988952636719,263.99072265625,262.71630859375,288.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671013293787,3.2945354888624934e-08,0.0013670683838427,-0.0849447846412658,0.0,0.0,0.0,-0.0218318738043308,60.0,-23.79814910888672,-0.0,-1.2742697208523168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,0.0001155610952991,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976745605469,0.0,0.0,0.0001216912132804,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,8.988089393824339e-05,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.000121691446111,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,0.0005772507283836,289.623779296875,294.1499938964844,262.67333984375,261.8830871582031,263.97479248046875,262.6979064941406,288.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680944684892,3.305000362274768e-08,0.0013680614065378,-0.0852160081267356,0.0,0.0,0.0,-0.021884249523282,60.0,-23.824127197265625,-0.0,-1.276121821547349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235290527344,0.0,0.0,0.0001156469297711,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0001217816097778,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,8.994765084935352e-05,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642028808594,0.0,0.0,0.0001217818353325,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,0.0005776794860139,289.6160583496094,294.1499938964844,262.6549987792969,261.86724853515625,263.9588623046875,262.67950439453125,288.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013691105414181,3.315707886031305e-08,0.0013690774794667,-0.0854935124516487,0.0,0.0,0.0,-0.0219378396868705,60.0,-23.85057830810547,-0.0,-1.2780182601090928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.0001157345177489,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,0.0001218738398165,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,9.001577564049512e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,0.0001218740653712,291.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.000578117033001,289.6083679199219,294.1499938964844,262.6366577148437,261.8514404296875,263.94287109375,262.6610717773437,288.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701474526897,3.326633901679088e-08,0.0013701141579076,-0.085776649415493,0.0,0.0,0.0,-0.0219925250858068,60.0,-23.877418518066406,-0.0,-1.2799547732811334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,0.0001158235681941,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8767395019531,0.0,0.0,0.0001219676123582,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,9.008503548102452e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,0.0001219678379129,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87603759765625,0.0,0.0,0.0005785618559457,289.6006164550781,294.1499938964844,262.61834716796875,261.8356018066406,263.9268493652344,262.6426696777344,288.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712017098441,3.3377425268099614e-08,0.0013711682986468,-0.0860645025968551,0.0,0.0,0.0,-0.0220481231808662,60.0,-23.90466690063477,-0.0,-1.2819251082873961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99951171875,0.0,0.0,0.0001159139355877,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001220627818838,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,9.015532123157756e-05,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415283203125,0.0,0.0,0.0001220630001625,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0005790132563561,289.5928955078125,294.1499938964844,262.6000061035156,261.8197631835937,263.9107666015625,262.6242370605469,288.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722714502364,3.349015642584163e-08,0.001372238039039,-0.0863565951585769,0.0,0.0,0.0,-0.0221045445650815,60.0,-23.93222045898437,-0.0,-1.283926280848391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,0.0001160053143394,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,0.0001221590064233,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,9.022639278555288e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,0.000122159224702,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86199951171875,0.0,0.0,0.000579469720833,289.58514404296875,294.1499938964844,262.5816650390625,261.80389404296875,263.8946533203125,262.6058349609375,288.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733532978221,3.3604148796939626e-08,0.0013733196537941,-0.0866519287228584,0.0,0.0,0.0,-0.0221615973860025,60.0,-23.96006774902344,-0.0,-1.2859513276453074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,0.0001160975734819,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85565185546875,0.0,0.0,0.0001222561550093,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249572753906,0.0,0.0,9.029814827954397e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92633056640625,0.0,0.0,0.0001222563732881,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0005799305508844,289.5773620605469,294.1499938964844,262.5633239746094,261.7880554199219,263.8785095214844,262.58740234375,288.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013744453899562,3.371923185113701e-08,0.0013744117459282,-0.0869500786066055,0.0,0.0,0.0,-0.0222191959619522,60.0,-23.98814010620117,-0.0,-1.287997406507202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,0.000116190429253,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,0.0001223539438797,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,9.037036943482236e-05,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,0.0001223541621584,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,0.0005803944659419,289.569580078125,294.1499938964844,262.5450134277344,261.772216796875,263.8623046875,262.5690002441406,288.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013755448162555,3.3835075186061665e-08,0.0013755109393969,-0.0872501656413078,0.0,0.0,0.0,-0.0222771763801574,60.0,-24.01641273498535,-0.0,-1.290058690983642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0001162836560979,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84149169921875,0.0,0.0,0.0001224521110998,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,9.04428816284053e-05,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001224523293785,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0005808601272292,289.5617980957031,294.1499938964844,262.52667236328125,261.75634765625,263.8460693359375,262.5505676269531,288.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013766484335064,3.3951369715623514e-08,0.0013766144402325,-0.0875514075160026,0.0,0.0,0.0,-0.0223353821784257,60.0,-24.044822692871094,-0.0,-1.2921296388412884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,0.0001163771376013,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,0.0001225505548063,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,9.051559027284384e-05,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,0.000122550773085,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,0.000581327069085,289.5539855957031,294.1499938964844,262.5083312988281,261.740478515625,263.8298034667969,262.5321655273437,288.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013777550775557,3.406798754213014e-08,0.0013777210842818,-0.0878534540534019,0.0,0.0,0.0,-0.0223937481641769,60.0,-24.07332992553711,-0.0,-1.294207976343387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,0.0001164705099654,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,0.0001226488820975,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,9.0588211605791e-05,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.0001226491003762,291.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,0.0005817934870719,289.5461730957031,294.1499938964844,262.489990234375,261.724609375,263.8135070800781,262.5137634277344,288.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013788604410365,3.4184466812803294e-08,0.0013788263313472,-0.0881551131606102,0.0,0.0,0.0,-0.0224520433694124,60.0,-24.10188865661621,-0.0,-1.296285461194202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,0.0001165636349469,292.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,0.0001227469474542,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,9.066063648788258e-05,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.000122747165733,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,0.000582258682698,289.538330078125,294.1499938964844,262.4716796875,261.708740234375,263.7971496582031,262.4953308105469,288.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013799628941342,3.4300629891959034e-08,0.0013799285516142,-0.0884559452533721,0.0,0.0,0.0,-0.0225101858377456,60.0,-24.13045310974121,-0.0,-1.2983591091142446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93505859375,0.0,0.0,0.0001166560905403,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.000122844314319,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87921142578125,0.0,0.0,9.073255205294116e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,0.0001228445180458,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0005827205022796,289.5304870605469,294.1499938964844,262.4533386230469,261.69287109375,263.78076171875,262.4769287109375,288.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138105743099,3.441597229425497e-08,0.0013810230884701,-0.088754616677761,0.0,0.0,0.0,-0.0225679129362106,60.0,-24.158954620361328,-0.0,-1.300419540939402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,0.0001167481095762,292.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,0.0001229412155225,290.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715515136719,0.0,0.0,9.080411837203428e-05,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0001229414192494,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0005831801681779,289.52264404296875,294.1499938964844,262.4349975585937,261.677001953125,263.76434326171875,262.45849609375,288.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013821468455716,3.4530760473217015e-08,0.0013821122702211,-0.0890518352389335,0.0,0.0,0.0,-0.0226253643631935,60.0,-24.187400817871094,-0.0,-1.302471872577371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001168389426311,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987365722656,0.0,0.0,0.0001230368652613,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,9.0874767920468e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0001230370689881,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798095703125,0.0,0.0,0.0005836338968947,289.5147705078125,294.1499938964844,262.4166564941406,261.6611022949219,263.7479248046875,262.4400939941406,288.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013832221738994,3.4644074276002363e-08,0.0013831875985488,-0.0893452242016792,0.0,0.0,0.0,-0.0226820781826972,60.0,-24.21571922302246,-0.0,-1.3044993352195888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.0001169286333606,292.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,0.0001231313071912,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,9.094452252611518e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85748291015625,0.0,0.0,0.0001231315254699,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0005840819212608,289.50689697265625,294.1499938964844,262.3983459472656,261.6452331542969,263.7314147949219,262.42169189453125,288.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013842839980497,3.475595988788882e-08,0.0013842491898685,-0.0896348729729652,0.0,0.0,0.0,-0.0227380748838186,60.0,-24.243816375732425,-0.0,-1.306502781517338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001170165705843,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,0.0001232239155797,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484802246094,0.0,0.0,9.101292380364612e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,0.0001232241338584,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837219238281,0.0,0.0,0.0005845212144777,289.4989929199219,294.1499938964844,262.3800048828125,261.6293334960937,263.71490478515625,262.4032592773437,288.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013853251002728,3.48656641335765e-08,0.0013852901756763,-0.0899188667535781,0.0,0.0,0.0,-0.0227929838001728,60.0,-24.271642684936523,-0.0,-1.308468711158639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,0.0001171032636193,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771301269531,0.0,0.0,0.0001233152142958,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,9.108035010285676e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,0.0001233154180226,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0005849542794749,289.4910888671875,294.1499938964844,262.3616638183594,261.6134338378906,263.6983337402344,262.3848571777344,288.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013863514177501,3.4973812290672874e-08,0.0013863163767382,-0.0901988074183464,0.0,0.0,0.0,-0.0228471104055643,60.0,-24.29922866821289,-0.0,-1.3104082086101698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
