time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434640,290.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,0.0001171877520391,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,0.0001234041847055,290.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,9.114605927607045e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.0001234043884323,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.769287109375,0.0,0.0,0.0005853762850165,289.4831848144531,294.1499938964844,262.34332275390625,261.5975341796875,263.6817321777344,262.366455078125,288.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013873515417799,3.5079207094668163e-08,0.001387316500768,-0.0904716029763221,0.0,0.0,0.0,-0.0228998605161905,60.0,-24.32647132873535,-0.0,-1.3122996733727632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.0001172702322946,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.0001234910450875,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,9.12102113943547e-05,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,0.0001234912342624,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620544433594,0.0,0.0,0.0005857883370481,289.4752502441406,294.1499938964844,262.32501220703125,261.5816345214844,263.66510009765625,262.3480529785156,288.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013883280334994,3.5182100788233583e-08,0.0013882927596569,-0.0907379016280174,0.0,0.0,0.0,-0.0229513589292764,60.0,-24.353315353393555,-0.0,-1.314147510811381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0001173500277218,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,0.0001235750678461,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175964355469,0.0,0.0,9.127227531280369e-05,290.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0001235752715729,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,0.00058618694311,289.4673156738281,294.1499938964844,262.3066711425781,261.56573486328125,263.6484375,262.32965087890625,288.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013892726274207,3.5281644272799895e-08,0.0013892373535782,-0.0909955203533172,0.0,0.0,0.0,-0.0230011790990829,60.0,-24.379682540893555,-0.0,-1.3159365153114777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,0.0001174273420474,292.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,0.0001236564858118,290.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8098449707031,0.0,0.0,9.133241110248493e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0001236566895386,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.0005865731509402,289.4593505859375,294.1499938964844,262.288330078125,261.5498046875,263.6317443847656,262.3112487792969,288.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013901880010962,3.537809334375197e-08,0.0013901526108384,-0.0912451073527336,0.0,0.0,0.0,-0.0230494532734155,60.0,-24.405593872070312,-0.0,-1.3176710922380153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,0.0001175015495391,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.0001237346295965,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80206298828125,0.0,0.0,9.139013127423824e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,0.0001237348333233,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,0.0005869438173249,289.451416015625,294.1499938964844,262.2699890136719,261.53387451171875,263.6150207519531,262.2928466796875,287.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00139106658753,3.547067350950783e-08,0.0013910310808569,-0.0914846658706665,0.0,0.0,0.0,-0.0230957884341478,60.0,-24.43095016479492,-0.0,-1.3193370307362784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455810546875,0.0,0.0,0.0001175727156805,292.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,0.00012380957196,290.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,9.144547948380932e-05,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001238097756868,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73297119140625,0.0,0.0,0.0005872992915101,289.44342041015625,294.1499938964844,262.2516784667969,261.5179748535156,263.5982666015625,262.2744445800781,287.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919089687988,3.555944516620002e-08,0.0013918734621256,-0.091714359819889,0.0,0.0,0.0,-0.0231402181088924,60.0,-24.455707550048828,-0.0,-1.3209354676746446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0001176402511191,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,0.0001238806871697,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,9.149800462182613e-05,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877197265625,0.0,0.0,0.0001238808908965,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,0.0005876366631127,289.4354553222656,294.1499938964844,262.2333374023437,261.5020446777344,263.5815124511719,262.2560729980469,287.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927085092291,3.5643694218379096e-08,0.0013926728861406,-0.0919323340058326,0.0,0.0,0.0,-0.0231823846697807,60.0,-24.47980308532715,-0.0,-1.322453329066775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,0.0001177045487565,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71893310546875,0.0,0.0,0.0001239484117832,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,9.15480122785084e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799377441406,0.0,0.0,0.0001239486009581,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,0.0005879578529857,289.4274597167969,294.1499938964844,262.2149963378906,261.4861145019531,263.564697265625,262.2376708984375,287.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934698654338,3.572391094053273e-08,0.00139343412593,-0.0921398624777793,0.0,0.0,0.0,-0.0232225321233272,60.0,-24.50326156616211,-0.0,-1.323899425642594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,0.0001177645099232,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,0.0001240115525433,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,9.159465116681532e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,0.0001240117417182,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110290527344,0.0,0.0,0.0005882573896087,289.4194641113281,294.1499938964844,262.1966552734375,261.4701843261719,263.5478515625,262.21929931640625,287.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394179649651,3.5798713327039884e-08,0.0013941439101472,-0.0923333764076232,0.0,0.0,0.0,-0.0232599712908267,60.0,-24.525936126708984,-0.0,-1.3252486041892553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,0.0001178196980617,292.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0001240696728928,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,9.1637579316739e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0001240698620676,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,0.0005885330610908,289.41143798828125,294.1499938964844,262.1783447265625,261.4542236328125,263.531005859375,262.2008972167969,287.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013948329724371,3.586756136542135e-08,0.001394797116518,-0.0925114750862121,0.0,0.0,0.0,-0.0232944283634424,60.0,-24.547611236572266,-0.0,-1.3264909171084582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,0.0001178705715574,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968994140625,0.0,0.0,0.0001241232384927,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553100585937,0.0,0.0,9.167714597424492e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.0001241234276676,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963195800781,0.0,0.0,0.0005887871957384,289.4034118652344,294.1499938964844,262.1600036621094,261.43829345703125,263.5140991210937,262.1825256347656,287.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013954353053122,3.5931023489865765e-08,0.0013953993329778,-0.0926756411790847,0.0,0.0,0.0,-0.0233261920511722,60.0,-24.56848907470703,-0.0,-1.327636738324145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0001179172177216,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,0.0001241723657585,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,9.171342389890924e-05,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0001241725403815,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,0.000589020201005,289.3953857421875,294.1499938964844,262.14166259765625,261.4223327636719,263.4971923828125,262.1641540527344,287.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001395987579599,3.598920983449716e-08,0.0013959516072645,-0.0928261429071426,0.0,0.0,0.0,-0.0233553145080804,60.0,-24.588512420654297,-0.0,-1.3286876310303344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881774902344,0.0,0.0,0.0001179587416118,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.0001242160942638,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,9.17457218747586e-05,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,0.0001242162688868,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815795898437,0.0,0.0,0.0005892276531085,289.3873596191406,294.1499938964844,262.1233215332031,261.4064025878906,263.4802551269531,262.1457824707031,287.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001396479201503,3.604101195264775e-08,0.0013964431127533,-0.0929601341485977,0.0,0.0,0.0,-0.0233812406659126,60.0,-24.60757064819336,-0.0,-1.3296235579218776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.0001179949395009,292.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,0.0001242542057298,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,9.177387255476788e-05,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,0.0001242543949047,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0005894084461033,289.3793334960937,294.1499938964844,262.1050109863281,261.39044189453125,263.4632873535156,262.1274108886719,287.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013969077263027,3.6086166943505305e-08,0.0013968716375529,-0.0930769219994545,0.0,0.0,0.0,-0.0234038420021533,60.0,-24.62558937072754,-0.0,-1.3304396873081714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,0.0001180255640065,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,0.0001242864527739,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239685058594,0.0,0.0,9.179769403999671e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,0.0001242866419488,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0005895614740438,289.37127685546875,294.1499938964844,262.086669921875,261.3744812011719,263.4463195800781,262.10906982421875,287.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013972702436149,3.612437282640713e-08,0.0013972341548651,-0.0931757390499115,0.0,0.0,0.0,-0.0234229639172554,60.0,-24.64250373840332,-0.0,-1.3311303348473302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,0.0001180505714728,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0001243127917405,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,9.181714267469944e-05,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,0.0001243129809154,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,0.0005896863876841,289.3632202148437,294.1499938964844,262.0683288574219,261.3585205078125,263.4293212890625,262.0906982421875,287.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013975664041936,3.6155565652506994e-08,0.0013975301990285,-0.0932564139366149,0.0,0.0,0.0,-0.0234385747462511,60.0,-24.658348083496094,-0.0,-1.3316943636709766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0001180693870992,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,0.000124332611449,290.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,9.183177462546156e-05,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,0.000124332786072,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,0.0005897803348489,289.35516357421875,294.1499938964844,262.04998779296875,261.342529296875,263.4123229980469,262.0723571777344,287.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013977891067042,3.617903487906916e-08,0.0013977529015392,-0.0933171138167381,0.0,0.0,0.0,-0.0234503224492073,60.0,-24.673004150390625,-0.0,-1.3321189840098668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,0.0001180871477117,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,0.0001243513106601,290.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,9.184559166897088e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0001243514852831,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445617675781,0.0,0.0,0.0005898691015318,289.3470764160156,294.1499938964844,262.032470703125,261.3271789550781,263.3952941894531,262.0543518066406,287.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013979993527755,3.620118960157016e-08,0.0013979631476104,-0.0933744087815284,0.0,0.0,0.0,-0.0234614107757806,60.0,-24.686378479003903,-0.0,-1.3325197301128358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,0.0001181087718578,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.0001243740844074,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,9.186240640701726e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,0.0001243742590304,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0005899771349504,289.3389892578125,294.1499938964844,262.0165100097656,261.31298828125,263.3782653808594,262.0372314453125,287.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013982553500682,3.622816535653328e-08,0.0013982190284878,-0.093444176018238,0.0,0.0,0.0,-0.0234749130904674,60.0,-24.698936462402344,-0.0,-1.3330077308637558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,0.0001181334082502,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63018798828125,0.0,0.0,0.0001244000304723,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,9.188157127937302e-05,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,0.0001244002050952,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,0.0005901001859456,289.3309326171875,294.1499938964844,262.0020446777344,261.2999572753906,263.3612670898437,262.0212707519531,287.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001398546854034,3.6258899882568585e-08,0.0013985106488689,-0.0935236513614654,0.0,0.0,0.0,-0.0234902929514646,60.0,-24.710573196411133,-0.0,-1.3335638016087614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001181608386104,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62274169921875,0.0,0.0,0.000124428916024,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767578125,0.0,0.0,9.19029043870978e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,0.000124429090647,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0005902372067794,289.3228454589844,294.1499938964844,261.98907470703125,261.2880249023437,263.3443298339844,262.00640869140625,287.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013988716527819,3.629311606800911e-08,0.0013988353312015,-0.0936121419072151,0.0,0.0,0.0,-0.0235074199736118,60.0,-24.721498489379883,-0.0,-1.334183252765797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140808105469,0.0,0.0,0.0001181896150228,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0001244592131115,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,9.192528523271903e-05,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6699523925781,0.0,0.0,0.0001244593877345,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,0.0005903809214942,289.3147277832031,294.1499938964844,261.9775085449219,261.2771911621094,263.3274230957031,261.99322509765625,287.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013992121675983,3.632900558159236e-08,0.0013991758460178,-0.093704953789711,0.0,0.0,0.0,-0.0235253814607858,60.0,-24.7313175201416,-0.0,-1.334832973043376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7058410644531,0.0,0.0,0.0001182195555884,291.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077880859375,0.0,0.0,0.0001244907471118,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,9.194856829708442e-05,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,0.0001244909217348,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,0.0005905305151827,289.306640625,294.1499938964844,261.9673156738281,261.2673645019531,263.31060791015625,261.9814453125,287.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013995666522532,3.6366358813211264e-08,0.0013995303306728,-0.0938015505671501,0.0,0.0,0.0,-0.0235440768301486,60.0,-24.740102767944336,-0.0,-1.3355094097278197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001182496198453,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003112792969,0.0,0.0,0.0001245223975274,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,9.19719532248564e-05,290.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0001245225721504,291.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.0005906806909479,289.29852294921875,294.1499938964844,261.9584350585937,261.258544921875,263.2939147949219,261.9709777832031,287.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001399922533892,3.640386125880468e-08,0.0013998860958963,-0.093898519873619,0.0,0.0,0.0,-0.0235628467053174,60.0,-24.7478256225586,-0.0,-1.3361885464746592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,0.0001182790365419,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,0.0001245533785549,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,9.19948288355954e-05,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.0001245535531779,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.000590827607084,289.2904052734375,294.1499938964844,261.9508056640625,261.25067138671875,263.2772827148437,261.961669921875,287.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014002707321196,3.644055723839301e-08,0.0014002342941239,-0.0939934104681015,0.0,0.0,0.0,-0.0235812123864889,60.0,-24.75444793701172,-0.0,-1.3368534723667838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.0001183069543913,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,0.0001245827879756,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,9.201654756907374e-05,290.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,0.0001245829625986,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,0.0005909671308472,289.28228759765625,294.1499938964844,261.94439697265625,261.2437438964844,263.2607727050781,261.9537658691406,287.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014006013516336,3.647538804329997e-08,0.0014005649136379,-0.0940834730863571,0.0,0.0,0.0,-0.0235986467450857,60.0,-24.75958824157715,-0.0,-1.3374847185332328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,0.0001183327694889,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.0001246099709533,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293029785156,0.0,0.0,9.203662193613128e-05,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,0.0001246101310243,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0005910960608161,289.2741394042969,294.1499938964844,261.93914794921875,261.2377014160156,263.2444152832031,261.9469299316406,287.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014009068254381,3.650758273465726e-08,0.0014008703874424,-0.0941667258739471,0.0,0.0,0.0,-0.0236147604882717,60.0,-24.763458251953125,-0.0,-1.338068216227839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,0.0001183553249575,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702819824219,0.0,0.0,0.0001246337196789,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,9.205417154589668e-05,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,0.0001246338943019,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697631835937,0.0,0.0,0.0005912087508477,289.2660217285156,294.1499938964844,261.9350280761719,261.2325134277344,263.2281799316406,261.9414978027344,287.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014011738821864,3.653572377970704e-08,0.0014011374441906,-0.0942394807934761,0.0,0.0,0.0,-0.023628843948245,60.0,-24.765491485595703,-0.0,-1.338578385912115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65625,0.0,0.0,0.000118374468002,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,0.0001246538886334,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61346435546875,0.0,0.0,9.20690581551753e-05,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0001246540487045,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.0005913043278269,289.25787353515625,294.1499938964844,261.9319763183594,261.2281188964844,263.2121276855469,261.9370422363281,287.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001401400542818,3.6559601568342266e-08,0.0014013639884069,-0.0943012237548828,0.0,0.0,0.0,-0.0236407946795225,60.0,-24.76604080200196,-0.0,-1.339011390655287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.0001183892527478,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,0.0001246694591827,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054992675781,0.0,0.0,9.208055416820572e-05,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,0.0001246696192538,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0005913781933486,289.2497253417969,294.1499938964844,261.929931640625,261.2244873046875,263.1962280273437,261.9337158203125,287.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001401575631462,3.657804725776259e-08,0.0014015390770509,-0.0943489074707031,0.0,0.0,0.0,-0.0236500259488821,60.0,-24.76473045349121,-0.0,-1.3393459141752828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0001183989515993,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,0.0001246796746272,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,9.208809933625162e-05,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,0.0001246798346983,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5471496582031,0.0,0.0,0.0005914266803301,289.2415771484375,294.1499938964844,261.9288330078125,261.2215881347656,263.18048095703125,261.9312744140625,287.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014016904169693,3.6590144247838914e-08,0.0014016538625583,-0.0943801924586296,0.0,0.0,0.0,-0.0236560814082622,60.0,-24.76186752319336,-0.0,-1.3395653297720858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63140869140625,0.0,0.0,0.000118403644592,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,0.0001246846077265,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,9.209175186697394e-05,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0001246847677975,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,0.0005914500798098,289.2333984375,294.1499938964844,261.9286804199219,261.2193908691406,263.1649475097656,261.9300231933594,287.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014017459470778,3.659599556726789e-08,0.0014017093926668,-0.0943953171372413,0.0,0.0,0.0,-0.0236590094864368,60.0,-24.75656509399414,-0.0,-1.339671484856808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0001184024004032,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0001246832980541,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,9.209078416461124e-05,290.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826416015625,0.0,0.0,0.0001246834581252,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,0.0005914439097978,289.2252502441406,294.1499938964844,261.92938232421875,261.21783447265625,263.1496276855469,261.9296569824219,287.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014017313951626,3.6594443031390256e-08,0.0014016947243362,-0.0943913012742996,0.0,0.0,0.0,-0.0236582346260547,60.0,-24.749462127685547,-0.0,-1.339643347364472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148376464844,0.0,0.0,0.0001183946951641,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249328613281,0.0,0.0,0.0001246751926373,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,9.208478877553716e-05,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,0.0001246753527084,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52447509765625,0.0,0.0,0.0005914054345339,289.2170715332031,294.1499938964844,261.9308776855469,261.2169189453125,263.134521484375,261.9301147460937,287.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014016401255503,3.658482938817542e-08,0.0014016035711392,-0.0943664535880088,0.0,0.0,0.0,-0.0236534234136343,60.0,-24.740324020385746,-0.0,-1.3394689801771165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,0.0001183802305604,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0001246599567821,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,9.207354014506564e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001246601168531,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,0.0005913331988267,289.2089233398437,294.1499938964844,261.9331359863281,261.216552734375,263.1195678710937,261.9313049316406,287.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014688786119,3.656678160268712e-08,0.0014014323242008,-0.0943197831511497,0.0,0.0,0.0,-0.0236443895846605,60.0,-24.729469299316406,-0.0,-1.3391415620844782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,0.0001183600106742,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,0.0001246386673301,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577697753906,0.0,0.0,9.205780952470376e-05,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,0.0001246388128492,291.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.0005912321503274,289.20074462890625,294.1499938964844,261.9361267089844,261.2167663574219,263.1048889160156,261.93341064453125,287.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014012295287102,3.6541550230140274e-08,0.0014011929742991,-0.0942545384168624,0.0,0.0,0.0,-0.0236317608505487,60.0,-24.716047286987305,-0.0,-1.338684114671196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0001183314670925,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,0.0001246086176251,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,9.20356105780229e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0001246087631443,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.501708984375,0.0,0.0,0.0005910895997658,289.19256591796875,294.1499938964844,261.93975830078125,261.2174377441406,263.0904541015625,261.936279296875,287.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014008916914463,3.6505944933651335e-08,0.0014008551370352,-0.0941624790430069,0.0,0.0,0.0,-0.023613940924406,60.0,-24.700410842895508,-0.0,-1.3380385155414842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816955566406,0.0,0.0,0.0001182976047857,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,0.0001245729508809,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,9.200927161145955e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,0.000124573110952,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.494140625,0.0,0.0,0.0005909204483032,289.18438720703125,294.1499938964844,261.9440002441406,261.2185974121094,263.07623291015625,261.939697265625,287.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014004907570779,3.646369250986936e-08,0.0014004543190822,-0.0940532386302948,0.0,0.0,0.0,-0.0235927943140268,60.0,-24.68313407897949,-0.0,-1.337272692580882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,0.0001182546839118,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,0.0001245277526322,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,9.197588951792568e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347900390625,0.0,0.0,0.0001245279127033,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,0.000590706069488,289.1762084960937,294.1499938964844,261.9488220214844,261.2201843261719,263.0622863769531,261.94384765625,287.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013999826041981,3.641014600930248e-08,0.0013999462826177,-0.0939147695899009,0.0,0.0,0.0,-0.0235659945756196,60.0,-24.663423538208008,-0.0,-1.3363025175294754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,0.0001182069318019,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001244774757651,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,9.193875303026287e-05,290.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,0.0001244776212843,291.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,0.0005904675344936,289.1679992675781,294.1499938964844,261.9541320800781,261.2221374511719,263.04852294921875,261.94842529296875,287.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013994174078106,3.6350570553622674e-08,0.0013993810862302,-0.0937607213854789,0.0,0.0,0.0,-0.0235361792147159,60.0,-24.64218711853028,-0.0,-1.33522348733095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
