time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
437040,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,0.0001181509287562,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717712402344,0.0,0.0,0.0001244184968527,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,9.189519187202676e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,0.0001244186423718,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,0.0005901877884753,289.1598205566406,294.1499938964844,261.9599304199219,261.22442626953125,263.0350952148437,261.9536437988281,287.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013987544225528,3.628070288641538e-08,0.0013987181009724,-0.0935800373554229,0.0,0.0,0.0,-0.0235012080520391,60.0,-24.61865997314453,-0.0,-1.3339585791527497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,0.0001180906110676,291.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,0.0001243549777427,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,9.184827649733052e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,0.0001243551232619,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,0.0005898865056224,289.1516418457031,294.1499938964844,261.96612548828125,261.22705078125,263.0218505859375,261.9591979980469,287.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013980403309687,3.620544930527103e-08,0.0013980041258037,-0.0933854281902313,0.0,0.0,0.0,-0.0234635453671216,60.0,-24.593692779541016,-0.0,-1.332596895053939e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,0.0001180276085506,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,0.0001242886355612,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,9.1799272922799e-05,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0001242887810803,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,0.0005895717767998,289.1434631347656,294.1499938964844,261.9726867675781,261.2299499511719,263.0088806152344,261.9652709960937,287.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013972944580018,3.6126849067841256e-08,0.0013972582528367,-0.0931821465492248,0.0,0.0,0.0,-0.0234242063015699,60.0,-24.56723594665528,-0.0,-1.3311752411482305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,0.0001179625614895,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44891357421875,0.0,0.0,0.0001242201396962,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939880371094,0.0,0.0,9.174868318950756e-05,290.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,0.0001242202852154,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,0.0005892468616366,289.1352844238281,294.1499938964844,261.9795227050781,261.2330627441406,262.9961242675781,261.9716491699219,287.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013965244870632,3.6045705087417446e-08,0.0013964883983135,-0.0929722711443901,0.0,0.0,0.0,-0.0233835950493812,60.0,-24.53990173339844,-0.0,-1.329708396724527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0001178935053758,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412841796875,0.0,0.0,0.0001241474237758,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,9.169497207039969e-05,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,0.000124147569295,291.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,0.000588901923038,289.1271057128906,294.1499938964844,261.9866638183594,261.2363586425781,262.98358154296875,261.9783020019531,287.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013957067858427,3.5959548227992855e-08,0.0013956709299236,-0.0927494242787361,0.0,0.0,0.0,-0.0233404729515314,60.0,-24.511674880981445,-0.0,-1.3281520239161182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,0.0001178197780973,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,0.0001240697893081,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,9.163763024844228e-05,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,0.0001240699348272,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,0.0005885336431674,289.1189270019531,294.1499938964844,261.9939880371094,261.2398376464844,262.97137451171875,261.9853210449219,287.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394834020175,3.5867572023562395e-08,0.0013947981642559,-0.0925115123391151,0.0,0.0,0.0,-0.0232944395393133,60.0,-24.482086181640625,-0.0,-1.3264913434340997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,0.0001177414233097,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.426025390625,0.0,0.0,0.0001239872799487,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,9.157668682746588e-05,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,0.0001239874254679,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,0.0005881422548554,289.1107482910156,294.1499938964844,262.00146484375,261.243408203125,262.9593811035156,261.9925231933594,287.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013939064228907,3.576982265940387e-08,0.0013938706833869,-0.0922586321830749,0.0,0.0,0.0,-0.0232455153018236,60.0,-24.451568603515625,-0.0,-1.3247274921468488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,0.0001176570294774,291.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,0.0001238984114024,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,9.151104313787072e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,0.0001238985423697,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.0005877207149751,289.1025695800781,294.1499938964844,262.0090637207031,261.2470703125,262.9476318359375,261.9999084472656,287.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013929073465988,3.566453088410526e-08,0.0013928717235103,-0.091986246407032,0.0,0.0,0.0,-0.0231928192079067,60.0,-24.41978073120117,-0.0,-1.322829064065445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906921386719,0.0,0.0,0.0001175668294308,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,0.0001238034310517,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,9.14408956305124e-05,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.000123803562019,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,0.000587270129472,289.0943908691406,294.1499938964844,262.0167236328125,261.2507629394531,262.9361267089844,262.00738525390625,287.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391839585267,3.555200933647029e-08,0.0013918039621785,-0.0916951149702072,0.0,0.0,0.0,-0.0231365021318197,60.0,-24.38693046569824,-0.0,-1.320801601423227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,0.0001174695644294,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,0.0001237010001204,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,9.136524022324012e-05,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,0.0001237011310877,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,0.0005867842701263,289.0862121582031,294.1499938964844,262.0243835449219,261.2544860839844,262.9248962402344,262.01495361328125,287.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013906880049034,3.54306592953435e-08,0.0013906524982303,-0.091381125152111,0.0,0.0,0.0,-0.0230757668614387,60.0,-24.352542877197266,-0.0,-1.318616966727859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0001173665586975,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,0.0001235925301443,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,9.128512465395032e-05,290.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001235926611116,291.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951110839844,0.0,0.0,0.0005862697144038,289.0780334472656,294.1499938964844,262.031982421875,261.2581481933594,262.9138488769531,262.02252197265625,287.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894685544073,3.5302157641581295e-08,0.0013894332805648,-0.0910485982894897,0.0,0.0,0.0,-0.0230114515870809,60.0,-24.31707572937012,-0.0,-1.3163054290998846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,0.0001172562988358,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,0.0001234764204127,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,9.119937021750955e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,0.0001234765659319,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,0.0005857190117239,289.06988525390625,294.1499938964844,262.0395202636719,261.2617492675781,262.9031066894531,262.0300598144531,287.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388163305819,3.516460722607917e-08,0.0013881281483918,-0.0906926319003105,0.0,0.0,0.0,-0.0229426100850105,60.0,-24.280149459838867,-0.0,-1.313833450922175e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,0.0001171399417216,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001233538932865,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,9.110886458074674e-05,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0001233540242537,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0005851377500221,289.06170654296875,294.1499938964844,262.0469055175781,261.2652282714844,262.892578125,262.0375366210937,287.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013867857633158,3.501944334516338e-08,0.0013867507223039,-0.0903169140219688,0.0,0.0,0.0,-0.0228699557483196,60.0,-24.242095947265625,-0.0,-1.311227180167407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,0.0001170163304777,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,0.0001232237264048,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,9.101272735279052e-05,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,0.000123223857372,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,0.0005845202831551,289.0535583496094,294.1499938964844,262.0540771484375,261.2685852050781,262.8822937011719,262.0448608398437,287.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013853225391358,3.4865241360648724e-08,0.0013852876145392,-0.0899177715182304,0.0,0.0,0.0,-0.0227927770465612,60.0,-24.20280838012696,-0.0,-1.3084613215141874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,0.0001168862800113,291.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001230867783306,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,9.091156971408054e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.0001230869092978,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,0.0005838706274516,289.0453796386719,294.1499938964844,262.0610046386719,261.271728515625,262.8721923828125,262.052001953125,287.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013837828300893,3.4702992479651584e-08,0.0013837481383234,-0.0894977524876594,0.0,0.0,0.0,-0.0227115731686353,60.0,-24.16248893737793,-0.0,-1.3055543490736454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,0.0001167492810054,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573608398437,0.0,0.0,0.000122942510643,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.080502059077844e-05,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.0001229426416102,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,0.0005831863381899,289.0372314453125,294.1499938964844,262.0676574707031,261.274658203125,262.8623352050781,262.0588684082031,287.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013821609318256,3.4532089188132886e-08,0.0013821264728903,-0.0890552774071693,0.0,0.0,0.0,-0.0226260367780923,60.0,-24.12078094482422,-0.0,-1.3024957468132925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,0.0001166074362117,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,0.0001227931497851,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,9.069469524547458e-05,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,0.0001227932662004,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.349365234375,0.0,0.0,0.0005824777763336,289.02911376953125,294.1499938964844,262.073974609375,261.2773132324219,262.8526916503906,262.06549072265625,287.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013804817572236,3.435513562521919e-08,0.0013804474147036,-0.0885970890522003,0.0,0.0,0.0,-0.0225374717265367,60.0,-24.07826232910156,-0.0,-1.29933283687933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,0.0001164616114692,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421325683594,0.0,0.0,0.0001226395834237,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825378417969,0.0,0.0,9.058127761818469e-05,290.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38336181640625,0.0,0.0,0.0001226397143909,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417358398437,0.0,0.0,0.000581749365665,289.0209655761719,294.1499938964844,262.0798645019531,261.2796936035156,262.8432312011719,262.0718078613281,287.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013787554344162,3.417321892129621e-08,0.0013787213247269,-0.0881259813904762,0.0,0.0,0.0,-0.0224464237689971,60.0,-24.03504753112793,-0.0,-1.2960849460341708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.408447265625,0.0,0.0,0.0001163118795375,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,0.0001224818988703,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746032714844,0.0,0.0,9.046481136465444e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754272460937,0.0,0.0,0.0001224820298375,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,0.0005810013972222,289.0128479003906,294.1499938964844,262.0853271484375,261.28173828125,262.8339538574219,262.0777893066406,287.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013769826618954,3.398642078877856e-08,0.0013769487850368,-0.0876421853899955,0.0,0.0,0.0,-0.0223529320210218,60.0,-23.99137306213379,-0.0,-1.292754348014569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0001161598411272,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,0.0001223217986989,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,9.034656250150874e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36749267578125,0.0,0.0,0.0001223219296662,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,0.0005802419618703,289.00469970703125,294.1499938964844,262.0903015136719,261.28338623046875,262.82489013671875,262.0832214355469,287.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013751827646046,3.3796752063608444e-08,0.0013751490041613,-0.0871508941054344,0.0,0.0,0.0,-0.0222580041736364,60.0,-23.947341918945312,-0.0,-1.2893768541744066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,0.0001160068641183,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,0.0001221607089973,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,9.0227578766644e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,0.0001221608399646,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,0.0005794778116978,288.99658203125,294.1499938964844,262.0946960449219,261.2846374511719,262.8160095214844,262.08819580078125,287.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733718078583,3.3605918048351675e-08,0.0013733381638303,-0.0866565182805061,0.0,0.0,0.0,-0.0221624914556741,60.0,-23.90338134765625,-0.0,-1.285983017851322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839416503906,0.0,0.0,0.0001158537852461,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,0.0001219995174324,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.010852227220312e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,0.0001219996411236,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,0.0005787131958641,288.9884948730469,294.1499938964844,262.0985412597656,261.28546142578125,262.80731201171875,262.0926818847656,287.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715594541281,3.341495613540246e-08,0.0013715260429307,-0.0861617475748062,0.0,0.0,0.0,-0.0220669154077768,60.0,-23.859664916992188,-0.0,-1.282591455264992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,0.0001157018996309,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,0.0001218395773321,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,8.999038982437924e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,0.0001218397010234,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,0.0005779545172117,288.9803771972656,294.1499938964844,262.1017150878906,261.2857666015625,262.7987365722656,262.0965881347656,287.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697613030672,3.3225479256771e-08,0.0013697281247004,-0.0856707617640495,0.0,0.0,0.0,-0.021972082555294,60.0,-23.81654357910156,-0.0,-1.279230588124847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,0.0001155519130406,291.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,0.0001216816308442,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,8.987372711999342e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358459472656,0.0,0.0,0.0001216817545355,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,0.0005772052682004,288.9722900390625,294.1499938964844,262.10418701171875,261.2855834960937,262.79034423828125,262.0998840332031,287.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013679856201633,3.303836848544961e-08,0.0013679525582119,-0.0851858556270599,0.0,0.0,0.0,-0.0218784343451261,60.0,-23.77422332763672,-0.0,-1.275916048371073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,0.0001154046840383,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,0.0001215265947394,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271789550781,0.0,0.0,8.97592180990614e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,0.0001215267184306,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,0.0005764698144048,288.9642028808594,294.1499938964844,262.1058959960937,261.2848205566406,262.78204345703125,262.10260009765625,287.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662426499649,3.2854707399110346e-08,0.0013662098208442,-0.0847098231315612,0.0,0.0,0.0,-0.0217865109443664,60.0,-23.73282241821289,-0.0,-1.2726668785489892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,0.0001152616969193,291.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,0.0001213760260725,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,8.96480050869286e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.320068359375,0.0,0.0,0.0001213761424878,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28094482421875,0.0,0.0,0.0005757556064054,288.95611572265625,294.1499938964844,262.1068420410156,261.2834777832031,262.7738952636719,262.1044006347656,287.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645498547703,3.2676332750725123e-08,0.0013645171420648,-0.0842474475502967,0.0,0.0,0.0,-0.0216972362250089,60.0,-23.693038940429688,-0.0,-1.2695150530817045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,0.000115123220894,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.000121230194054,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114318847656,0.0,0.0,8.954029908636585e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,0.0001212303177453,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733459472656,0.0,0.0,0.0005750638665631,288.9480285644531,294.1499938964844,262.1069030761719,261.281494140625,262.7658386230469,262.10546875,287.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362910377793,3.2503582048093456e-08,0.0013628778979182,-0.0837995931506156,0.0,0.0,0.0,-0.0216107740998268,60.0,-23.654727935791016,-0.0,-1.2664663984196525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33514404296875,0.0,0.0,0.0001149890886154,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,0.0001210889531648,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,8.943597640609369e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,0.0001210890695801,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,0.0005743938381783,288.9399719238281,294.1499938964844,262.1061096191406,261.2788391113281,262.7579040527344,262.1058044433594,287.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013613223563879,3.23362563392493e-08,0.0013612899929285,-0.083365760743618,0.0,0.0,0.0,-0.0215270277112722,60.0,-23.61786842346192,-0.0,-1.263516935523512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270263671875,0.0,0.0,0.0001148619121522,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.000120955031889,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,8.933705976232886e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,0.0001209551483043,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582092285156,0.0,0.0,0.0005737586179748,288.931884765625,294.1499938964844,262.1043395996094,261.27545166015625,262.7500305175781,262.1052551269531,287.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013598167570307,3.2177609909922467e-08,0.0013597846264019,-0.0829543843865394,0.0,0.0,0.0,-0.0214476250112056,60.0,-23.583057403564453,-0.0,-1.260723649920692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0001147409129771,291.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509765625,0.0,0.0,0.0001208276153192,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,8.924295252654701e-05,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28857421875,0.0,0.0,0.0001208277317346,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.0005731541896238,288.923828125,294.1499938964844,262.1015625,261.2713623046875,262.74224853515625,262.1037292480469,287.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013583842664957,3.2026669316564955e-08,0.0013583522522822,-0.0825629532337188,0.0,0.0,0.0,-0.021372077986598,60.0,-23.5504093170166,-0.0,-1.258068920151345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.0001146268477896,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.243408203125,0.0,0.0,0.0001207075038109,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,8.915423677535728e-05,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807006835937,0.0,0.0,0.0001207076129503,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,0.0005725843948312,288.915771484375,294.1499938964844,262.0977478027344,261.2664489746094,262.7345275878906,262.1013488769531,287.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013570338487625,3.188437602830163e-08,0.0013570019509643,-0.0821939185261726,0.0,0.0,0.0,-0.0213008616119623,60.0,-23.51983070373535,-0.0,-1.2555688044812996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.302734375,0.0,0.0,0.0001145206770161,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358093261719,0.0,0.0,0.0001205956941703,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721252441406,0.0,0.0,8.90716546564363e-05,290.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728271484375,0.0,0.0,0.0001205958105856,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354736328125,0.0,0.0,0.0005720540648326,288.90771484375,294.1499938964844,262.09283447265625,261.2607421875,262.7268371582031,262.0978088378906,287.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013557767961174,3.175192730964227e-08,0.0013557450147345,-0.0818503871560096,0.0,0.0,0.0,-0.0212345719337463,60.0,-23.49189758300781,-0.0,-1.2532439086498925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2946472167969,0.0,0.0,0.0001144222333095,291.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2282409667969,0.0,0.0,0.0001204920263262,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,8.899508975446224e-05,290.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649841308594,0.0,0.0,0.0001204921427415,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,0.0005715623265132,288.8996887207031,294.1499938964844,262.0867614746094,261.2541809082031,262.7191772460937,262.0932006835937,287.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013546113623306,3.162912420862085e-08,0.001354579697363,-0.0815318301320076,0.0,0.0,0.0,-0.0211731065064668,60.0,-23.46656036376953,-0.0,-1.2510902536178037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865905761719,0.0,0.0,0.0001143313274951,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0001203963038278,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25640869140625,0.0,0.0,8.892438199836761e-05,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25714111328125,0.0,0.0,0.0001203964129672,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,0.0005711082485504,288.8916320800781,294.1499938964844,262.0794982910156,261.2467041015625,262.7115173339844,262.0874938964844,287.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013535351026803,3.1515721587993546e-08,0.0013535035541281,-0.0812376588582992,0.0,0.0,0.0,-0.0211163498461246,60.0,-23.4437255859375,-0.0,-1.249103149802977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27850341796875,0.0,0.0,0.0001142479886766,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,0.0001203085412271,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485656738281,0.0,0.0,8.885956049198285e-05,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,0.0001203086576424,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127380371094,0.0,0.0,0.0005706919473595,288.8835754394531,294.1499938964844,262.07098388671875,261.2383117675781,262.7038879394531,262.0806884765625,287.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013525483664125,3.1411762080324486e-08,0.0013525169342756,-0.0809679552912712,0.0,0.0,0.0,-0.0210643168538808,60.0,-23.42344093322754,-0.0,-1.2472827393139596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,0.0001141719912993,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055053710937,0.0,0.0,0.0001202285202452,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,8.880045788828284e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0001202286293846,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,0.0005703123169951,288.87554931640625,294.1499938964844,262.0611572265625,261.2289428710937,262.6961975097656,262.0726318359375,287.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013516487088054,3.1316961468519366e-08,0.0013516173930838,-0.0807219967246055,0.0,0.0,0.0,-0.0210168696939945,60.0,-23.40596008300781,-0.0,-1.245623906243054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,0.0001141027969424,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,0.0001201556515297,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,8.874663762981072e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0001201557606691,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0005699666799046,288.86749267578125,294.1499938964844,262.04998779296875,261.21856689453125,262.6885070800781,262.0633544921875,287.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013508294941857,3.123064473697923e-08,0.0013507981784641,-0.0804980397224426,0.0,0.0,0.0,-0.0209736675024032,60.0,-23.391010284423828,-0.0,-1.2441145713637525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,0.000114035581646,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903381347656,0.0,0.0,0.0001200848710141,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250366210937,0.0,0.0,8.869435987435281e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,0.0001200849801534,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.0005696309381164,288.8594665527344,294.1499938964844,262.0379943847656,261.2076110839844,262.6807556152344,262.0529479980469,287.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013500336790457,3.114679358873218e-08,0.0013500024797394,-0.0802804678678512,0.0,0.0,0.0,-0.0209317002445459,60.0,-23.378177642822266,-0.0,-1.2426491480255208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,0.0001139660453191,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,0.0001200116457766,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,8.864027040544897e-05,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,0.000120011754916,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0005692835547961,288.8514099121094,294.1499938964844,262.0256652832031,261.196533203125,262.6729736328125,262.0418701171875,287.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349210506305,3.1060050531550594e-08,0.0013491794234141,-0.0800553783774375,0.0,0.0,0.0,-0.0208882857114076,60.0,-23.36626243591309,-0.0,-1.2411341288043334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,0.0001138936713687,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751708984375,0.0,0.0,0.0001199354373966,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093505859375,0.0,0.0,8.858398359734565e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.00011993553926,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17486572265625,0.0,0.0,0.0005689220852218,288.8433837890625,294.1499938964844,262.0130920410156,261.1853332519531,262.6651306152344,262.030029296875,287.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013483536895364,3.0969768971544915e-08,0.0013483227230608,-0.0798211023211479,0.0,0.0,0.0,-0.0208430998027324,60.0,-23.35492706298828,-0.0,-1.2395582871249644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
