time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439440,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,0.0001138180959969,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676025390625,0.0,0.0,0.0001198558529722,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015075683594,0.0,0.0,8.852520113578066e-05,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021789550781,0.0,0.0,0.0001198559621116,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672668457031,0.0,0.0,0.0005685445503331,288.8353271484375,294.1499938964844,262.00018310546875,261.17401123046875,262.6572265625,262.0178527832031,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013474590377882,3.0875494161364265e-08,0.0013474281877279,-0.0795764401555061,0.0,0.0,0.0,-0.0207959152758121,60.0,-23.34354019165039,-0.0,-1.2379138070173212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220458984375,0.0,0.0,0.0001137399958679,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,0.0001197736055473,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,8.846446144161746e-05,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,0.0001197737146867,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,0.0005681544425897,288.8273010253906,294.1499938964844,261.9870300292969,261.1625671386719,262.6492614746094,262.0052185058594,287.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013465343508869,3.077806809415051e-08,0.0013465036172419,-0.0793235898017883,0.0,0.0,0.0,-0.0207471530884504,60.0,-23.3319149017334,-0.0,-1.2362154677703074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,0.0001136586943175,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524353027344,0.0,0.0,0.0001196879893541,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,8.840121881803498e-05,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.0001196880984934,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.152099609375,0.0,0.0,0.0005677483277395,288.8192749023437,294.1499938964844,261.9735717773437,261.1510009765625,262.6412353515625,261.99224853515625,287.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001345571829006,3.067664522404812e-08,0.0013455412117764,-0.0790603458881378,0.0,0.0,0.0,-0.0206963922828435,60.0,-23.32000160217285,-0.0,-1.2344487743121138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,0.0001135741695179,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.0001195989898405,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.177978515625,0.0,0.0,8.833548054099083e-05,290.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786499023437,0.0,0.0,0.000119599091704,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,0.0005673260893672,288.8112487792969,294.1499938964844,261.9598388671875,261.1392822265625,262.6331481933594,261.97900390625,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013445712393149,3.0571207787488675e-08,0.0013445406220853,-0.0787866711616516,0.0,0.0,0.0,-0.0206436216831207,60.0,-23.307737350463867,-0.0,-1.2326134424256452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,0.0001134864651248,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,0.0001195066288346,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,8.826726843835786e-05,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,0.000119506730698,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,0.0005668880185112,288.80322265625,294.1499938964844,261.9458312988281,261.12744140625,262.6250305175781,261.9654846191406,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013435329310595,3.046180196975001e-08,0.0013435025466606,-0.0785026773810386,0.0,0.0,0.0,-0.0205888636410236,60.0,-23.295127868652344,-0.0,-1.2307104668707325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898803710937,0.0,0.0,0.0001133959158323,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296691894531,0.0,0.0,0.0001194112774101,290.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,8.819683716865256e-05,290.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629638671875,0.0,0.0,0.0001194113792735,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293640136719,0.0,0.0,0.0005664356867782,288.7951965332031,294.1499938964844,261.9315795898437,261.115478515625,262.6167907714844,261.9516906738281,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424609787762,3.034884343833255e-08,0.0013424305943772,-0.0782094448804855,0.0,0.0,0.0,-0.0205323286354541,60.0,-23.282129287719727,-0.0,-1.2287472372918273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18182373046875,0.0,0.0,0.0001133021069108,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,0.0001193124990095,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15447998046875,0.0,0.0,8.812388114165515e-05,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551513671875,0.0,0.0,0.0001193125935969,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,0.0005659671151079,288.78717041015625,294.1499938964844,261.91705322265625,261.1033935546875,262.6085510253906,261.93768310546875,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413504930213,3.0231831260607584e-08,0.0013413202250376,-0.0779056623578071,0.0,0.0,0.0,-0.020473763346672,60.0,-23.268808364868164,-0.0,-1.2267152271761006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737976074219,0.0,0.0,0.0001132054094341,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,0.0001192106647067,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14666748046875,0.0,0.0,8.804866956779733e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473083496094,0.0,0.0,0.0001192107665701,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141967773437,0.0,0.0,0.0005654841079376,288.7791442871094,294.1499938964844,261.9022827148437,261.0911560058594,262.6001892089844,261.92333984375,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013402056647464,3.0111205973071264e-08,0.0013401756295934,-0.0775924772024154,0.0,0.0,0.0,-0.0204133912920951,60.0,-23.25500869750977,-0.0,-1.2246222524936456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.165771484375,0.0,0.0,0.0001131054159486,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,0.0001191053743241,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,8.797089685685933e-05,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394958496094,0.0,0.0,0.0001191054689115,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,0.0005649846279993,288.7711181640625,294.1499938964844,261.8872375488281,261.0787658691406,262.5917663574219,261.9087829589844,287.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013390219537541,2.9986473748522264e-08,0.001338991918601,-0.0772686004638671,0.0,0.0,0.0,-0.0203509610146284,60.0,-23.24088478088379,-0.0,-1.2224597867316336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,0.000113003217848,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,0.0001189977483591,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310119628906,0.0,0.0,8.789140701992437e-05,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13165283203125,0.0,0.0,0.0001189978502225,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,0.0005644740886054,288.7631225585937,294.1499938964844,261.8719482421875,261.0662536621094,262.5832824707031,261.8939208984375,287.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013378120493143,2.98589846181585e-08,0.0013377822469919,-0.0769375562667846,0.0,0.0,0.0,-0.0202871542423963,60.0,-23.22635269165039,-0.0,-1.220251562017438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497497558594,0.0,0.0,0.0001128981748479,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917663574219,0.0,0.0,0.0001188871319754,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,8.78097052918747e-05,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,0.0001188872338389,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,0.0005639493465423,288.7550964355469,294.1499938964844,261.8564147949219,261.0535888671875,262.57470703125,261.8788757324219,287.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013365683844313,2.9727949879543306e-08,0.0013365386985242,-0.0765972733497619,0.0,0.0,0.0,-0.0202215705066919,60.0,-23.21151351928711,-0.0,-1.2179839359305333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0001127905052271,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0001187737507279,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153869628906,0.0,0.0,8.772595901973546e-05,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,0.0001187738525914,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,0.0005634115659631,288.7471008300781,294.1499938964844,261.84063720703125,261.040771484375,262.5660705566406,261.8635559082031,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352937530726,2.9593641315273093e-08,0.0013352641835808,-0.0762484595179557,0.0,0.0,0.0,-0.0201543495059013,60.0,-23.1963119506836,-0.0,-1.2156618822700693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337280273437,0.0,0.0,0.0001126803836086,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766296386719,0.0,0.0,0.0001186577937914,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,8.76403137226589e-05,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0001186578883789,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0005628615035675,288.7391052246094,294.1499938964844,261.8246459960937,261.02783203125,262.55731201171875,261.8479919433594,287.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013339901342988,2.9456275640882268e-08,0.0013339606812223,-0.0758916735649108,0.0,0.0,0.0,-0.020085597410798,60.0,-23.18080711364746,-0.0,-1.2132893800753666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.125732421875,0.0,0.0,0.0001125679918914,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,0.0001185394357889,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09979248046875,0.0,0.0,8.755289309192449e-05,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,0.0001185395303764,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,0.0005623000324703,288.7311096191406,294.1499938964844,261.8083801269531,261.0147399902344,262.54852294921875,261.83221435546875,287.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013326595071703,2.9316076677332603e-08,0.0013326302869245,-0.0755275040864944,0.0,0.0,0.0,-0.0200154278427362,60.0,-23.165019989013672,-0.0,-1.2108701241686506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,0.0001124532500398,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,0.0001184186112368,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,8.746365347178653e-05,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,0.0001184187058242,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611877441406,0.0,0.0,0.000561726919841,288.7231140136719,294.1499938964844,261.7919311523437,261.0014953613281,262.53961181640625,261.816162109375,287.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013313011731952,2.9172944948641092e-08,0.0013312720693647,-0.0751556903123855,0.0,0.0,0.0,-0.0199437905102968,60.0,-23.14896011352539,-0.0,-1.2084029776815441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097717285156,0.0,0.0,0.0001123370384448,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,0.0001182962369057,290.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,8.737326425034553e-05,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,0.0001182963314931,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536193847656,0.0,0.0,0.0005611464148387,288.71514892578125,294.1499938964844,261.7752380371094,260.9880676269531,262.5306396484375,261.7999267578125,287.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013299253769218,2.9027983572404992e-08,0.0013298963895067,-0.0747790858149528,0.0,0.0,0.0,-0.0198712367564439,60.0,-23.1326961517334,-0.0,-1.205906698942272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017761230469,0.0,0.0,0.0001122189059969,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,0.0001181718398584,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,8.728139073355123e-05,290.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770263671875,0.0,0.0,0.0001181719344458,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,0.00056055636378,288.7071533203125,294.1499938964844,261.75830078125,260.9745178222656,262.5215759277344,261.78350830078125,287.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285269960761,2.8880631219863065e-08,0.0013284981250762,-0.0743962451815605,0.0,0.0,0.0,-0.0197974871844053,60.0,-23.1162338256836,-0.0,-1.2033719087867212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,0.000112099427497,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,0.0001180460239993,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686340332031,0.0,0.0,8.718846220290288e-05,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692138671875,0.0,0.0,0.0001180461185867,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,0.000559959502425,288.6991882324219,294.1499938964844,261.7411804199219,260.9608154296875,262.5124206542969,261.766845703125,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013271124335005,2.8731591328323706e-08,0.0013270837953314,-0.0740089789032936,0.0,0.0,0.0,-0.019722893834114,60.0,-23.099609375,-0.0,-1.2008106864414006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,0.0001119784865295,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312194824219,0.0,0.0,0.0001179186656372,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,8.70943913469091e-05,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614318847656,0.0,0.0,0.0001179187602247,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03094482421875,0.0,0.0,0.0005593553651124,288.69122314453125,294.1499938964844,261.7238464355469,260.94696044921875,262.5032043457031,261.7499694824219,287.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013256807578727,2.858072889466712e-08,0.0013256521197035,-0.0736169517040252,0.0,0.0,0.0,-0.0196473859250545,60.0,-23.08287239074707,-0.0,-1.198221042386649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,0.0001118566287914,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.023681640625,0.0,0.0,0.0001177903468487,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,8.699961472302675e-05,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,0.0001177904341602,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,0.0005587466876022,288.6832580566406,294.1499938964844,261.706298828125,260.93292236328125,262.493896484375,261.7328796386719,287.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013242380227893,2.8428720710849124e-08,0.0013242096174508,-0.0732219144701957,0.0,0.0,0.0,-0.0195713061839342,60.0,-23.06602668762207,-0.0,-1.195614629523334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699157714844,0.0,0.0,0.000111733788799,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0001176609875983,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452880859375,0.0,0.0,8.690407412359491e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458984375,0.0,0.0,0.0001176610821858,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,0.0005581330624409,288.67529296875,294.1499938964844,261.68853759765625,260.91876220703125,262.4844970703125,261.7156066894531,287.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001322783762589,2.8275493946239294e-08,0.0013227555900812,-0.072823666036129,0.0,0.0,0.0,-0.0194946154952049,60.0,-23.049156188964844,-0.0,-1.1929900267659832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,0.0001116105777327,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085754394531,0.0,0.0,0.0001175312427221,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375366210937,0.0,0.0,8.68082424858585e-05,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,0.0001175313300336,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,0.000557517632842,288.6673278808594,294.1499938964844,261.67059326171875,260.9044189453125,262.4750061035156,261.6981201171875,287.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013213251950219,2.8121801776137545e-08,0.001321297022514,-0.0724241808056831,0.0,0.0,0.0,-0.0194176938384771,60.0,-23.03226661682129,-0.0,-1.1903604502094825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,0.000111486944661,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00103759765625,0.0,0.0,0.0001174010467366,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,8.671208343002945e-05,290.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,0.0001174011340481,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007629394531,0.0,0.0,0.0005569000495597,288.6593933105469,294.1499938964844,261.6524353027344,260.889892578125,262.4654235839844,261.680419921875,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013198615051805,2.7967578475340812e-08,0.001319833449088,-0.0720232799649238,0.0,0.0,0.0,-0.0193405039608478,60.0,-23.01542854309082,-0.0,-1.1877246919311801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,0.0001113632315536,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,0.0001172707779915,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,8.661585889058188e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0001172708653029,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931945800781,0.0,0.0,0.0005562820588238,288.6514587402344,294.1499938964844,261.63409423828125,260.8752136230469,262.45574951171875,261.6625366210937,287.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013183968840166,2.7813266356702115e-08,0.0013183690607547,-0.071622110903263,0.0,0.0,0.0,-0.0192632712423801,60.0,-22.998685836791992,-0.0,-1.185090283684076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0001112399913836,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,0.0001171410040115,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142822265625,0.0,0.0,8.652001270093024e-05,290.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,0.0001171410913229,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,0.000555666454602,288.6435241699219,294.1499938964844,261.6155700683594,260.8603820800781,262.4459228515625,261.6444396972656,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013169379672035,2.7659540435820418e-08,0.0013169102603569,-0.0712224394083023,0.0,0.0,0.0,-0.0191863309592008,60.0,-22.9821834564209,-0.0,-1.182468807314763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302734375,0.0,0.0,0.0001111166275222,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,0.0001170110917882,290.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00653076171875,0.0,0.0,8.642405737191439e-05,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,0.0001170111790997,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781494140625,0.0,0.0,0.0005550502683036,288.6355895996094,294.1499938964844,261.59686279296875,260.84539794921875,262.4360656738281,261.626220703125,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154774205759,2.7505656419180013e-08,0.0013154499465599,-0.0708223208785057,0.0,0.0,0.0,-0.0191093105822801,60.0,-22.965723037719727,-0.0,-1.1798475441082701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,0.0001109941294998,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,0.0001168820963357,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,8.632877870695665e-05,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993591308594,0.0,0.0,0.0001168821763712,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,0.0005544383311644,288.6276550292969,294.1499938964844,261.5780029296875,260.8302001953125,262.4261169433594,261.6077880859375,287.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013140272349119,2.7352852427497965e-08,0.0013139998773112,-0.0704249739646911,0.0,0.0,0.0,-0.0190328322350978,60.0,-22.94950485229492,-0.0,-1.1772475261295769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,0.0001108716824091,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633483886719,0.0,0.0,0.0001167531590908,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910583496094,0.0,0.0,8.623354369774461e-05,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916076660156,0.0,0.0,0.0001167532391264,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,0.0005538266850635,288.6197204589844,294.1499938964844,261.5589294433594,260.8148498535156,262.4160461425781,261.5892028808594,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125776313245,2.720011949008949e-08,0.0013125503901392,-0.0700277835130691,0.0,0.0,0.0,-0.0189563892781734,60.0,-22.933500289916992,-0.0,-1.1746516292987509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00653076171875,0.0,0.0,0.0001107482748921,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.955810546875,0.0,0.0,0.0001166231959359,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833374023437,0.0,0.0,8.61375592648983e-05,290.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98388671875,0.0,0.0,0.0001166232832474,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95556640625,0.0,0.0,0.0005532102077268,288.61181640625,294.1499938964844,261.5397033691406,260.7993469238281,262.4058837890625,261.5704040527344,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013111166190356,2.7046176853673387e-08,0.0013110894942656,-0.0696274116635322,0.0,0.0,0.0,-0.0188793409615755,60.0,-22.917564392089844,-0.0,-1.1720380399538045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0001106243653339,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,0.000116492716188,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756164550781,0.0,0.0,8.604118920629844e-05,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,0.0001164928034995,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,0.0005525912856683,288.6039123535156,294.1499938964844,261.52032470703125,260.7836608886719,262.3956604003906,261.551513671875,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013096496695652,2.6891621374147693e-08,0.0013096227776259,-0.0692254155874252,0.0,0.0,0.0,-0.0188019853085279,60.0,-22.90169334411621,-0.0,-1.169416918855859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9907531738281,0.0,0.0,0.0001104995608329,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407958984375,0.0,0.0,0.0001163612905656,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678955078125,0.0,0.0,8.594411337981e-05,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96844482421875,0.0,0.0,0.0001163613706012,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0005519678816199,288.59600830078125,294.1499938964844,261.5007629394531,260.7677917480469,262.38531494140625,261.5324401855469,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081721263006,2.673594146074265e-08,0.0013081454671919,-0.0688204616308212,0.0,0.0,0.0,-0.0187240671366453,60.0,-22.88582229614257,-0.0,-1.1667797394920859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828796386719,0.0,0.0,0.0001103740360122,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0001162291155196,290.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,8.58464918565005e-05,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607238769531,0.0,0.0,0.0001162291955552,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0005513408686965,288.5881042480469,294.1499938964844,261.4810791015625,260.7517395019531,262.3748779296875,261.51318359375,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066862011328,2.6579373368917923e-08,0.0013066596584394,-0.0684131607413292,0.0,0.0,0.0,-0.0186457056552171,60.0,-22.86993789672852,-0.0,-1.164130480901804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,0.0001102478709071,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,0.0001160962565336,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,8.574836101615801e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530029296875,0.0,0.0,0.0001160963365691,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0005507106543518,288.5802307128906,294.1499938964844,261.4612121582031,260.73553466796875,262.3643493652344,261.4937744140625,287.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013051925925537,2.6421998811088088e-08,0.0013051661662757,-0.0680037289857864,0.0,0.0,0.0,-0.0185669381171464,60.0,-22.85403823852539,-0.0,-1.1614706352247597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.0,0.0,0.0001101210873457,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0001159627427114,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,8.564974268665537e-05,290.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,0.0001159628227469,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,0.0005500772967934,288.57232666015625,294.1499938964844,261.4411926269531,260.7191162109375,262.35369873046875,261.4742126464844,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013036915333941,2.6263849761676283e-08,0.0013036653399467,-0.0675922483205795,0.0,0.0,0.0,-0.0184877850115299,60.0,-22.83812141418457,-0.0,-1.1588007708951409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,0.0001099936052924,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,0.0001158285012934,290.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,8.55505932122469e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375915527344,0.0,0.0,0.0001158285813289,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,0.0005494405631907,288.564453125,294.1499938964844,261.4210510253906,260.7025451660156,262.34295654296875,261.4544677734375,287.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013021824415773,2.610483740284053e-08,0.0013021562481299,-0.0671784952282905,0.0,0.0,0.0,-0.0184081997722387,60.0,-22.82219123840332,-0.0,-1.156119395773203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,0.0001098658249247,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,0.0001156939397333,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92938232421875,0.0,0.0,8.545121090719476e-05,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,0.0001156940197688,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029846191406,0.0,0.0,0.0005488022579811,288.5565795898437,294.1499938964844,261.4007568359375,260.685791015625,262.3321228027344,261.4346618652344,287.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013006696244701,2.5945448456354825e-08,0.0013006436638534,-0.0667637214064598,0.0,0.0,0.0,-0.0183284245431423,60.0,-22.806251525878903,-0.0,-1.1534348232089544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,0.0001097374042728,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.895751953125,0.0,0.0,0.0001155587087851,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,8.535132656106725e-05,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,0.0001155587888206,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955078125,0.0,0.0,0.0005481607513502,288.5487060546875,294.1499938964844,261.3803405761719,260.6688537597656,262.3212280273437,261.4147033691406,287.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012991493567824,2.5785263702005068e-08,0.0012991235125809,-0.0663468390703201,0.0,0.0,0.0,-0.0182482525706291,60.0,-22.790307998657227,-0.0,-1.1507399477750369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9357604980469,0.0,0.0,0.0001096085325116,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,0.0001154229976236,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,8.525109296897426e-05,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,0.0001154230776592,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880310058594,0.0,0.0,0.0005475170328281,288.5408630371094,294.1499938964844,261.3598022460937,260.6517333984375,262.3102111816406,261.39459228515625,287.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976236175745,2.562451406618038e-08,0.0012975980062037,-0.0659284517168998,0.0,0.0,0.0,-0.018167795613408,60.0,-22.774354934692383,-0.0,-1.1480386774564977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,0.0001094791587092,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807678222656,0.0,0.0,0.0001152867625933,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,8.51504664751701e-05,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068603515625,0.0,0.0,0.0001152868353528,291.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805236816406,0.0,0.0,0.000546870753169,288.5329895019531,294.1499938964844,261.339111328125,260.6344299316406,262.2990417480469,261.37432861328125,287.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960920576006,2.5463139152748223e-08,0.0012960665626451,-0.0655084103345871,0.0,0.0,0.0,-0.0180870275944471,60.0,-22.75840759277344,-0.0,-1.1453301596020543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92010498046875,0.0,0.0,0.0001093495666282,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,0.0001151502947323,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,8.504967263434082e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992004394531,0.0,0.0,0.0001151503747678,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.000546223425772,288.525146484375,294.1499938964844,261.3182983398437,260.6169128417969,262.287841796875,261.3539733886719,287.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012945578200742,2.530149423307648e-08,0.0012945325579494,-0.0650876313447952,0.0,0.0,0.0,-0.0180061236023902,60.0,-22.742456436157227,-0.0,-1.1426202917164121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
