time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441840,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,0.0001092195088858,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,0.000115013346658,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910217285156,0.0,0.0,8.494852227158844e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915405273437,0.0,0.0,0.0001150134194176,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655700683594,0.0,0.0,0.0005455737700685,288.5173034667969,294.1499938964844,261.2973937988281,260.5992431640625,262.27655029296875,261.3335266113281,286.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293018227443,2.513927555014561e-08,0.0012929930817335,-0.0646653249859809,0.0,0.0,0.0,-0.0179249327629804,60.0,-22.72651672363281,-0.0,-1.1399040289461484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90447998046875,0.0,0.0,0.0001090891746571,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,0.0001148760929936,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,8.484714635415003e-05,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,0.0001148761730291,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0005449227173812,288.5094909667969,294.1499938964844,261.2763366699219,260.58135986328125,262.2651062011719,261.3129272460937,286.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914751423522,2.497670514856054e-08,0.0012914502294734,-0.0642420649528503,0.0,0.0,0.0,-0.0178435649722814,60.0,-22.71058464050293,-0.0,-1.1371851371677625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89666748046875,0.0,0.0,0.000108958556666,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,0.0001147385410149,290.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,8.474555215798318e-05,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0001147386210504,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85064697265625,0.0,0.0,0.00054427026771,288.50164794921875,294.1499938964844,261.25518798828125,260.5633239746094,262.25360107421875,261.292236328125,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012899287976324,2.481377414653707e-08,0.0012899040011689,-0.0638178363442421,0.0,0.0,0.0,-0.0177620183676481,60.0,-22.69466781616211,-0.0,-1.1344634032184337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888854980469,0.0,0.0,0.0001088276912923,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434143066406,0.0,0.0,0.0001146007343777,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680725097656,0.0,0.0,8.464376878691837e-05,290.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685607910156,0.0,0.0,0.0001146008144132,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431701660156,0.0,0.0,0.0005436165374703,288.49383544921875,294.1499938964844,261.23394775390625,260.5450744628906,262.2419738769531,261.2714233398437,286.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012883795425295,2.4650542940207746e-08,0.0012883548624813,-0.0633927881717681,0.0,0.0,0.0,-0.0176803208887577,60.0,-22.67876625061035,-0.0,-1.1317399639665385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,0.000108696593088,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359680175781,0.0,0.0,0.0001144626876339,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604431152344,0.0,0.0,8.45418035169132e-05,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.0,0.0001144627603935,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,0.000542961701285,288.48602294921875,294.1499938964844,261.21258544921875,260.5266418457031,262.2302551269531,261.25048828125,286.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868274934589,2.448702574042727e-08,0.0012868030462414,-0.0629669651389122,0.0,0.0,0.0,-0.0175984799861907,60.0,-22.66289329528809,-0.0,-1.1290150325748985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.0001085653711925,291.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,0.0001143245026469,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528137207031,0.0,0.0,8.443974365945905e-05,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0001143245754064,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282775878906,0.0,0.0,0.0005423062248155,288.47821044921875,294.1499938964844,261.1911315917969,260.50799560546875,262.21844482421875,261.2294921875,286.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852740474045,2.4323345115817574e-08,0.0012852497166022,-0.0625406801700592,0.0,0.0,0.0,-0.0175165571272373,60.0,-22.647029876708984,-0.0,-1.1262906696174468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,0.0001084339819499,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.821044921875,0.0,0.0,0.0001141861503128,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451843261719,0.0,0.0,8.433755283476785e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,0.0001141862230724,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208312988281,0.0,0.0,0.0005416499334387,288.47039794921875,294.1499938964844,261.16961669921875,260.4891967773437,262.20654296875,261.2084045410156,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012837186222895,2.4159467315598704e-08,0.0012836944079026,-0.0621138475835323,0.0,0.0,0.0,-0.0174345355480909,60.0,-22.63119888305664,-0.0,-1.1235662356057225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,0.0001083024835679,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,0.0001140476742875,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,8.423527469858527e-05,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.0,0.0001140477397711,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,0.0005409930599853,288.4626159667969,294.1499938964844,261.1479797363281,260.4701843261719,262.1945495605469,261.18719482421875,286.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821618001908,2.3995440301405324e-08,0.0012821378186345,-0.061686597764492,0.0,0.0,0.0,-0.0173524394631385,60.0,-22.61539077758789,-0.0,-1.1208427252995537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.0,0.0001081709124264,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,0.0001139091182267,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299560546875,0.0,0.0,8.413293835474178e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304443359375,0.0,0.0,0.0001139091909863,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059387207031,0.0,0.0,0.0005403358372859,288.4548034667969,294.1499938964844,261.1262512207031,260.4509582519531,262.18243408203125,261.1659240722656,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806041631847,2.3831329798440493e-08,0.0012805802980437,-0.0612590946257114,0.0,0.0,0.0,-0.0172703023999929,60.0,-22.59962654113769,-0.0,-1.118121062404498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84228515625,0.0,0.0,0.0001080392830772,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987365722656,0.0,0.0,0.0001137705112341,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,8.403056563111022e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82281494140625,0.0,0.0,0.0001137705767177,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,0.0005396783235482,288.447021484375,294.1499938964844,261.1044616699219,260.4315795898437,262.17022705078125,261.1445617675781,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790458276867,2.3667148241202085e-08,0.0012790221953764,-0.0608313716948032,0.0,0.0,0.0,-0.0171881280839443,60.0,-22.583879470825195,-0.0,-1.1154016021919233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83453369140625,0.0,0.0,0.0001079076610039,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912902832031,0.0,0.0,0.0001136319115175,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81475830078125,0.0,0.0,8.392819290747866e-05,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152160644531,0.0,0.0,0.0001136319770012,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79107666015625,0.0,0.0,0.0005390208680182,288.43927001953125,294.1499938964844,261.08258056640625,260.4119873046875,262.1579284667969,261.12310791015625,286.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774877250194,2.35029808948184e-08,0.0012774642091244,-0.0604036562144756,0.0,0.0,0.0,-0.0171059612184762,60.0,-22.56818389892578,-0.0,-1.112685623638754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268127441406,0.0,0.0,0.0001077760171028,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78387451171875,0.0,0.0,0.0001134932826971,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8071594238281,0.0,0.0,8.382580563193187e-05,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,0.0001134933481807,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,0.0005383632378652,288.4314880371094,294.1499938964844,261.0606384277344,260.3921813964844,262.1455383300781,261.10162353515625,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759291566908,2.3338778021297912e-08,0.0012759058736264,-0.0599758140742778,0.0,0.0,0.0,-0.0170237775892019,60.0,-22.55251121520996,-0.0,-1.1099723451479805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,0.0001076444314094,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764587402344,0.0,0.0,0.0001133547193603,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.799560546875,0.0,0.0,8.372345473617315e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.800048828125,0.0,0.0,0.0001133547848439,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762451171875,0.0,0.0,0.0005377059569582,288.4237365722656,294.1499938964844,261.03863525390625,260.3721923828125,262.1330871582031,261.0800476074219,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743714032694,2.3174651531121533e-08,0.0012743482366204,-0.0595481358468532,0.0,0.0,0.0,-0.0169416312128305,60.0,-22.536880493164062,-0.0,-1.1072636851849893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8113708496094,0.0,0.0,0.0001075129184755,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76904296875,0.0,0.0,0.0001132162287831,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.0,0.0,8.362116932403296e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7924499511719,0.0,0.0,0.0001132162942667,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,0.0005370490252971,288.4159545898437,294.1499938964844,261.0165710449219,260.3520202636719,262.1205139160156,261.05841064453125,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728144647553,2.301061563514396e-08,0.0012727914145216,-0.0591206662356853,0.0,0.0,0.0,-0.0168595295399427,60.0,-22.52129554748535,-0.0,-1.104559785858328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,0.000107381507405,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616271972656,0.0,0.0,0.0001130778473452,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,8.351896394742653e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,0.0001130779128288,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76141357421875,0.0,0.0,0.000536392617505,288.4082336425781,294.1499938964844,260.9944152832031,260.3316345214844,262.1078186035156,261.03668212890625,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012712586903944,2.2846707636858813e-08,0.0012712358729913,-0.0586934946477413,0.0,0.0,0.0,-0.0167774930596351,60.0,-22.50577545166016,-0.0,-1.1018612866564581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,0.0001072502127499,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75421142578125,0.0,0.0,0.0001129395895986,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77685546875,0.0,0.0,8.341684588231146e-05,290.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773132324219,0.0,0.0,0.0001129396550823,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539978027344,0.0,0.0,0.0005357367917895,288.4004821777344,294.1499938964844,260.97222900390625,260.3110656738281,262.0950622558594,261.0149230957031,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697044294327,2.26829452998345e-08,0.0012696817284449,-0.0582666769623756,0.0,0.0,0.0,-0.0166955310851335,60.0,-22.490272521972656,-0.0,-1.0991684717964745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882385253906,0.0,0.0,0.0001071182414307,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.746826171875,0.0,0.0,0.0001128006115322,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.769287109375,0.0,0.0,8.331419667229056e-05,290.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7697448730469,0.0,0.0,0.0001128006770159,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466125488281,0.0,0.0,0.000535077531822,288.3927307128906,294.1499938964844,260.95001220703125,260.290283203125,262.08221435546875,260.9928894042969,286.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681420193985,2.25183356405978e-08,0.0012681195512413,-0.0578376129269599,0.0,0.0,0.0,-0.0166131425648927,60.0,-22.47493553161621,-0.0,-1.096465069849728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7805480957031,0.0,0.0,0.0001069868521881,291.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,0.0001126622519223,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,8.321200584759936e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621765136719,0.0,0.0,0.0001126623174059,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391967773437,0.0,0.0,0.0005344212404452,288.385009765625,294.1499938964844,260.9272766113281,260.2689208984375,262.0692749023437,260.9709167480469,286.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665865942835,2.2354456064022088e-08,0.0012665642425417,-0.0574104227125644,0.0,0.0,0.0,-0.0165311191231012,60.0,-22.459590911865234,-0.0,-1.0937769445718005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.0,0.0001068533383659,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320251464844,0.0,0.0,0.0001125216585933,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541809082031,0.0,0.0,8.310816338052973e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.754638671875,0.0,0.0,0.0001125217240769,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318115234375,0.0,0.0,0.0005337542970664,288.3772888183594,294.1499938964844,260.9036865234375,260.24664306640625,262.0562438964844,260.9485168457031,286.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650060234591,2.2187929715755672e-08,0.0012649837881326,-0.0569762997329235,0.0,0.0,0.0,-0.0164477713406085,60.0,-22.44449806213379,-0.0,-1.091048744683576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76519775390625,0.0,0.0,0.0001067183766281,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7246398925781,0.0,0.0,0.0001123795445892,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74664306640625,0.0,0.0,8.300319314002991e-05,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470703125,0.0,0.0,0.0001123796027968,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72442626953125,0.0,0.0,0.0005330801359377,288.3695678710937,294.1499938964844,260.8792419433594,260.22344970703125,262.0430908203125,260.92559814453125,286.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263408223167,2.2019595036226747e-08,0.0012633862206712,-0.0565374344587326,0.0,0.0,0.0,-0.0163635201752185,60.0,-22.42970466613769,-0.0,-1.0882943968226757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7575378417969,0.0,0.0,0.0001065818942151,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172546386719,0.0,0.0,0.0001122358153224,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391052246094,0.0,0.0,8.289703691843897e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395324707031,0.0,0.0,0.0001122358808061,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.717041015625,0.0,0.0,0.0005323984078131,288.3618469238281,294.1499938964844,260.8539733886719,260.19940185546875,262.02984619140625,260.90203857421875,286.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617924949154,2.1849359654879663e-08,0.0012617706088349,-0.056093581020832,0.0,0.0,0.0,-0.0162783171981573,60.0,-22.41527938842773,-0.0,-1.0855125509579012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498779296875,0.0,0.0,0.0001064443204086,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,0.0001120909437304,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315673828125,0.0,0.0,8.279003668576479e-05,290.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.73199462890625,0.0,0.0,0.000112091009214,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096862792969,0.0,0.0,0.0005317111499607,288.3541564941406,294.1499938964844,260.82794189453125,260.17449951171875,262.0164489746094,260.8778076171875,286.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601637281477,2.16777635841936e-08,0.0012601420748978,-0.0556461475789547,0.0,0.0,0.0,-0.0161924324929714,60.0,-22.401216506958008,-0.0,-1.082711946764903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422180175781,0.0,0.0,0.0001063055970007,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025146484375,0.0,0.0,0.0001119448643294,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,8.268214151030406e-05,290.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7244873046875,0.0,0.0,0.000111944929813,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,0.0005310182459652,288.3464660644531,294.1499938964844,260.8011474609375,260.1488342285156,262.0029296875,260.8528747558594,286.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585214572027,2.1504742875322336e-08,0.0012585000367835,-0.0551949627697467,0.0,0.0,0.0,-0.0161058343946933,60.0,-22.38753890991211,-0.0,-1.0798918026466708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345886230469,0.0,0.0,0.0001061659568222,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951599121094,0.0,0.0,0.000111797817226,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165222167969,0.0,0.0,8.257353329099715e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7169494628906,0.0,0.0,0.0001117978827096,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949462890625,0.0,0.0,0.0005303207435645,288.3387756347656,294.1499938964844,260.773681640625,260.1224365234375,261.9892883300781,260.8272705078125,286.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568683596327,2.1330574639932823e-08,0.0012568470556288,-0.0547407530248165,0.0,0.0,0.0,-0.0160186626017093,60.0,-22.374237060546875,-0.0,-1.0770566660767145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269287109375,0.0,0.0,0.0001060254726326,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68780517578125,0.0,0.0,0.0001116498751798,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090148925781,0.0,0.0,8.246426295954734e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094421386719,0.0,0.0,0.0001116499406634,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875915527344,0.0,0.0,0.0005296189337968,288.3310852050781,294.1499938964844,260.7455139160156,260.0953063964844,261.9754638671875,260.8009033203125,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552052503451,2.1155347695867025e-08,0.0012551840627565,-0.0542837493121624,0.0,0.0,0.0,-0.0159309599548578,60.0,-22.36136245727539,-0.0,-1.0742081002490525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71929931640625,0.0,0.0,0.0001058844864019,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6804504394531,0.0,0.0,0.0001115014165407,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015075683594,0.0,0.0,8.235460700234398e-05,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019348144531,0.0,0.0,0.0001115014747483,291.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68023681640625,0.0,0.0,0.0005289146793074,288.32342529296875,294.1499938964844,260.7167358398437,260.0675048828125,261.9615478515625,260.7740173339844,286.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535360874608,2.0979502579621112e-08,0.0012535151327028,-0.0538250990211963,0.0,0.0,0.0,-0.0158429481089115,60.0,-22.34877586364746,-0.0,-1.0713532105910417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,0.0001057428744388,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.673095703125,0.0,0.0,0.0001113522885134,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69403076171875,0.0,0.0,8.224447083193809e-05,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944274902344,0.0,0.0,0.000111352353997,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728820800781,0.0,0.0,0.000528207339812,288.3157653808594,294.1499938964844,260.6873779296875,260.0390625,261.9474792480469,260.7465515136719,286.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518597068265,2.0802875866365863e-08,0.0012518388684839,-0.0533643774688243,0.0,0.0,0.0,-0.015754546970129,60.0,-22.336549758911133,-0.0,-1.0684894391488345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040710449219,0.0,0.0,0.0001056009859894,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6657409667969,0.0,0.0,0.0001112028767238,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,8.213410910684615e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869506835937,0.0,0.0,0.0001112029349314,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,0.0005274985451251,288.30810546875,294.1499938964844,260.65740966796875,260.010009765625,261.9332275390625,260.7184143066406,286.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501799501478,2.0625904539883777e-08,0.0012501592282205,-0.0529027245938777,0.0,0.0,0.0,-0.0156659707427024,60.0,-22.32472038269043,-0.0,-1.0656239624040609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69647216796875,0.0,0.0,0.0001054588283295,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584167480469,0.0,0.0,0.0001110531738959,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790466308594,0.0,0.0,8.202354365494102e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,0.0001110532321035,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,0.0005267884698696,288.3004455566406,294.1499938964844,260.626953125,259.9804077148437,261.9188232421875,260.6897277832031,286.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484969338402,2.0448592152888523e-08,0.0012484764447435,-0.0524401478469371,0.0,0.0,0.0,-0.0155772259458899,60.0,-22.3132553100586,-0.0,-1.0627567803567217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,0.0001053164887707,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510925292969,0.0,0.0,0.000110903289169,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67156982421875,0.0,0.0,8.191283995984122e-05,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719970703125,0.0,0.0,0.0001109033473767,291.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65087890625,0.0,0.0,0.0005260774632915,288.2928161621094,294.1499938964844,260.59600830078125,259.9502868652344,261.9042358398437,260.6604919433594,286.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246811938472,2.027106660307254e-08,0.0012467915657907,-0.0519769787788391,0.0,0.0,0.0,-0.0154883721843361,60.0,-22.3021240234375,-0.0,-1.059890024635024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813049316406,0.0,0.0,0.0001051742365234,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437683105469,0.0,0.0,0.0001107534844777,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66412353515625,0.0,0.0,8.180219447240233e-05,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645202636719,0.0,0.0,0.0001107535426854,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435546875,0.0,0.0,0.0005253668641671,288.28515625,294.1499938964844,260.5645751953125,259.919677734375,261.88946533203125,260.6307067871094,286.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451277580112,2.0093635200169053e-08,0.0012451076181605,-0.0515140295028686,0.0,0.0,0.0,-0.0153995677828788,60.0,-22.2913818359375,-0.0,-1.0570286690381181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737060546875,0.0,0.0,0.000105031991552,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,0.0001106037016143,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566467285156,0.0,0.0,8.169155626092106e-05,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570739746094,0.0,0.0,0.0001106037598219,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63623046875,0.0,0.0,0.0005246563232503,288.27752685546875,294.1499938964844,260.53277587890625,259.8886413574219,261.87457275390625,260.6005554199219,286.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434438103809,1.9916225113547625e-08,0.0012434239033609,-0.0510510951280593,0.0,0.0,0.0,-0.0153107726946473,60.0,-22.280914306640625,-0.0,-1.0541715056433533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.000104890037619,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291198730469,0.0,0.0,0.0001104542170651,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492004394531,0.0,0.0,8.158115088008344e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,0.0001104542752727,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,0.0005239472375251,288.2699279785156,294.1499938964844,260.50054931640625,259.857177734375,261.8594970703125,260.5699462890625,286.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417632387951,1.9739172074650924e-08,0.0012417435646057,-0.0505890659987926,0.0,0.0,0.0,-0.01522215642035,60.0,-22.270788192749023,-0.0,-1.051323934575521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6585693359375,0.0,0.0,0.0001047484256559,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.621826171875,0.0,0.0,0.0001103050963138,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417541503906,0.0,0.0,8.147100743371993e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0001103051472455,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.0,0.0005232398980297,288.2622985839844,294.1499938964844,260.4679870605469,259.8253479003906,261.84423828125,260.5389404296875,286.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012400867417454,1.956254891410936e-08,0.0012400671839714,-0.0501281283795833,0.0,0.0,0.0,-0.0151337552815675,60.0,-22.260990142822266,-0.0,-1.0484871637572725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510314941406,0.0,0.0,0.0001046074685291,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145324707031,0.0,0.0,0.0001101566595025,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343078613281,0.0,0.0,8.136137330438942e-05,290.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,0.0001101567177101,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,0.0005225357599556,288.25469970703125,294.1499938964844,260.43511962890625,259.79315185546875,261.8287658691406,260.5075378417969,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012384180445224,1.938674110135708e-08,0.0012383987195789,-0.0496692843735218,0.0,0.0,0.0,-0.0150457629933953,60.0,-22.251583099365234,-0.0,-1.0456672328018612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434936523437,0.0,0.0,0.0001044667078531,291.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60723876953125,0.0,0.0,0.000110008426418,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.0,0.0,8.12518919701688e-05,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,0.0001100084846257,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070251464844,0.0,0.0,0.0005218326114118,288.2471008300781,294.1499938964844,260.4019775390625,259.7606811523437,261.81317138671875,260.4758605957031,286.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012367515591904,1.921117664949179e-08,0.0012367323506623,-0.0492110401391983,0.0,0.0,0.0,-0.0149578908458352,60.0,-22.24238586425781,-0.0,-1.0428549757079965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6359558105469,0.0,0.0,0.0001043268057401,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,0.0001098611101042,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194763183594,0.0,0.0,8.114308002404869e-05,290.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.619873046875,0.0,0.0,0.0001098611610359,291.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997619628906,0.0,0.0,0.0005211337702348,288.239501953125,294.1499938964844,260.3686218261719,259.7279663085937,261.7973937988281,260.44390869140625,286.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350954348221,1.9036686893514343e-08,0.0012350763427093,-0.0487555786967277,0.0,0.0,0.0,-0.0148705588653683,60.0,-22.233503341674805,-0.0,-1.0400636796248365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,0.000104187609395,291.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,0.0001097145286621,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.612060546875,0.0,0.0,8.103481377474964e-05,290.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124267578125,0.0,0.0,0.0001097145795938,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,0.0005204384797252,288.23193359375,294.1499938964844,260.33502197265625,259.69500732421875,261.7814636230469,260.4116516113281,286.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334474595263,1.88630764341724e-08,0.0012334286002442,-0.0483023785054683,0.0,0.0,0.0,-0.0147836646065115,60.0,-22.224916458129883,-0.0,-1.0372901471100705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208801269531,0.0,0.0,0.0001040494607877,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853881835937,0.0,0.0,0.0001095690458896,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,8.092736243270338e-05,290.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60504150390625,0.0,0.0,0.0001095691040973,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.585205078125,0.0,0.0,0.0005197483696974,288.224365234375,294.1499938964844,260.3013000488281,259.661865234375,261.7653503417969,260.37921142578125,286.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123181194067,1.869077159710741e-08,0.0012317933142185,-0.0478525571525096,0.0,0.0,0.0,-0.0146974250674247,60.0,-22.21663284301757,-0.0,-1.0345411993739617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133728027344,0.0,0.0,0.0001039119961205,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.578125,0.0,0.0,0.0001094242907129,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59722900390625,0.0,0.0,8.082044951152056e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976257324219,0.0,0.0,0.0001094243489205,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57794189453125,0.0,0.0,0.0005190617521293,288.216796875,294.1499938964844,260.2674255371094,259.62860107421875,261.7490539550781,260.3465576171875,286.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301845708861,1.851932296403902e-08,0.00123016606085,-0.047404944896698,0.0,0.0,0.0,-0.0146116139367222,60.0,-22.208600997924805,-0.0,-1.0318094467720584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
