time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444240,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,0.0001037757319863,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57086181640625,0.0,0.0,0.0001092808015528,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58984375,0.0,0.0,8.071446791291237e-05,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902099609375,0.0,0.0,0.0001092808524845,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706787109375,0.0,0.0,0.0005183810717426,288.209228515625,294.1499938964844,260.2334289550781,259.5951843261719,261.73260498046875,260.313720703125,286.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012285714037716,1.834937179978624e-08,0.0012285530101507,-0.0469612143933773,0.0,0.0,0.0,-0.0145265515893697,60.0,-22.200836181640625,-0.0,-1.0291051921740293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,0.0001036405592458,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,0.000109138461994,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824584960937,0.0,0.0,8.060933760134503e-05,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,0.0001091385129257,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,0.000517705862876,288.2016906738281,294.1499938964844,260.19940185546875,259.5617370605469,261.7159729003906,260.2807922363281,286.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269711587578,1.818078487758612e-08,0.0012269529979676,-0.0465210191905498,0.0,0.0,0.0,-0.014442172832787,60.0,-22.19332504272461,-0.0,-1.0264260907888457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59088134765625,0.0,0.0,0.0001035066452459,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55633544921875,0.0,0.0,0.0001089974393835,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5750732421875,0.0,0.0,8.050517499214038e-05,290.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,0.0001089974903152,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55615234375,0.0,0.0,0.0005170369404368,288.1941223144531,294.1499938964844,260.16534423828125,259.5282287597656,261.6991577148437,260.24774169921875,286.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253858149051,1.8013761149404672e-08,0.0012253677705302,-0.0460848771035671,0.0,0.0,0.0,-0.0143585763871669,60.0,-22.18605613708496,-0.0,-1.0237752690045457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834045410156,0.0,0.0,0.0001033740481943,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491027832031,0.0,0.0,0.0001088578064809,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,8.040204556891695e-05,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,0.0001088578574126,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489196777344,0.0,0.0,0.0005163745954632,288.18658447265625,294.1499938964844,260.1313171386719,259.4947204589844,261.6822204589844,260.21466064453125,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238159542903,1.7848384104013352e-08,0.001223798142746,-0.045653011649847,0.0,0.0,0.0,-0.0142758041620254,60.0,-22.17901992797852,-0.0,-1.0211539347437792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,0.0001032434593071,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.000108720298158,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603332519531,0.0,0.0,8.030048047658056e-05,290.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,0.0001087203490897,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,0.0005157222622074,288.1790771484375,294.1499938964844,260.0973205566406,259.4612731933594,261.6650085449219,260.1815795898437,286.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222700752317,1.7685515274479258e-08,0.0012222523801028,-0.0452276729047298,0.0,0.0,0.0,-0.0141942873597145,60.0,-22.172277450561523,-0.0,-1.0185757304270737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684509277344,0.0,0.0,0.0001031132778734,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346069335937,0.0,0.0,0.0001085832045646,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.552978515625,0.0,0.0,8.019922097446397e-05,290.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533447265625,0.0,0.0,0.0001085832554963,291.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.534423828125,0.0,0.0,0.0005150719662196,288.1715393066406,294.1499938964844,260.0634155273437,259.4278869628906,261.6477355957031,260.1484680175781,286.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207288527861,1.7523147377573878e-08,0.0012207112740725,-0.0448036156594753,0.0,0.0,0.0,-0.0141130201518535,60.0,-22.165645599365234,-0.0,-1.016008610577046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610046386719,0.0,0.0,0.0001029850755003,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273742675781,0.0,0.0,0.000108448206447,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,8.00995112513192e-05,290.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5459899902344,0.0,0.0,0.0001084482573787,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,0.0005144315655343,288.1640319824219,294.1499938964844,260.0296325683594,259.3946228027344,261.6303100585937,260.1153869628906,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192111462354,1.7363255722102622e-08,0.0012191938003525,-0.0443860031664371,0.0,0.0,0.0,-0.014032993465662,60.0,-22.159217834472656,-0.0,-1.0134838390740697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55352783203125,0.0,0.0,0.0001028583719744,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201721191406,0.0,0.0,0.0001083147799363,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.53826904296875,0.0,0.0,8.00009656813927e-05,290.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53863525390625,0.0,0.0,0.000108314830868,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199890136719,0.0,0.0,0.0005137986736372,288.156494140625,294.1499938964844,259.9960021972656,259.36151123046875,261.6127014160156,260.0823669433594,286.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177111348137,1.7205229241312736e-08,0.001217693905346,-0.0439732410013675,0.0,0.0,0.0,-0.0139539008960127,60.0,-22.15297508239746,-0.0,-1.0109915393741177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,0.0001027335383696,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.512939453125,0.0,0.0,0.0001081833252101,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,7.990387530298904e-05,290.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312805175781,0.0,0.0,0.0001081833761418,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51275634765625,0.0,0.0,0.0005131750949658,288.1490173339844,294.1499938964844,259.9625549316406,259.3285827636719,261.594970703125,260.04949951171875,286.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162332423031,1.7049536893409822e-08,0.0012162162456661,-0.0435665547847747,0.0,0.0,0.0,-0.0138759752735495,60.0,-22.14690971374512,-0.0,-1.0085391011216417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386657714844,0.0,0.0,0.0001026103200274,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057373046875,0.0,0.0,0.000108053565782,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235900878906,0.0,0.0,7.980803638929501e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52392578125,0.0,0.0,0.0001080536167137,291.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50555419921875,0.0,0.0,0.0005125596071593,288.1415100097656,294.1499938964844,259.9293518066406,259.2958679199219,261.5770874023437,260.0167236328125,286.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147745583206,1.6895857157805952e-08,0.0012147575616836,-0.0431651026010513,0.0,0.0,0.0,-0.013799057342112,60.0,-22.141002655029297,-0.0,-1.0061212663003972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.0001024891680572,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985046386719,0.0,0.0,0.0001079259891412,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,7.971380546223372e-05,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0001079260400729,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49835205078125,0.0,0.0,0.0005119544221088,288.1340026855469,294.1499938964844,259.8963928222656,259.263427734375,261.55908203125,259.984130859375,286.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133402051404,1.6744760245046564e-08,0.001213323441334,-0.0427703745663166,0.0,0.0,0.0,-0.0137234320864081,60.0,-22.135229110717773,-0.0,-1.0037469166945813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,0.0001023696822812,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913024902344,0.0,0.0,0.0001078001587302,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089111328125,0.0,0.0,7.962086965562776e-05,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,0.0001078002096619,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911499023437,0.0,0.0,0.0005113575607538,288.12652587890625,294.1499938964844,259.86376953125,259.2312927246094,261.5409240722656,259.9517517089844,286.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012119256425648,1.659573101164824e-08,0.0012119089951738,-0.0423810333013534,0.0,0.0,0.0,-0.0136488415300846,60.0,-22.12961196899414,-0.0,-1.0014078100084589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.516357421875,0.0,0.0,0.0001022521755658,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841003417969,0.0,0.0,0.000107676431071,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,7.952948362799361e-05,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.501953125,0.0,0.0,0.0001076764820027,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48394775390625,0.0,0.0,0.0005107705947011,288.1190490722656,294.1499938964844,259.8314514160156,259.1994934082031,261.52264404296875,259.91961669921875,286.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105345958843,1.64491851251114e-08,0.001210518181324,-0.0419981628656387,0.0,0.0,0.0,-0.0135754942893981,60.0,-22.12410545349121,-0.0,-9.991102700723786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089416503906,0.0,0.0,0.0001021367497742,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768981933594,0.0,0.0,0.0001075548716471,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,7.943969831103459e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49462890625,0.0,0.0,0.0001075549225788,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47674560546875,0.0,0.0,0.0005101939896121,288.111572265625,294.1499938964844,259.79949951171875,259.1680603027344,261.50421142578125,259.8877258300781,286.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091679964214,1.6305218508705366e-08,0.0012091516982764,-0.0416220128536224,0.0,0.0,0.0,-0.0135034378618001,60.0,-22.11870002746582,-0.0,-9.968557890260857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,0.0001020235577016,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,0.0001074356769095,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869689941406,0.0,0.0,7.935165922390297e-05,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,0.0001074357278412,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46954345703125,0.0,0.0,0.0005096286186017,288.1040954589844,294.1499938964844,259.7679748535156,259.1370544433594,261.4856872558594,259.8561706542969,286.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078279396519,1.6164049654321392e-08,0.0012078118743374,-0.0412531495094299,0.0,0.0,0.0,-0.0134327812120318,60.0,-22.11338233947754,-0.0,-9.946475643118904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,0.0001019121773424,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625244140625,0.0,0.0,0.0001073183884727,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47967529296875,0.0,0.0,7.92650316725485e-05,290.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,0.0001073184394044,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,0.000509072211571,288.0966186523437,294.1499938964844,259.73687744140625,259.10650634765625,261.467041015625,259.824951171875,286.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065094197168,1.602513499676661e-08,0.0012064933544024,-0.0408901683986187,0.0,0.0,0.0,-0.0133632542565464,60.0,-22.10814094543457,-0.0,-9.924769983626905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867553710937,0.0,0.0,0.0001018031252897,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,0.0001072035593097,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,7.918021583463997e-05,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0001072036029654,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551696777344,0.0,0.0,0.0005085275042802,288.08917236328125,294.1499938964844,259.7062683105469,259.076416015625,261.44830322265625,259.7940673828125,286.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052183737978,1.5889135340785288e-08,0.001205202541314,-0.0405347794294357,0.0,0.0,0.0,-0.0132951838895678,60.0,-22.10295295715332,-0.0,-9.903542519396069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793395996094,0.0,0.0,0.0001016961396089,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481506347656,0.0,0.0,0.000107090891106,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.465087890625,0.0,0.0,7.909700070740655e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,0.0001070909420377,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.0005079930997453,288.08172607421875,294.1499938964844,259.6761779785156,259.046875,261.429443359375,259.7635803222656,286.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012039517750963,1.5755698967723223e-08,0.0012039360590279,-0.0401860810816288,0.0,0.0,0.0,-0.0132283987477421,60.0,-22.097808837890625,-0.0,-9.882737828093013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.0,0.0,0.0001015915986499,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,0.0001069808131433,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,7.901569915702567e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4581298828125,0.0,0.0,0.000106980856799,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,0.0005074709188193,288.07427978515625,294.1499938964844,259.6466369628906,259.01788330078125,261.4105224609375,259.7334289550781,286.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012027142802253,1.5625323257495438e-08,0.0012026985641568,-0.0398453660309314,0.0,0.0,0.0,-0.0131631447002291,60.0,-22.09268569946289,-0.0,-9.862431227247725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.464599609375,0.0,0.0,0.0001014893423416,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338073730469,0.0,0.0,0.0001068731216946,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,7.893615838838741e-05,290.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508361816406,0.0,0.0,0.0001068731726263,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43365478515625,0.0,0.0,0.0005069600883871,288.0668334960937,294.1499938964844,259.61767578125,258.9894714355469,261.3914794921875,259.7038879394531,286.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012015035608783,1.5497784389140182e-08,0.0012014880776405,-0.0395120494067668,0.0,0.0,0.0,-0.0130993099883198,60.0,-22.08757972717285,-0.0,-9.842586479180684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45721435546875,0.0,0.0,0.0001013894507195,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266357421875,0.0,0.0,0.0001067679404513,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432067871094,0.0,0.0,7.885846571298316e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,0.0001067679841071,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264831542969,0.0,0.0,0.0005064611323177,288.05938720703125,294.1499938964844,259.58935546875,258.9617004394531,261.37237548828125,259.6747741699219,286.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003210140392,1.53732067076362e-08,0.0012003056472167,-0.0391864590346813,0.0,0.0,0.0,-0.0130369570106267,60.0,-22.08246421813965,-0.0,-9.823221347460277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4498291015625,0.0,0.0,0.0001012919528875,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41949462890625,0.0,0.0,0.0001066652694134,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,7.878263568272814e-05,290.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.436279296875,0.0,0.0,0.0001066653130692,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,0.0005059741088189,288.05194091796875,294.1499938964844,259.5616760253906,258.93463134765625,261.3531799316406,259.6462707519531,286.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991667561233,1.5251607976551895e-08,0.0011991515057161,-0.0388686470687389,0.0,0.0,0.0,-0.0129760969430208,60.0,-22.07732391357422,-0.0,-9.804337963714717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,0.0001011969652608,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,0.0001065652395482,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,7.870875560911372e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,0.0001065652832039,291.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41217041015625,0.0,0.0,0.0005054995999671,288.0445251464844,294.1499938964844,259.5346984863281,258.9082336425781,261.3339233398437,259.6183166503906,286.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011980421841144,1.5133139186218614e-08,0.0011980270501226,-0.0385590009391307,0.0,0.0,0.0,-0.0129168024286627,60.0,-22.072141647338867,-0.0,-9.785958354768809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,0.0001011043132166,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051513671875,0.0,0.0,0.0001064676762325,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,7.863669452490285e-05,290.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217224121094,0.0,0.0,0.0001064677198883,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049987792969,0.0,0.0,0.0005050367908552,288.037109375,294.1499938964844,259.5084533691406,258.8825988769531,261.3146057128906,259.59088134765625,286.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969453189522,1.5017590726529306e-08,0.0011969303013756,-0.0382569767534732,0.0,0.0,0.0,-0.0128589682281017,60.0,-22.066904067993164,-0.0,-9.76804841457124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277648925781,0.0,0.0,0.0001010142004815,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39801025390625,0.0,0.0,0.0001063727759174,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41412353515625,0.0,0.0,7.856660522520542e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144592285156,0.0,0.0,0.0001063728268491,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978576660156,0.0,0.0,0.0005045866710133,288.0296630859375,294.1499938964844,259.48297119140625,258.8577575683594,261.2952575683594,259.5639953613281,286.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958784889429,1.4905202405657292e-08,0.0011958635877817,-0.0379632040858268,0.0,0.0,0.0,-0.0128027172759175,60.0,-22.061595916748047,-0.0,-9.750643670258796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,0.0001009268671623,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3908386230469,0.0,0.0,0.0001062808150891,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,7.849868416087702e-05,290.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071960449219,0.0,0.0,0.0001062808587448,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39068603515625,0.0,0.0,0.0005041504045948,288.0222473144531,294.1499938964844,259.4582824707031,258.8337097167969,261.27587890625,259.5378723144531,286.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948446044698,1.4796286862406305e-08,0.0011948298197239,-0.0376784987747669,0.0,0.0,0.0,-0.0127482041716575,60.0,-22.05617904663086,-0.0,-9.733791728194777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130554199219,0.0,0.0,0.0001008419858408,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836975097656,0.0,0.0,0.0001061914299498,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996276855469,0.0,0.0,7.843266212148592e-05,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999328613281,0.0,0.0,0.0001061914736055,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,0.0005037264199927,288.01483154296875,294.1499938964844,259.4344482421875,258.810546875,261.2564392089844,259.5123291015625,286.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938397074118,1.4690425764740668e-08,0.0011938250390812,-0.0374017693102359,0.0,0.0,0.0,-0.0126952193677425,60.0,-22.050661087036133,-0.0,-9.717425797362013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.0,0.0001007595346891,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,0.0001061046059476,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923645019531,0.0,0.0,7.83685318310745e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,0.0001061046496033,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764038085937,0.0,0.0,0.0005033145425841,288.0074157714844,294.1499938964844,259.4114685058594,258.78826904296875,261.23699951171875,259.4876708984375,286.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928635649383,1.4587595131843044e-08,0.001192849013023,-0.0371329523622989,0.0,0.0,0.0,-0.0126437516883015,60.0,-22.04497718811035,-0.0,-9.70154232504683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,0.000100679899333,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.0,0.0,0.0001060207505361,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,7.830659160390496e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.0001060207941918,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,0.0005029167514294,288.0000305175781,294.1499938964844,259.389404296875,258.76690673828125,261.217529296875,259.4636535644531,286.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919208336621,1.4488278132773758e-08,0.0011919063981622,-0.0368733182549476,0.0,0.0,0.0,-0.0125940423458814,60.0,-22.03916549682617,-0.0,-9.68621378660828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910217285156,0.0,0.0,0.0001006028469419,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622741699219,0.0,0.0,0.0001059396090568,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778686523437,0.0,0.0,7.824666681699455e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,0.0001059396527125,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36212158203125,0.0,0.0,0.0005025318823754,287.9926147460937,294.1499938964844,259.3682861328125,258.7465209960937,261.19805908203125,259.4406433105469,286.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910087196156,1.439218522136798e-08,0.0011909942841157,-0.0366220995783805,0.0,0.0,0.0,-0.0125459469854831,60.0,-22.03313636779785,-0.0,-9.671393996768529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836975097656,0.0,0.0,0.0001005285084829,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551330566406,0.0,0.0,0.0001058613270288,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37060546875,0.0,0.0,7.818884478183463e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,0.0001058613706845,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35498046875,0.0,0.0,0.0005021605757065,287.9851989746094,294.1499938964844,259.3481750488281,258.7271423339844,261.1785888671875,259.4183959960937,286.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901286197826,1.4299471828849164e-08,0.001190114300698,-0.0363797135651111,0.0,0.0,0.0,-0.0124995429068803,60.0,-22.02691650390625,-0.0,-9.657106403437865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,0.0001004567820928,291.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479919433594,0.0,0.0,0.0001057857953128,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,7.813306001480669e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,0.0001057858389685,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34783935546875,0.0,0.0,0.0005018022493459,287.9778137207031,294.1499938964844,259.3290405273437,258.70880126953125,261.1591186523437,259.39697265625,286.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892794864252,1.4210018939309066e-08,0.0011892652837559,-0.036145843565464,0.0,0.0,0.0,-0.0124547705054283,60.0,-22.020490646362305,-0.0,-9.643331111419685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690490722656,0.0,0.0,0.0001003878714982,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,0.0001057132249115,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35614013671875,0.0,0.0,7.8079458035063e-05,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564453125,0.0,0.0,0.0001057132685673,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,0.0005014580092392,287.9704284667969,294.1499938964844,259.3110046386719,258.6915283203125,261.13970947265625,259.37646484375,286.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884635314345,1.4124071689991524e-08,0.0011884494451805,-0.0359211340546608,0.0,0.0,0.0,-0.0124117536470294,60.0,-22.01380920410156,-0.0,-9.630105068936248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,0.0001003215074888,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337097167969,0.0,0.0,0.0001056433466146,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489074707031,0.0,0.0,7.80278496677056e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,0.0001056433902704,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.000501126574818,287.9630126953125,294.1499938964844,259.2940368652344,258.6753845214844,261.12030029296875,259.3568420410156,286.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876779608428,1.4041314777557544e-08,0.0011876639910042,-0.0357047617435455,0.0,0.0,0.0,-0.0123703330755233,60.0,-22.00687026977539,-0.0,-9.61737782745331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544006347656,0.0,0.0,0.0001002578865154,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,0.0001055763495969,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416442871094,0.0,0.0,7.797835860401392e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,0.0001055763932527,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,0.0005008087609894,287.95562744140625,294.1499938964844,259.2781677246094,258.660400390625,261.1009521484375,259.33807373046875,286.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869247537106,1.3961964917541536e-08,0.001186910783872,-0.0354972891509532,0.0,0.0,0.0,-0.0123306177556514,60.0,-21.99966621398925,-0.0,-9.605183493022197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470764160156,0.0,0.0,0.0001001971540972,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,0.0001055123939295,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344116210937,0.0,0.0,7.793113036314026e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.334716796875,0.0,0.0,0.0001055124375852,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,0.0005005053826607,287.9482421875,294.1499938964844,259.26348876953125,258.6465759277344,261.0816650390625,259.3204345703125,286.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186205772683,1.3886225502801608e-08,0.0011861919192597,-0.0352992564439773,0.0,0.0,0.0,-0.0122927092015743,60.0,-21.992090225219727,-0.0,-9.593550487352333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397521972656,0.0,0.0,0.0001001385535346,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122863769531,0.0,0.0,0.000105450679257,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,7.78855464886874e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274841308594,0.0,0.0,0.0001054507229127,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,0.000500212656334,287.9408569335937,294.1499938964844,259.25,258.6340026855469,261.0624389648437,259.3037109375,286.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855120537802,1.3813137300644485e-08,0.0011854982003569,-0.0351081490516662,0.0,0.0,0.0,-0.012256127782166,60.0,-21.98418617248535,-0.0,-9.582331728097417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324279785156,0.0,0.0,0.0001000795382424,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,0.000105388542579,290.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,7.783964974805713e-05,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202514648437,0.0,0.0,0.0001053885789588,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,0.0004999178345315,287.9334716796875,294.1499938964844,259.2376403808594,258.6226501464844,261.0433044433594,259.28814697265625,286.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848134454339,1.3739539284074452e-08,0.0011847997084259,-0.034915704280138,0.0,0.0,0.0,-0.0122192911803722,60.0,-21.975685119628903,-0.0,-9.571041204026189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251342773437,0.0,0.0,0.0001000157353701,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0001053213491104,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,7.779002044117078e-05,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,0.0001053213927662,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978820800781,0.0,0.0,0.000499599147588,287.92608642578125,294.1499938964844,259.2263488769531,258.6124267578125,261.02423095703125,259.2734680175781,286.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011840581428259,1.36599664912751e-08,0.0011840445222333,-0.034707635641098,0.0,0.0,0.0,-0.0121794650331139,60.0,-21.966094970703125,-0.0,-9.558841895795925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,9.994661377277224e-05,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,0.0001052485604304,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,7.773625839035958e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,0.0001052486040862,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,0.0004992538597434,287.918701171875,294.1499938964844,259.2160339355469,258.60333251953125,261.0052795410156,259.2601623535156,286.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832398595288,1.3573763446572684e-08,0.0011832262389361,-0.0344822220504283,0.0,0.0,0.0,-0.0121363196521997,60.0,-21.95450782775879,-0.0,-9.545634327423613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
