time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446640,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105163574219,0.0,0.0,9.987375233322382e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837829589844,0.0,0.0,0.0001051718354574,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,7.767959323246032e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2985534667969,0.0,0.0,0.0001051718791131,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836303710937,0.0,0.0,0.0004988899454474,287.91131591796875,294.1499938964844,259.20672607421875,258.5953063964844,260.9864196777344,259.2476806640625,286.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823773384094,1.3482896576988423e-08,0.001182363834232,-0.0342446118593215,0.0,0.0,0.0,-0.0120908403769135,60.0,-21.94153594970703,-0.0,-9.531722611200166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031921386719,0.0,0.0,9.97958195512183e-05,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2766418457031,0.0,0.0,0.0001050897772074,290.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,7.761897722957656e-05,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,0.0001050898135872,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,0.0004985006526112,287.9039306640625,294.1499938964844,259.1983642578125,258.5883178710937,260.9677429199219,259.2364196777344,286.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814547469839,1.3385706765234318e-08,0.0011814413592219,-0.0339904576539993,0.0,0.0,0.0,-0.0120421955361962,60.0,-21.926528930664062,-0.0,-9.51685379391165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958984375,0.0,0.0,9.971459803637116e-05,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.26953125,0.0,0.0,0.0001050042410497,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,7.75558000896126e-05,290.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,0.0001050042774295,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693786621094,0.0,0.0,0.000498094887007,287.89654541015625,294.1499938964844,259.1908874511719,258.5823669433594,260.9491577148437,259.2259521484375,286.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804932728409,1.3284407351932261e-08,0.0011804800014942,-0.0337255485355854,0.0,0.0,0.0,-0.0119914943352341,60.0,-21.910171508789062,-0.0,-9.501368225528497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886047363281,0.0,0.0,9.962876356439664e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26239013671875,0.0,0.0,0.0001049138518283,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,7.748904317850247e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768859863281,0.0,0.0,0.000104913895484,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,0.0004976661293767,287.8891906738281,294.1499938964844,259.1842956542969,258.57733154296875,260.93072509765625,259.2165222167969,286.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794770834967,1.3177361424254741e-08,0.0011794639285653,-0.0334456078708171,0.0,0.0,0.0,-0.0119379172101616,60.0,-21.89194107055664,-0.0,-9.485018637178656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,9.953969856724144e-05,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552795410156,0.0,0.0,0.0001048200647346,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694091796875,0.0,0.0,7.741976878605783e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696838378906,0.0,0.0,0.0001048201011144,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,0.0004972212482243,287.8818359375,294.1499938964844,259.1785583496094,258.5732727050781,260.91241455078125,259.2078857421875,286.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784227099269,1.3066284054730204e-08,0.0011784096714109,-0.0331551134586334,0.0,0.0,0.0,-0.01188232190907,60.0,-21.87236785888672,-0.0,-9.468067219131626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,9.944690827978776e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481689453125,0.0,0.0,0.0001047223558998,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,7.734759856248274e-05,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,0.0001047223922796,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,0.0004967577406205,287.8744506835937,294.1499938964844,259.17364501953125,258.570068359375,260.894287109375,259.2002258300781,286.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773243313655,1.2950563288427476e-08,0.0011773112928494,-0.032852467149496,0.0,0.0,0.0,-0.0118244029581546,60.0,-21.85116958618164,-0.0,-9.450423732459968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,9.935093839885668e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,0.0001046212928486,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549743652344,0.0,0.0,7.727295451331884e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,0.0001046213292283,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24090576171875,0.0,0.0,0.0004962783423252,287.8670959472656,294.1499938964844,259.16949462890625,258.5677490234375,260.87628173828125,259.1932373046875,286.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761881178244,1.2830873252767104e-08,0.001176175312139,-0.0325394310057163,0.0,0.0,0.0,-0.0117644965648651,60.0,-21.828746795654297,-0.0,-9.432192626945834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,9.925146878231315e-05,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23394775390625,0.0,0.0,0.0001045165408868,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,7.719558925600722e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,0.0001045165772666,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337951660156,0.0,0.0,0.0004957814817316,287.8597412109375,294.1499938964844,259.1661071777344,258.5662536621094,260.8584899902344,259.1872863769531,286.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011750105768442,1.2706818708352332e-08,0.0011749978875741,-0.0322149693965911,0.0,0.0,0.0,-0.011702406220138,60.0,-21.804628372192383,-0.0,-9.41331492754216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.252197265625,0.0,0.0,9.914937254507096e-05,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268371582031,0.0,0.0,0.000104409038613,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,7.711618673056364e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,0.0001044090749928,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,0.0004952715244144,287.8523864746094,294.1499938964844,259.1634521484375,258.5655212402344,260.84088134765625,259.1820373535156,286.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173801952973,1.2579499220066737e-08,0.0011737893801182,-0.031881958246231,0.0,0.0,0.0,-0.0116386823356151,60.0,-21.77938461303711,-0.0,-9.393960453962793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24493408203125,0.0,0.0,9.90447515505366e-05,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,0.0001042988660628,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,7.703481242060661e-05,290.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,0.0001042989024426,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,0.000494748877827,287.8450622558594,294.1499938964844,259.1614685058594,258.5655517578125,260.82342529296875,259.17755126953125,286.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172563410364,1.244901870478543e-08,0.0011725509539246,-0.0315406695008277,0.0,0.0,0.0,-0.0115733752027153,60.0,-21.75298309326172,-0.0,-9.374145548690649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376708984375,0.0,0.0,9.89374311757274e-05,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.212646484375,0.0,0.0,0.0001041858558892,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,7.69513426348567e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,0.000104185892269,291.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,0.0004942128434777,287.83770751953125,294.1499938964844,259.16015625,258.5663146972656,260.8061218261719,259.1736145019531,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712929699569,1.231517909872082e-08,0.0011712806299328,-0.0311905816197395,0.0,0.0,0.0,-0.0115063870325684,60.0,-21.7256088256836,-0.0,-9.35384250055904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304077148437,0.0,0.0,9.882800804916768e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20556640625,0.0,0.0,0.0001040706192725,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190246582031,0.0,0.0,7.68662357586436e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,0.0001040706556523,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.000493666215334,287.83038330078125,294.1499938964844,259.1594543457031,258.5677185058594,260.7890319824219,259.1705627441406,286.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699975002557,1.2178708708177057e-08,0.0011699852766469,-0.0308336019515991,0.0,0.0,0.0,-0.011438081972301,60.0,-21.69686508178711,-0.0,-9.333163575320216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,9.871644579106942e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,0.0001039531489368,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,7.677946268813685e-05,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2121276855469,0.0,0.0,0.0001039531853166,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,0.0004931089933961,287.82305908203125,294.1499938964844,259.1593322753906,258.5697631835937,260.7721862792969,259.1681823730469,286.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686767684295,1.2039581775979968e-08,0.0011686647776514,-0.030469661578536,0.0,0.0,0.0,-0.0113684479147195,60.0,-21.667177200317383,-0.0,-9.312105220260493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159118652344,0.0,0.0,9.860318823484704e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,0.0001038338741636,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,7.669137266930193e-05,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049560546875,0.0,0.0,0.0001038339105434,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,0.000492543214932,287.81573486328125,294.1499938964844,259.1597900390625,258.57244873046875,260.7554931640625,259.1663818359375,286.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167336013168,1.189833120918138e-08,0.0011673241388052,-0.0301001537591218,0.0,0.0,0.0,-0.0112977512180805,60.0,-21.636653900146484,-0.0,-9.290749147794489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,9.848834451986475e-05,291.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,0.0001037129404721,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,7.660205301363021e-05,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977844238281,0.0,0.0,0.0001037129768519,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,0.0004919695202261,287.80841064453125,294.1499938964844,259.1607360839844,258.5756530761719,260.7389831542969,259.16510009765625,286.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659763986244,1.1755107998112637e-08,0.0011659646406769,-0.0297254715114831,0.0,0.0,0.0,-0.0112260663881897,60.0,-21.60540771484375,-0.0,-9.269120226917948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.837203833740205e-05,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17724609375,0.0,0.0,0.0001035904715536,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,7.651159103261307e-05,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,0.0001035905006574,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,0.0004913886077702,287.8011169433594,294.1499938964844,259.1622009277344,258.57940673828125,260.7227478027344,259.1644897460937,286.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645995546132,1.1610062244926668e-08,0.001164587913081,-0.0293460115790367,0.0,0.0,0.0,-0.0111534697934985,60.0,-21.57323455810547,-0.0,-9.24724190554116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,9.825465531321242e-05,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.170166015625,0.0,0.0,0.0001034668530337,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832275390625,0.0,0.0,7.64202923164703e-05,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834716796875,0.0,0.0,0.0001034668894135,291.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,0.0004908022237941,287.7938232421875,294.1499938964844,259.1641540527344,258.58367919921875,260.7066955566406,259.1644287109375,286.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632099049165,1.1463664684185916e-08,0.0011631983797997,-0.0289629995822906,0.0,0.0,0.0,-0.0110801961272954,60.0,-21.54042053222656,-0.0,-9.22518594848043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,9.813651558943091e-05,291.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.0,0.0,0.0001033424487104,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17608642578125,0.0,0.0,7.632841152371839e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,0.0001033424850902,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,0.0004902121145278,287.7865295410156,294.1499938964844,259.16650390625,258.58837890625,260.6908569335937,259.1647644042969,286.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618112912401,1.1316336312461317e-08,0.0011617999989539,-0.0285775400698184,0.0,0.0,0.0,-0.0110064567998051,60.0,-21.507099151611328,-0.0,-9.203015594039245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798095703125,0.0,0.0,9.801746637094766e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0001032170839607,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,7.623581041116267e-05,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0001032171203405,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15594482421875,0.0,0.0,0.0004896174068562,287.7792358398437,294.1499938964844,259.16925048828125,258.593505859375,260.6751403808594,259.1654663085937,286.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604019673541,1.1167865743288985e-08,0.0011603907914832,-0.028189081698656,0.0,0.0,0.0,-0.010932145640254,60.0,-21.47333335876465,-0.0,-9.180700999422697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,9.789823525352404e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,0.0001030915300361,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,7.61430783313699e-05,290.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620483398437,0.0,0.0,0.0001030915664159,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488952636719,0.0,0.0,0.0004890218260698,287.7719421386719,294.1499938964844,259.17236328125,258.5990295410156,260.6596984863281,259.166748046875,286.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589904315769,1.1019173129511728e-08,0.0011589794885367,-0.0278000272810459,0.0,0.0,0.0,-0.0108577236533164,60.0,-21.438962936401367,-0.0,-9.15838000992153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,9.77785384748131e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,0.0001029654813464,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,7.604997517773882e-05,290.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.0001029655177262,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,0.0004884239169768,287.7646484375,294.1499938964844,259.1758117675781,258.6048889160156,260.6444091796875,259.1683044433594,286.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575733078643,1.0869890765263792e-08,0.0011575624812394,-0.0274094194173812,0.0,0.0,0.0,-0.0107830055058002,60.0,-21.40430450439453,-0.0,-9.135997913745086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,9.765897266333924e-05,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,0.0001028395708999,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,7.595698116347194e-05,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,0.0001028396072797,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,0.0004878266481682,287.75738525390625,294.1499938964844,259.1795654296875,258.6110534667969,260.62939453125,259.17041015625,286.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561578139662,1.0720778931272434e-08,0.0011561471037566,-0.0270192455500364,0.0,0.0,0.0,-0.0107083739712834,60.0,-21.36925506591797,-0.0,-9.11366839773109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,9.753949416335672e-05,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,0.0001027137550408,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,7.58640599087812e-05,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,0.0001027137914206,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0004872298450209,287.7501220703125,294.1499938964844,259.18359375,258.61749267578125,260.6146240234375,259.1728210449219,286.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547434842213,1.057177900776196e-08,0.0011547328904271,-0.0266293492168188,0.0,0.0,0.0,-0.0106337973847985,60.0,-21.33401107788086,-0.0,-9.09138293536671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,9.742040128912775e-05,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,0.0001025883466354,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,7.577142969239503e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335754394531,0.0,0.0,0.0001025883830152,291.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.0004866349627263,287.74285888671875,294.1499938964844,259.1878356933594,258.6241760253906,260.6000671386719,259.1755676269531,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533335782587,1.0423256036062868e-08,0.0011533231008797,-0.0262406915426254,0.0,0.0,0.0,-0.0105594601482152,60.0,-21.29862594604492,-0.0,-9.0691962384426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,9.730194869916886e-05,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.0,0.0001024636076181,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,7.567929424112663e-05,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,0.0001024636439979,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,0.0004860432527493,287.7356262207031,294.1499938964844,259.1922912597656,258.63104248046875,260.585693359375,259.1785583496094,286.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151931239292,1.0275530648584665e-08,0.0011519208783283,-0.0258541088551282,0.0,0.0,0.0,-0.0104855224490165,60.0,-21.26317596435547,-0.0,-9.047155202779322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,9.71841291175224e-05,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,0.0001023395452648,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,7.55876608309336e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.119384765625,0.0,0.0,0.0001023395743686,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,0.0004854547441937,287.7283630371094,294.1499938964844,259.1969299316406,258.6380920410156,260.571533203125,259.18182373046875,286.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505363509058,1.0128600180792093e-08,0.0011505262227728,-0.025469597429037,0.0,0.0,0.0,-0.0104119824245572,60.0,-21.227691650390625,-0.0,-9.025259828376876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,9.70674736890942e-05,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,0.0001022166979964,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120300292969,0.0,0.0,7.549692963948473e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0001022167271003,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,0.0004848719981964,287.7211303710937,294.1499938964844,259.2016906738281,258.645263671875,260.5575256347656,259.18524169921875,286.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149155315943,9.983113002931532e-09,0.0011491453042253,-0.0250888485461473,0.0,0.0,0.0,-0.0103391641750931,60.0,-21.192256927490234,-0.0,-9.00360532796185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,9.695168409962208e-05,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,0.0001020947674987,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,7.540687511209399e-05,290.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,0.0001020948038785,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,0.0004842936177738,287.7138977050781,294.1499938964844,259.2065734863281,258.6525573730469,260.5437927246094,259.1889343261719,286.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477845255285,9.838718284527204e-09,0.0011477747466415,-0.0247109495103359,0.0,0.0,0.0,-0.0102668926119804,60.0,-21.156951904296875,-0.0,-8.982138410829067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.683741518529132e-05,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,0.0001019744377117,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978698730469,0.0,0.0,7.531799928983673e-05,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981140136719,0.0,0.0,0.0001019744740915,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,0.0004837228334508,287.7066650390625,294.1499938964844,259.2115478515625,258.65985107421875,260.5301818847656,259.1927490234375,286.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464317794889,9.696215386156837e-09,0.0011464221170172,-0.0243379902094602,0.0,0.0,0.0,-0.010195568203926,60.0,-21.121803283691406,-0.0,-8.96097844815813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,9.672455780673772e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,0.00010185559222,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,7.523022213717923e-05,290.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910339355469,0.0,0.0,0.0001018556285998,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,0.0004831590922549,287.6994323730469,294.1499938964844,259.2165222167969,258.6672058105469,260.5168762207031,259.19677734375,286.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450957972556,9.555471081057476e-09,0.0011450861347839,-0.0239696260541677,0.0,0.0,0.0,-0.0101251248270273,60.0,-21.086959838867188,-0.0,-8.94010412366697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,9.66134321060963e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,0.0001017385729937,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,7.514378376072273e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,0.0001017386020976,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,0.0004826039948966,287.6922302246094,294.1499938964844,259.2215270996094,258.6745300292969,260.50372314453125,259.2008972167969,286.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437801877036,9.416885049517988e-09,0.0011437707580626,-0.0236068982630968,0.0,0.0,0.0,-0.0100557599216699,60.0,-21.05240631103516,-0.0,-8.919573701859917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,9.650402353145182e-05,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,0.0001016233582049,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,7.505869143642485e-05,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.076904296875,0.0,0.0,0.0001016233945847,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0004820574831683,287.6849975585937,294.1499938964844,259.2265319824219,258.6817932128906,260.49078369140625,259.2051086425781,286.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142484950833,9.280442192505234e-09,0.0011424756376072,-0.0232497733086347,0.0,0.0,0.0,-0.0099874688312411,60.0,-21.018230438232425,-0.0,-8.899383630023294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,9.639660856919364e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,0.0001015102461678,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,7.49751488910988e-05,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,0.0001015102825476,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,0.00048152092495,287.67779541015625,294.1499938964844,259.2314453125,258.68896484375,260.4780578613281,259.2094116210937,286.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412132298573,9.14648623506764e-09,0.0011412041494622,-0.0228991489857435,0.0,0.0,0.0,-0.0099204229190945,60.0,-20.984487533569336,-0.0,-8.87958435669134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.629130363464355e-05,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,0.0001013993532978,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,7.489323616027832e-05,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,0.0001013993824017,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,0.0004809948732145,287.67059326171875,294.1499938964844,259.2362976074219,258.6960144042969,260.4655456542969,259.2137145996094,286.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399665381759,9.015155733038682e-09,0.0011399575741961,-0.0225553885102272,0.0,0.0,0.0,-0.0098546901717782,60.0,-20.951229095458984,-0.0,-8.860193645432447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.618836338631807e-05,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,0.0001012909560813,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,7.481317879864946e-05,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,0.0001012909851851,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0004804806958418,287.6634216308594,294.1499938964844,259.24102783203125,258.702880859375,260.45318603515625,259.2180480957031,286.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138747902587,8.886787306039423e-09,0.0011387390550225,-0.0222193729132413,0.0,0.0,0.0,-0.0097904400900006,60.0,-20.91851234436035,-0.0,-8.84126123423812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,9.608759864931926e-05,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,0.0001011848435155,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,7.473480218322948e-05,290.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,0.0001011848726193,291.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,0.0004799773159902,287.6562194824219,294.1499938964844,259.24560546875,258.70953369140625,260.4410095214844,259.22235107421875,286.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375549947842,8.761118053257633e-09,0.0011375461472198,-0.021890414878726,0.0,0.0,0.0,-0.0097275413572788,60.0,-20.886404037475582,-0.0,-8.822746622172417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.59894314291887e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,0.0001010814667097,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,7.465844828402624e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,0.0001010815030895,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02984619140625,0.0,0.0,0.0004794869746547,287.6490478515625,294.1499938964844,259.25,258.7159729003906,260.42901611328125,259.22662353515625,286.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363928206264,8.638697757135105e-09,0.0011363842058926,-0.0215699560940265,0.0,0.0,0.0,-0.0096662687137722,60.0,-20.854930877685547,-0.0,-8.804729390021748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,9.589374531060456e-05,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,0.0001009807019727,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,7.458402978954837e-05,290.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,0.0001009807310765,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,0.0004790089733432,287.641845703125,294.1499938964844,259.2541809082031,258.7221374511719,260.417236328125,259.2308349609375,286.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352599831297,8.519366545556295e-09,0.0011352514848113,-0.0212575756013393,0.0,0.0,0.0,-0.009606541134417,60.0,-20.82416343688965,-0.0,-8.787183958247624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.580088226357476e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,0.0001008829203783,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,7.451180135831237e-05,290.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,0.0001008829494821,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,0.0004785451455973,287.6346740722656,294.1499938964844,259.25811767578125,258.7279663085937,260.40557861328125,259.23492431640625,286.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341606732457,8.403563178660534e-09,0.0011341522913426,-0.0209544263780117,0.0,0.0,0.0,-0.0095485802739858,60.0,-20.79413414001465,-0.0,-8.770174275696264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02984619140625,0.0,0.0,9.571068221703172e-05,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,0.0001007879327517,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,7.444164657499641e-05,290.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,0.0001007879618555,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,0.0004780945600941,287.62750244140625,294.1499938964844,259.26177978515625,258.73345947265625,260.39410400390625,259.2389221191406,286.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330927954986,8.291075381805513e-09,0.0011330845300108,-0.020659951493144,0.0,0.0,0.0,-0.0094922790303826,60.0,-20.7649040222168,-0.0,-8.753666946859084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
