time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
449040,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,9.562350169289856e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,0.0001006961319944,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,7.437384192598984e-05,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,0.0001006961610983,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,0.0004776591085828,287.6203308105469,294.1499938964844,259.2651062011719,258.7385559082031,260.3827819824219,259.2427673339844,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320606572553,8.182358790520539e-09,0.0011320525081828,-0.0203753430396318,0.0,0.0,0.0,-0.0094378655776381,60.0,-20.736501693725582,-0.0,-8.737728052210515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,9.553915151627734e-05,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,0.0001006072998279,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,7.430822734022513e-05,290.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,0.0001006073289318,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,0.0004772377142217,287.6131896972656,294.1499938964844,259.2680969238281,258.74322509765625,260.37164306640625,259.2464294433594,286.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310620466247,8.077160273955997e-09,0.0011310540139675,-0.020099937915802,0.0,0.0,0.0,-0.0093852113932371,60.0,-20.7089900970459,-0.0,-8.72231922244282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.545786451781169e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,0.0001005217054625,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992980957031,0.0,0.0,7.42450138204731e-05,290.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,0.0001005217345664,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,0.0004768317157868,287.60601806640625,294.1499938964844,259.2707214355469,258.7474365234375,260.3606262207031,259.2499084472656,286.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300997575744,7.975797799986141e-09,0.0011300918413326,-0.0198345724493265,0.0,0.0,0.0,-0.0093344785273075,60.0,-20.68239974975586,-0.0,-8.707484511205622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015563964844,0.0,0.0,9.53795897657983e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,0.0001004392834147,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,7.418413588311523e-05,290.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.0001004393125185,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,0.0004764407058246,287.5988464355469,294.1499938964844,259.27294921875,258.75115966796875,260.3497619628906,259.2532043457031,286.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291730916127,7.878184327125837e-09,0.0011291651753708,-0.019579017534852,0.0,0.0,0.0,-0.0092856213450431,60.0,-20.65672874450684,-0.0,-8.693210418186936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,9.530465467832984e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,0.0001003603683784,290.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,7.412584818666801e-05,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,0.0001003603974822,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,0.0004760663723573,287.5917053222656,294.1499938964844,259.27471923828125,258.7543334960937,260.3389892578125,259.2562561035156,286.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282858904451,7.784730193804991e-09,0.0011282780906185,-0.0193343516439199,0.0,0.0,0.0,-0.0092388466000556,60.0,-20.631959915161133,-0.0,-8.679555918433834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874267578125,0.0,0.0,9.523277549305932e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,0.0001002846765914,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,7.406994700431824e-05,290.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784851074219,0.0,0.0,0.0001002847056952,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,0.0004757073475047,287.5845642089844,294.1499938964844,259.2760314941406,258.7569274902344,260.328369140625,259.2590026855469,285.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274350108578,7.695097004045692e-09,0.0011274273274466,-0.0190996825695037,0.0,0.0,0.0,-0.0091939838603138,60.0,-20.6084098815918,-0.0,-8.666469142326606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,9.51644906308502e-05,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,0.0001002127683022,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,7.40168325137347e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,0.0001002127974061,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,0.0004753662506118,287.577392578125,294.1499938964844,259.2768249511719,258.7589111328125,260.31787109375,259.2615051269531,285.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266266228631,7.609941121700103e-09,0.0011266189394518,-0.0188767313957214,0.0,0.0,0.0,-0.0091513628140091,60.0,-20.585826873779297,-0.0,-8.654046013134575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.509900701232256e-05,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,0.000100143806776,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,7.39658935344778e-05,290.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644775390625,0.0,0.0,0.0001001438358798,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,0.0004750390944536,287.5702514648437,294.1499938964844,259.277099609375,258.76025390625,260.3074951171875,259.2636108398437,285.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258512968197,7.528271339651837e-09,0.0011258437298238,-0.0186629071831703,0.0,0.0,0.0,-0.0091104852035641,60.0,-20.564441680908203,-0.0,-8.642139448511443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.503692126600072e-05,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,0.0001000784395728,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,7.391761027975008e-05,290.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0001000784614006,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,0.0004747290222439,287.5631103515625,294.1499938964844,259.2767944335937,258.76092529296875,260.2972106933594,259.2654113769531,285.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125116366893,7.450855044055515e-09,0.0011251089163124,-0.0184602178633213,0.0,0.0,0.0,-0.0090717384591698,60.0,-20.54411125183105,-0.0,-8.63086029312399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.497808059677482e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,0.0001000164702418,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,7.387184450635687e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.0001000164993456,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,0.0004744350735563,287.55596923828125,294.1499938964844,259.27587890625,258.7608642578125,260.2870483398437,259.2668151855469,285.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244197376072,7.3774750752875215e-09,0.0011244124034419,-0.0182680916041135,0.0,0.0,0.0,-0.0090350098907947,60.0,-20.524991989135746,-0.0,-8.6201765725491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,9.492262324783952e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,9.99580734060146e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,7.382871262961999e-05,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,9.995810250984503e-05,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.000474158063298,287.548828125,294.1499938964844,259.2743530273437,258.7600402832031,260.2769775390625,259.267822265625,285.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237631551921,7.308317062637569e-09,0.0011237558210268,-0.0180870201438665,0.0,0.0,0.0,-0.009000395424664,60.0,-20.507022857666016,-0.0,-8.610113155782528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,9.4870243628975e-05,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,9.990291437134148e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,7.378796726698056e-05,290.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,9.990293619921432e-05,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,0.0004738963907584,287.54168701171875,294.1499938964844,259.2721252441406,258.7584228515625,260.2669982910156,259.2684020996094,285.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231430107727,7.242993760314675e-09,0.0011231357930228,-0.0179159864783287,0.0,0.0,0.0,-0.0089677004143595,60.0,-20.4902286529541,-0.0,-8.600613199405417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,9.482113091507928e-05,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,9.985118958866224e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,7.37497684895061e-05,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,9.98512186924927e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,0.0004736510745715,287.5345458984375,294.1499938964844,259.26922607421875,258.7559814453125,260.257080078125,259.2684936523437,285.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225616326555,7.181747196938204e-09,0.0011225544149056,-0.0177556239068508,0.0,0.0,0.0,-0.0089370459318161,60.0,-20.474655151367188,-0.0,-8.59171080946908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,9.477507410338148e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,9.98026953311637e-05,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,7.371394895017147e-05,290.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,9.980271715903656e-05,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,0.0004734210087917,287.52740478515625,294.1499938964844,259.2655944824219,258.7526550292969,260.2472229003906,259.2681579589844,285.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220163432881,7.124310918982246e-09,0.0011220092419534,-0.0176052395254373,0.0,0.0,0.0,-0.0089082978665828,60.0,-20.46024703979492,-0.0,-8.583366195580312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,9.473229147261009e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,9.975764260161668e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,7.368067599600181e-05,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.975767170544714e-05,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,0.0004732073284685,287.520263671875,294.1499938964844,259.2611999511719,258.7484130859375,260.2374267578125,259.2674255371094,285.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215098202228,7.0709647026490074e-09,0.0011215028353035,-0.0174655597656965,0.0,0.0,0.0,-0.0088815977796912,60.0,-20.446950912475582,-0.0,-8.575619858675054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,9.46925429161638e-05,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981628417969,0.0,0.0,9.971578401746228e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,7.364976045209914e-05,290.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,9.971581312129274e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.0,0.0004730087530333,287.5131225585937,294.1499938964844,259.2560119628906,258.7432556152344,260.2276916503906,259.2659912109375,285.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121039269492,7.021391468242655e-09,0.0011210322845727,-0.0173357613384723,0.0,0.0,0.0,-0.0088567854836583,60.0,-20.435190200805664,-0.0,-8.56842490293275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,9.465633775107564e-05,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,9.967766527552158e-05,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,7.362160249613225e-05,290.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,9.967768710339442e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.0,0.0004728279309347,287.5060119628906,294.1499938964844,259.25,258.73712158203125,260.2179870605469,259.2641296386719,285.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206107446923,6.976249355972186e-09,0.001120603759773,-0.0172175616025924,0.0,0.0,0.0,-0.0088341915979981,60.0,-20.42457771301269,-0.0,-8.561875119994512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,9.462228626944123e-05,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,9.964180208044128e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,7.359511801041663e-05,290.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945617675781,0.0,0.0,9.964183118427172e-05,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,0.0004726578190457,287.4988708496094,294.1499938964844,259.2434387207031,258.7303161621094,260.20831298828125,259.2616271972656,285.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202074820175,6.933782881191064e-09,0.0011202006135135,-0.0171063672751188,0.0,0.0,0.0,-0.0088129360228776,60.0,-20.41520500183105,-0.0,-8.555715425018209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.459263674216344e-05,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,9.96105809463188e-05,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,7.357205322477967e-05,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875427246094,0.0,0.0,9.961061005014926e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,0.0004725097096525,287.4917297363281,294.1499938964844,259.23663330078125,258.72320556640625,260.1986999511719,259.2585754394531,285.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198566062375,6.896812898560256e-09,0.0011198496213182,-0.0170095656067132,0.0,0.0,0.0,-0.0087944325059652,60.0,-20.4069881439209,-0.0,-8.550355801162368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.456601401325317e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,9.958254668163136e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,7.35513458494097e-05,290.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,9.95825685095042e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,0.0004723767342511,287.4845886230469,294.1499938964844,259.2295837402344,258.7157897949219,260.1890869140625,259.2550048828125,285.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119541353546,6.863611901053446e-09,0.001119534485042,-0.0169226303696632,0.0,0.0,0.0,-0.0087778139859437,60.0,-20.39979553222656,-0.0,-8.545543295213066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,9.454257087782024e-05,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,9.955785935744645e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,7.353311229962856e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.955788118531927e-05,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,0.0004722596204373,287.4774475097656,294.1499938964844,259.2223205566406,258.7080993652344,260.17950439453125,259.25103759765625,285.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192638194188,6.834374399744547e-09,0.0011192569509148,-0.0168460756540298,0.0,0.0,0.0,-0.0087631810456514,60.0,-20.39346504211425,-0.0,-8.54130632887973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,9.45219144341536e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,9.953611152013764e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,7.351704698521644e-05,290.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,9.953613334801048e-05,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,0.0004721564473584,287.4703063964844,294.1499938964844,259.21484375,258.7001647949219,260.1699523925781,259.24664306640625,285.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119019347243,6.808622110554552e-09,0.001119012478739,-0.0167786460369825,0.0,0.0,0.0,-0.0087502915412187,60.0,-20.38800048828125,-0.0,-8.537575979516988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,9.450405195821077e-05,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,9.951729589374736e-05,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,7.350315718213096e-05,290.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,9.951732499757782e-05,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,0.0004720672150142,287.4631652832031,294.1499938964844,259.2071533203125,258.69195556640625,260.1604309082031,259.2418212890625,285.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188078206032,6.786346595788473e-09,0.0011188010685145,-0.0167203173041343,0.0,0.0,0.0,-0.0087391417473554,60.0,-20.383363723754883,-0.0,-8.5343494049539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,9.448859054828064e-05,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,9.950101957656444e-05,290.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,7.349113002419472e-05,290.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.950104140443727e-05,291.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,0.0004719899734482,287.4560241699219,294.1499938964844,259.19927978515625,258.6834716796875,260.1509094238281,259.2366638183594,285.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186248157173,6.767067350921252e-09,0.0011186180636286,-0.016669837757945,0.0,0.0,0.0,-0.0087294923141598,60.0,-20.379451751708984,-0.0,-8.5315576825451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853515625,0.0,0.0,9.447546472074464e-05,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.948718798113988e-05,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,7.348092185566202e-05,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,9.948721708497033e-05,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,0.0004719244025181,287.4488830566406,294.1499938964844,259.19122314453125,258.6747741699219,260.14141845703125,259.231201171875,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184692848473,6.7506955581109204e-09,0.0011184625327587,-0.0166269671171903,0.0,0.0,0.0,-0.0087212976068258,60.0,-20.376182556152344,-0.0,-8.529186601435867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,9.4464463472832e-05,291.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.94756119325757e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,7.347236532950774e-05,290.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.947564103640616e-05,291.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0004718694835901,287.4417419433594,294.1499938964844,259.1829833984375,258.66583251953125,260.1319274902344,259.2253723144531,285.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183391325175,6.736986080113638e-09,0.0011183324968442,-0.0165910702198743,0.0,0.0,0.0,-0.0087144365534186,60.0,-20.373653411865234,-0.0,-8.52720205557489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.445549949305132e-05,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.946616773959248e-05,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313903808594,0.0,0.0,7.346538768615574e-05,290.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,9.946618956746534e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0004718246636912,287.4346008300781,294.1499938964844,259.174560546875,258.6566772460937,260.1224365234375,259.2192687988281,285.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118232961744,6.725802581541984e-09,0.0011182263260707,-0.0165617875754833,0.0,0.0,0.0,-0.0087088383734226,60.0,-20.37168502807617,-0.0,-8.52558343922283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,9.444831084692852e-05,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,9.945860074367374e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,7.345979975070804e-05,290.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.945862257154658e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,0.0004717887786682,287.4274597167969,294.1499938964844,259.1659851074219,258.6473083496094,260.11297607421875,259.2128295898437,285.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181479785591,6.7168421935548395e-09,0.0011181412264704,-0.0165383238345384,0.0,0.0,0.0,-0.0087043540552258,60.0,-20.37031936645508,-0.0,-8.52428598818733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.4442926638294e-05,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,9.945293277269228e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,7.345561607507989e-05,290.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,9.945295460056514e-05,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0004717618867289,287.4203186035156,294.1499938964844,259.15728759765625,258.63775634765625,260.103515625,259.2061767578125,285.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180841829627,6.7101302292371664e-09,0.0011180775472894,-0.0165207497775554,0.0,0.0,0.0,-0.0087009938433766,60.0,-20.36943244934082,-0.0,-8.523314676267547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.443925227969884e-05,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.944906196324156e-05,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,7.345275662373751e-05,290.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.94490837911144e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,0.0004717435222119,287.41314697265625,294.1499938964844,259.1484069824219,258.62799072265625,260.0940856933594,259.1991882324219,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180407600477,6.705549893126772e-09,0.001118034007959,-0.0165087562054395,0.0,0.0,0.0,-0.0086987018585205,60.0,-20.36913299560547,-0.0,-8.522651739895083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.44371713558212e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.944687189999968e-05,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,7.345113408518955e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.944689372787252e-05,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,0.0004717331321444,287.406005859375,294.1499938964844,259.1394348144531,258.6180725097656,260.0846252441406,259.1919860839844,285.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180160799995,6.702955968052038e-09,0.0011180093279108,-0.0165019631385803,0.0,0.0,0.0,-0.0086974035948514,60.0,-20.36928939819336,-0.0,-8.5222765733306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.443629096494988e-05,291.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.944594785338268e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,7.345045742113143e-05,290.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.944596968125552e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,0.0004717287665698,287.3988647460937,294.1499938964844,259.1303405761719,258.6080017089844,260.0751953125,259.1845703125,285.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180057190358,6.7018639526850166e-09,0.0011179989669471,-0.0164991039782762,0.0,0.0,0.0,-0.0086968569085001,60.0,-20.369842529296875,-0.0,-8.522118122300527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.443703311262652e-05,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,9.94467263808474e-05,290.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,7.345103222178295e-05,290.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.944675548467784e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,0.0004717324627563,287.3916931152344,294.1499938964844,259.1211242675781,258.5977478027344,260.0657653808594,259.1769104003906,285.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118014450185,6.702791655044393e-09,0.0011180078145116,-0.0165015328675508,0.0,0.0,0.0,-0.0086973207071423,60.0,-20.370847702026367,-0.0,-8.522252414877587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.443894668947904e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.944873454514892e-05,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,7.345251651713625e-05,290.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.944876364897937e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,0.0004717419797088,287.384521484375,294.1499938964844,259.1117858886719,258.5873718261719,260.0563049316406,259.1690673828125,285.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180371511727,6.705172861387609e-09,0.001118030399084,-0.0165077690035104,0.0,0.0,0.0,-0.0086985128000378,60.0,-20.372217178344727,-0.0,-8.522597028104428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,9.44421481108293e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.945211058948188e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,7.345501217059791e-05,290.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.945213241735472e-05,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,0.0004717580159194,287.3773803710937,294.1499938964844,259.1023864746094,258.57684326171875,260.046875,259.1610412597656,285.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180749861523,6.709171440633099e-09,0.001118068350479,-0.0165182389318943,0.0,0.0,0.0,-0.0087005142122507,60.0,-20.37392807006836,-0.0,-8.523176120434074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.444655006518587e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.945674537448213e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,7.345843187067658e-05,290.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.945676720235495e-05,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,0.0004717799893114,287.3702087402344,294.1499938964844,259.0928955078125,258.5661926269531,260.0374450683594,259.1528015136719,285.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181271402165,6.714661271445266e-09,0.0011181205045431,-0.0165326129645109,0.0,0.0,0.0,-0.0087032616138458,60.0,-20.376039505004883,-0.0,-8.523970507212655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.445210889680312e-05,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.946260252036154e-05,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,7.34627537894994e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.94626243482344e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,0.0004718077543657,287.363037109375,294.1499938964844,259.0833435058594,258.5554504394531,260.02801513671875,259.1443786621094,285.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181929148733,6.721594836278655e-09,0.0011181862792,-0.0165507681667804,0.0,0.0,0.0,-0.0087067317217588,60.0,-20.37847328186035,-0.0,-8.524973793555547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.445847535971552e-05,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.94693036773242e-05,290.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,7.346770144067705e-05,290.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.946932550519703e-05,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,0.0004718395357485,287.3558654785156,294.1499938964844,259.0736999511719,258.5445861816406,260.0185546875,259.1358337402344,285.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182683520019,6.729532930904725e-09,0.0011182615999132,-0.0165715534240007,0.0,0.0,0.0,-0.0087107047438621,60.0,-20.381166458129883,-0.0,-8.526123451702008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,9.446603507967666e-05,291.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.947726357495412e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,7.347358769038692e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.947728540282696e-05,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0004718773125205,287.34869384765625,294.1499938964844,259.06402587890625,258.5336303710937,260.0091247558594,259.12713623046875,285.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183578753843,6.738962277097471e-09,0.0011183511232957,-0.0165962446480989,0.0,0.0,0.0,-0.0087154246866703,60.0,-20.38410377502441,-0.0,-8.527488404297402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
