time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451380,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.447433694731444e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.948600927600636e-05,290.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,7.34800414647907e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,9.94860311038792e-05,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.0004719187854789,287.3415222167969,294.1499938964844,259.0542907714844,258.5226135253906,259.9996643066406,259.1182861328125,285.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118456129916,6.749319325649594e-09,0.0011184493778273,-0.0166233647614717,0.0,0.0,0.0,-0.0087206084281206,60.0,-20.387371063232425,-0.0,-8.528987649469857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.448357741348444e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.949573723133652e-05,290.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,7.348723011091352e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.949575905920938e-05,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,0.000471964944154,287.3343505859375,294.1499938964844,259.0445556640625,258.5115051269531,259.9902038574219,259.1093139648437,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185655603185,6.760842108377574e-09,0.0011185588082298,-0.0166535358875989,0.0,0.0,0.0,-0.0087263761088252,60.0,-20.390846252441406,-0.0,-8.53065600381342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,9.449361823499204e-05,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.950631647370756e-05,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,7.349504448939115e-05,290.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.95063383015804e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,0.0004720151191577,287.3271484375,294.1499938964844,259.0347595214844,258.5003662109375,259.9807434082031,259.1002197265625,285.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186845367774,6.773372973611913e-09,0.0011186776682734,-0.0166863482445478,0.0,0.0,0.0,-0.0087326476350426,60.0,-20.39456367492676,-0.0,-8.532470729960553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.450434299651532e-05,291.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.951760148396716e-05,290.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.3503382736817e-05,290.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,9.95176305877976e-05,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,0.0004720686702057,287.3199768066406,294.1499938964844,259.02496337890625,258.4891662597656,259.9712829589844,259.09100341796875,285.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188114294782,6.786744943809708e-09,0.0011188046773895,-0.0167213603854179,0.0,0.0,0.0,-0.0087393401190638,60.0,-20.398462295532227,-0.0,-8.534406958915498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,9.451573714613914e-05,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.952960681403056e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,7.351224485319108e-05,290.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.95296286419034e-05,291.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,0.0004721255972981,287.3127746582031,294.1499938964844,259.0151672363281,258.4779052734375,259.9618225097656,259.08172607421875,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189463548362,6.800959351238589e-09,0.0011189396027475,-0.0167585797607898,0.0,0.0,0.0,-0.0087464544922113,60.0,-20.402530670166016,-0.0,-8.53646611176373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.452777885599062e-05,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.954228880815208e-05,290.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,7.352160901064053e-05,290.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.954231063602492e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,0.0004721857549156,287.3056030273437,294.1499938964844,259.0053405761719,258.4666442871094,259.9523620605469,259.07232666015625,285.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190889636054,6.8159806687617674e-09,0.0011190820951014,-0.0167979132384061,0.0,0.0,0.0,-0.0087539730593562,60.0,-20.40675926208496,-0.0,-8.538641793620627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.45401843637228e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.955534915206954e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,7.353125693043694e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,9.955537097994238e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0004722476878669,287.29840087890625,294.1499938964844,258.9955749511719,258.4553527832031,259.94287109375,259.0628662109375,285.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192357633262,6.831445631405586e-09,0.0011192288948222,-0.0168384071439504,0.0,0.0,0.0,-0.0087617132812738,60.0,-20.411094665527344,-0.0,-8.54088213486648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.455315739614888e-05,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,9.956901340046898e-05,290.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,7.354134868364781e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,9.956903522834182e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,0.0004723125312011,287.29119873046875,294.1499938964844,258.9858093261719,258.4440612792969,259.93341064453125,259.0533752441406,285.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119389431551,6.847632239015411e-09,0.0011193825630471,-0.016880789771676,0.0,0.0,0.0,-0.0087698148563504,60.0,-20.415531158447266,-0.0,-8.543227636437224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.456637053517623e-05,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.95829250314273e-05,290.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,7.355162961175665e-05,290.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.958294685930014e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0004723785386886,287.28399658203125,294.1499938964844,258.97607421875,258.4327697753906,259.9239196777344,259.0438232421875,285.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195458937436,6.864110613236107e-09,0.0011195390252396,-0.016923937946558,0.0,0.0,0.0,-0.0087780626490712,60.0,-20.420066833496094,-0.0,-8.545615770572115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,9.457991109229624e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,9.959717863239348e-05,290.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,7.356215792242438e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.959720046026632e-05,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,0.0004724461468867,287.2767944335937,294.1499938964844,258.96636962890625,258.4214782714844,259.9144287109375,259.0342102050781,285.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197060812264,6.880993108637767e-09,0.0011196992127224,-0.0169681441038846,0.0,0.0,0.0,-0.0087865125387907,60.0,-20.42465209960937,-0.0,-8.548062169211337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.459365537622944e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.96116577880457e-05,290.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,7.357284630415961e-05,290.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.961167961591856e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,0.0004725148028228,287.26959228515625,294.1499938964844,258.95672607421875,258.4102478027344,259.9049377441406,259.0245666503906,285.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198688298463,6.898137616673239e-09,0.0011198619613423,-0.0170130338519811,0.0,0.0,0.0,-0.0087950937449932,60.0,-20.429277420043945,-0.0,-8.550547647701023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.460745059186591e-05,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,9.96261805994436e-05,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,7.358357106568292e-05,290.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,9.962620242731646e-05,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.0004725837206933,287.26239013671875,294.1499938964844,258.9471435546875,258.3990173339844,259.8954467773437,259.0149230957031,285.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200321605429,6.9153407444844114e-09,0.0011200252920389,-0.017058078199625,0.0,0.0,0.0,-0.0088037038221955,60.0,-20.433887481689453,-0.0,-8.553041652703541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.462131856707856e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,9.96407907223329e-05,290.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,7.359436131082475e-05,290.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.964081255020574e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0004726529878098,287.2551574707031,294.1499938964844,258.9376220703125,258.3878479003906,259.8859558105469,259.0052490234375,285.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120196422562,6.9326411278325395e-09,0.0011201894376426,-0.0171033777296543,0.0,0.0,0.0,-0.0088123632594943,60.0,-20.43850517272949,-0.0,-8.555549868560774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.463505557505414e-05,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,9.965525532606988e-05,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,7.360504241660237e-05,290.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.965527715394272e-05,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.000472721614642,287.2479553222656,294.1499938964844,258.9281921386719,258.3767395019531,259.87646484375,258.99560546875,285.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203590547665,6.9497723131917155e-09,0.0011203520698472,-0.017148233950138,0.0,0.0,0.0,-0.0088209379464387,60.0,-20.443071365356445,-0.0,-8.55803463650773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.464858885621652e-05,291.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.966950892703608e-05,290.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,7.36155707272701e-05,290.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.966953075490892e-05,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0004727892228402,287.24072265625,294.1499938964844,258.9188232421875,258.3656921386719,259.8669738769531,258.9859619140625,285.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205193586647,6.9666548085933755e-09,0.0011205123737454,-0.0171924401074647,0.0,0.0,0.0,-0.0088293878361582,60.0,-20.447553634643555,-0.0,-8.560483166775158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,9.466167830396444e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.968328959075734e-05,290.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,7.362574979197234e-05,290.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,9.968331141863018e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.0004728545900434,287.2335205078125,294.1499938964844,258.9095764160156,258.354736328125,259.85748291015625,258.97637939453125,285.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206743074581,6.982975531144575e-09,0.0011206673225387,-0.0172351729124784,0.0,0.0,0.0,-0.0088375564664602,60.0,-20.45188331604004,-0.0,-8.56285069517071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.467468044022098e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.969698294298723e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,7.363586337305605e-05,290.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,9.969700477086008e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.000472919549793,287.2262878417969,294.1499938964844,258.90045166015625,258.3438720703125,259.8479919433594,258.966796875,285.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208282085135,6.999194113177509e-09,0.0011208212235942,-0.0172776393592357,0.0,0.0,0.0,-0.0088456738740205,60.0,-20.456153869628903,-0.0,-8.565204012711548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.46869986364618e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.970995597541332e-05,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.364544580923393e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.970997780328616e-05,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004729811043944,287.21905517578125,294.1499938964844,258.89141845703125,258.3330993652344,259.8385009765625,258.957275390625,285.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209740769118,7.014561376195161e-09,0.0011209670919924,-0.0173178762197494,0.0,0.0,0.0,-0.0088533656671643,60.0,-20.460250854492188,-0.0,-8.567433695816362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.469860378885642e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,9.972217230824754e-05,290.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,7.365447527263314e-05,290.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.972219413612038e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,0.0004730390501208,287.2118225097656,294.1499938964844,258.88250732421875,258.3224182128906,259.8290100097656,258.94781494140625,285.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211114469915,7.029032467187335e-09,0.0011211044620722,-0.0173557661473751,0.0,0.0,0.0,-0.0088606085628271,60.0,-20.464099884033203,-0.0,-8.569533349600533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.47094158618711e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.973355918191372e-05,290.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,7.366287900367752e-05,290.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.973358100978658e-05,291.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.0004730930668301,287.20458984375,294.1499938964844,258.8737487792969,258.3118591308594,259.8195495605469,258.9384155273437,285.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212395038455,7.042514571509173e-09,0.0011212324025109,-0.0173910688608884,0.0,0.0,0.0,-0.0088673559948802,60.0,-20.467714309692383,-0.0,-8.571490184294819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.4719733169768e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.974442218663172e-05,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,7.367090438492596e-05,290.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.974444401450457e-05,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.0004731446097139,287.1973571777344,294.1499938964844,258.8651428222656,258.30145263671875,259.8100891113281,258.9291076660156,285.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213617399334,7.0553847208998385e-09,0.0011213546385988,-0.0174247678369283,0.0,0.0,0.0,-0.0088737979531288,60.0,-20.47115135192871,-0.0,-8.57335820114713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.472861711401492e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.975377906812356e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,7.367781654465944e-05,290.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.97538008959964e-05,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,0.0004731889930553,287.19012451171875,294.1499938964844,258.8566589355469,258.2911682128906,259.8006286621094,258.919921875,285.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214668629691,7.066467411220856e-09,0.0011214598780497,-0.0174537859857082,0.0,0.0,0.0,-0.0088793449103832,60.0,-20.47417449951172,-0.0,-8.574966869900892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.473688260186464e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,9.976248111343013e-05,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,7.368424121523276e-05,290.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.976250294130296e-05,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,0.0004732302622869,287.1828918457031,294.1499938964844,258.8483581542969,258.2810363769531,259.7911682128906,258.9107971191406,285.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215647682547,7.076772057246217e-09,0.0011215576669201,-0.0174807664006948,0.0,0.0,0.0,-0.0088845025748014,60.0,-20.47701644897461,-0.0,-8.576463272902404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.47433800320141e-05,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,9.976932051358745e-05,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,7.368929800577462e-05,290.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.976934234146027e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,0.0004732627130579,287.1756286621094,294.1499938964844,258.8402404785156,258.2710876464844,259.78173828125,258.90185546875,285.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216416023671,7.084874908969141e-09,0.0011216345010325,-0.0175019819289445,0.0,0.0,0.0,-0.0088885584846138,60.0,-20.47933006286621,-0.0,-8.57763993167282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.47490698308684e-05,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,9.977531590266152e-05,290.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,7.369372178800404e-05,290.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.977533773053436e-05,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,0.0004732911475002,287.1683959960937,294.1499938964844,258.8323059082031,258.26129150390625,259.7723083496094,258.8929748535156,285.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217091232538,7.091974119077804e-09,0.0011217020219191,-0.0175205711275339,0.0,0.0,0.0,-0.008892111480236,60.0,-20.48141288757324,-0.0,-8.578670218639672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.475288243265824e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.977933223126456e-05,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,7.369669037871063e-05,290.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.97793540591374e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,0.0004733102105092,287.1611633300781,294.1499938964844,258.8245544433594,258.2516784667969,259.7629089355469,258.88427734375,285.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217542923986,7.096732979050557e-09,0.001121747191064,-0.0175330303609371,0.0,0.0,0.0,-0.0088944938033819,60.0,-20.482934951782227,-0.0,-8.579361576721568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.475558181293307e-05,291.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.978217713069172e-05,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,7.369878585450351e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.978219168260694e-05,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,0.0004733236855827,287.1539001464844,294.1499938964844,258.8169860839844,258.24224853515625,259.7535400390625,258.8757019042969,285.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217863066121,7.1001000634396405e-09,0.0011217792052775,-0.0175418481230735,0.0,0.0,0.0,-0.0088961794972419,60.0,-20.48414802551269,-0.0,-8.57985043012377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.47563530644402e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.978298476198688e-05,290.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,7.369938975898549e-05,290.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.978300658985972e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,0.0004733275272883,287.1466369628906,294.1499938964844,258.8096618652344,258.2330322265625,259.7441711425781,258.8672790527344,285.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217953870072,7.101062848846595e-09,0.0011217882856726,-0.0175443682819604,0.0,0.0,0.0,-0.008896660991013,60.0,-20.48478889465332,-0.0,-8.579990407042717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.47556327446364e-05,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.978223533835262e-05,290.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,7.36988295102492e-05,290.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.978224989026784e-05,291.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0004733239475172,287.139404296875,294.1499938964844,258.80255126953125,258.2240295410156,259.7348327636719,258.8590087890625,285.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217868886888,7.1001711177132165e-09,0.0011217797873541,-0.0175420325249433,0.0,0.0,0.0,-0.0088962148874998,60.0,-20.48502540588379,-0.0,-8.57986037772207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.475278056925164e-05,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.977922309190036e-05,290.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,7.369661034317687e-05,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.97792449197732e-05,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0004733096866402,287.13214111328125,294.1499938964844,258.795654296875,258.2152404785156,259.7255249023437,258.8509521484375,285.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217531282454,7.096609522250219e-09,0.0011217460269108,-0.0175327081233263,0.0,0.0,0.0,-0.0088944323360919,60.0,-20.484607696533203,-0.0,-8.579343813153174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.47483058553189e-05,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.977450827136636e-05,290.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.369312515947968e-05,290.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.97745300992392e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.0004732873348984,287.1248779296875,294.1499938964844,258.7890014648437,258.2066955566406,259.7162170410156,258.8430480957031,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121700159274,7.0910304295068735e-09,0.0011216930579394,-0.0175180993974208,0.0,0.0,0.0,-0.0088916402310132,60.0,-20.48374938964844,-0.0,-8.578533083891673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.474152466282248e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.976737783290446e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,7.368785736616701e-05,290.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,9.976739238481969e-05,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,0.0004732534871436,287.1176452636719,294.1499938964844,258.7826232910156,258.1983947753906,259.7069702148437,258.8353271484375,285.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216199491173,7.082581632289475e-09,0.0011216128477826,-0.0174959767609834,0.0,0.0,0.0,-0.0088874110952019,60.0,-20.48224449157715,-0.0,-8.57730668712975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.473280078964308e-05,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.975818829843774e-05,290.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,7.368106889771298e-05,290.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.975820285035296e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.0004732098896056,287.1103820800781,294.1499938964844,258.7764892578125,258.1903686523437,259.6977233886719,258.8278503417969,285.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215166887268,7.071698782112889e-09,0.0011215095873922,-0.0174674838781356,0.0,0.0,0.0,-0.008881963789463,60.0,-20.48008346557617,-0.0,-8.575726440085418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.47217777138576e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.974657587008552e-05,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,7.367249781964347e-05,290.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.974659769795836e-05,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004731548251584,287.1031188964844,294.1499938964844,258.7705993652344,258.1825866699219,259.68853759765625,258.8205871582031,285.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121386187151,7.05795377697882e-09,0.0011213790858164,-0.0174314938485622,0.0,0.0,0.0,-0.0088750841096043,60.0,-20.47724914550781,-0.0,-8.573731236083405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.470865916227922e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.973275882657616e-05,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.366228965111077e-05,290.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.973278065444902e-05,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,0.0004730892833322,287.0958557128906,294.1499938964844,258.7650146484375,258.1750793457031,259.67938232421875,258.81353759765625,285.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212308891117,7.0415917541311054e-09,0.0011212237877771,-0.0173886530101299,0.0,0.0,0.0,-0.0088668949902057,60.0,-20.47378921508789,-0.0,-8.571356602260496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.469302312936634e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.971630061045288e-05,290.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,7.365013152593747e-05,290.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.971631516236812e-05,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,0.0004730111977551,287.0885925292969,294.1499938964844,258.7597045898437,258.1678466796875,259.67022705078125,258.80670166015625,285.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112104578875,7.022097125997106e-09,0.0011210388038307,-0.0173376072198152,0.0,0.0,0.0,-0.008857138454914,60.0,-20.469669342041016,-0.0,-8.568527221086698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.467537893215194e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.969771781470628e-05,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,7.363640906987712e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,9.969773964257912e-05,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0004729230713564,287.08135986328125,294.1499938964844,258.75469970703125,258.16094970703125,259.6611633300781,258.8001403808594,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208369396626,7.000097390630344e-09,0.0011208299547433,-0.0172800049185752,0.0,0.0,0.0,-0.0088461264967918,60.0,-20.46478080749512,-0.0,-8.565334752574928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.050000000745058,9.465529001317918e-05,291.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.050000000745058,9.967655932996422e-05,290.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47802734375,0.0,0.050000000745058,7.362078031292185e-05,290.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.050000000745058,9.967658115783706e-05,291.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.050000000745058,0.0004728226922452,287.0740966796875,291.1499938964844,258.75,258.1543273925781,259.6521301269531,258.7938232421875,285.4618835449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011205991031602,6.9750423214998145e-09,0.0011205922346562,-0.0172144006937742,0.0,0.0,0.0,-0.0088335862383246,60.0,-20.45918083190918,-0.0,-8.561699615938778e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.6579737067222595,0.050000000745058,0.0407819673418998,291.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.6579737067222595,0.050000000745058,0.0429453738033771,290.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.6579737067222595,0.050000000745058,0.0317193083465099,290.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.6579737067222595,0.050000000745058,0.0429453738033771,291.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.6579737067222595,0.050000000745058,0.2037143558263778,285.750244140625,291.1499938964844,258.7456359863281,258.1480407714844,278.07989501953125,284.5401916503906,285.1865234375,1.0,0.1102354452013969,0.0474727191030979,0.0474727191030979,1.0,1.0,-0.482758104801178,1.0770975222840209e-06,0.482757031917572,-0.1676948368549347,0.0,0.0,0.0,8.732083320617676,60.0,-863.0819702148438,-0.0,13.638741493225098,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
