time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453720,290.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6517159938812256,0.050000000745058,0.0451709926128387,290.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6517159938812256,0.050000000745058,0.0475672297179698,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6517159938812256,0.050000000745058,0.0351329930126667,290.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6517159938812256,0.050000000745058,0.0475672297179698,291.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6517159938812256,0.050000000745058,0.2256384491920471,284.7186584472656,291.1499938964844,258.7416381835937,258.1420593261719,280.00787353515625,290.920166015625,284.3140563964844,1.0,0.1220478191971778,0.2621484100818634,0.2621484100818634,1.0,1.0,-0.5347726345062256,0.04514866694808,0.4896239936351776,-0.139398455619812,0.0,0.0,0.0,10.877673149108888,60.0,-1467.3544921875,-0.0,18.65730857849121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0496520996094,0.6130259037017822,0.050000000745058,0.0454726293683052,290.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0496520996094,0.6130259037017822,0.050000000745058,0.0478848703205585,290.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0496520996094,0.6130259037017822,0.050000000745058,0.0353676006197929,290.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0496520996094,0.6130259037017822,0.050000000745058,0.0478848703205585,291.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0496520996094,0.6130259037017822,0.050000000745058,0.2271452099084854,283.9637145996094,291.1499938964844,258.7380065917969,258.13641357421875,280.0248107910156,291.21209716796875,283.70281982421875,1.0,0.1326350569725036,0.3074932694435119,0.3074932694435119,1.0,1.0,-0.5383475422859192,0.0636752322316169,0.4746723473072052,-0.1220109239220619,0.0,0.0,0.0,14.69974136352539,60.0,-1457.1514892578125,-0.0,22.392454147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405705009899982e-23,3.405705009899982e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,290.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5256042480469,0.5817179679870605,0.050000000745058,0.045622456818819,290.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5256042480469,0.5817179679870605,0.050000000745058,0.048042643815279,290.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5256042480469,0.5817179679870605,0.050000000745058,0.0354841314256191,290.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5256042480469,0.5817179679870605,0.050000000745058,0.048042643815279,291.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5256042480469,0.5817179679870605,0.050000000745058,0.2278936207294464,283.4700622558594,291.1499938964844,258.7347412109375,258.1310729980469,280.0194396972656,291.212158203125,283.3705749511719,1.0,0.1422603726387024,0.3505595326423645,0.3505595326423645,1.0,1.0,-0.5401192307472229,0.0846785008907318,0.4554407298564911,-0.1015531569719314,0.0,0.0,1.0,18.58776092529297,60.0,-164.65078735351562,-6589.0576171875,26.08903884887696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50408935546875,305.7428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,3890.5537109375,18000.0,0.0,0.0,0.0037713481578975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2946626543998718,0.2946641147136688,-1.4608934861826128e-06,0.0,3.827438831649488e-06,0.0,0.0,4.981283187866211,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4237365722656,297.1499938964844,293.1499938964844,0.0005519386031664,-52.43820190429688,284.447021484375,0.5571484565734863,0.050000000745058,0.0457644797861576,290.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57940673828125,0.5571484565734863,0.050000000745058,0.048192199319601,290.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94586181640625,0.5571484565734863,0.050000000745058,0.0355945937335491,290.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94586181640625,0.5571484565734863,0.050000000745058,0.048192199319601,291.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.5571484565734863,0.050000000745058,0.2286030501127243,284.0634460449219,291.1499938964844,258.7317810058594,258.1260070800781,280.0162048339844,291.2022399902344,284.8141784667969,1.0,0.150968462228775,0.3936059772968292,0.3936059772968292,1.0,1.0,-0.54179847240448,0.1084752082824707,0.4333232641220093,-0.0782594606280326,0.0,0.0,1.0,22.386749267578125,60.0,2569.574462890625,-7913.55419921875,29.71844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8243713378906,308.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,6151.8603515625,19080.0,0.0,0.0,0.0236159898340702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7875064611434937,0.7875115871429443,-5.157195118954405e-06,0.0,2.396722811681684e-05,0.0,0.0,54.61711883544922,0.0,0.0,0.0,0.4699301719665527,4.0,0.0,1.0
453960,290.4300537109375,297.1499938964844,293.1499938964844,0.0011109668994322,-100.44685363769533,287.0704345703125,0.5382619500160217,0.050000000745058,0.0459005422890186,290.93701171875,297.1499938964844,293.1499938964844,0.0008979347767308,-85.49253845214844,286.761474609375,0.5382619500160217,0.050000000745058,0.0483354814350605,290.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.5382619500160217,0.050000000745058,0.0357004217803478,290.1788330078125,297.1499938964844,293.1499938964844,0.0008529026526957,-81.20502471923828,286.3046264648437,0.5382619500160217,0.050000000745058,0.0483354814350605,291.2040100097656,297.1499938964844,293.1499938964844,0.0007133880280889,-322.1918334960937,286.4881896972656,0.5382619500160217,0.050000000745058,0.2292827069759369,285.7195739746094,291.1499938964844,258.7291259765625,258.1212463378906,280.0213623046875,291.2021789550781,286.3666076660156,1.0,0.1588054895401001,0.4375225603580475,0.4375225603580475,1.0,1.0,-0.5434072017669678,0.1339956074953079,0.4094116389751434,-0.0532019846141338,0.0,0.0,1.0,26.0300521850586,60.0,3106.09423828125,-7941.005859375,33.21892547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4534912109375,307.69500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,11409.095703125,19080.0,0.0,0.0,0.0433872528374195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0859776735305786,1.0859873294830322,-9.741737812873907e-06,0.0,4.403254570206627e-05,0.0,0.0,142.42684936523438,0.0,0.0,0.0,0.6067431569099426,4.0,0.0,1.0
454020,290.4487609863281,297.1499938964844,293.1499938964844,0.0016064958181232,-140.2618865966797,289.08917236328125,0.5238525867462158,0.050000000745058,0.0460290983319282,290.9452514648437,297.1499938964844,293.1499938964844,0.001318854978308,-121.25684356689452,288.6707458496094,0.5238525867462158,0.050000000745058,0.0484708584845066,290.4033508300781,297.1499938964844,293.1499938964844,0.0011120862327516,-75.51878356933594,288.285400390625,0.5238525867462158,0.050000000745058,0.0358004122972488,290.1974182128906,297.1499938964844,293.1499938964844,0.0012455534888431,-114.51744079589844,288.4765625,0.5238525867462158,0.050000000745058,0.0484708584845066,291.21661376953125,297.1499938964844,293.1499938964844,0.0010751420632004,-468.900146484375,288.3145751953125,0.5238525867462158,0.050000000745058,0.2299248874187469,286.93133544921875,291.1499938964844,258.726806640625,258.11676025390625,280.0343017578125,291.2123413085937,287.35174560546875,1.0,0.1658267974853515,0.4826834797859192,0.4826834797859192,1.0,1.0,-0.5449272394180298,0.1594629734754562,0.3854642510414123,-0.0281439051032066,0.0,0.0,1.0,29.47292137145996,60.0,2869.247314453125,-7769.02099609375,36.54515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3140563964844,306.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,14766.74609375,19080.0,0.0,0.0,0.0633524060249328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.235950946807861,1.2359635829925537,-1.2615676496352536e-05,0.0,6.429463974200189e-05,0.0,0.0,209.9232788085937,0.0,0.0,0.0,0.6821258664131165,4.0,0.0,1.0
454080,290.4736633300781,297.1499938964844,293.1499938964844,0.0020883970428258,-177.721923828125,290.6421203613281,0.5128189325332642,0.050000000745058,0.0461490750312805,290.9583435058594,297.1499938964844,293.1499938964844,0.0017321364721283,-155.23117065429688,290.1279296875,0.5128189325332642,0.050000000745058,0.0485971979796886,290.42596435546875,297.1499938964844,293.1499938964844,0.0016286195022985,-107.80158996582033,289.9171447753906,0.5128189325332642,0.050000000745058,0.035893727093935,290.2201232910156,297.1499938964844,293.1499938964844,0.0018013441003859,-161.43283081054688,290.1632995605469,0.5128189325332642,0.050000000745058,0.0485971979796886,291.23419189453125,297.1499938964844,293.1499938964844,0.0014295703731477,-607.72900390625,289.6918334960937,0.5128189325332642,0.050000000745058,0.2305241823196411,287.7648010253906,291.1499938964844,258.72479248046875,258.1125183105469,280.05279541015625,291.2284851074219,288.08599853515625,1.0,0.1720919609069824,0.529189944267273,0.529189944267273,1.0,1.0,-0.5463457107543945,0.1828476786613464,0.3634980618953705,-0.0051021766848862,0.0,0.0,1.0,32.686317443847656,60.0,2485.90673828125,-7582.85205078125,39.666297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4020080566406,306.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,16734.755859375,19080.0,0.0,0.0,0.0830939412117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.31574809551239,1.3157624006271362,-1.429721032764064e-05,0.0,8.432978938799351e-05,0.0,0.0,253.2641448974609,0.0,0.0,0.0,0.7222093343734741,4.0,0.0,1.0
454140,290.501708984375,297.1499938964844,293.1499938964844,0.0025311701465398,-210.77584838867188,291.9366149902344,0.5042533278465271,0.050000000745058,0.046259805560112,290.9741516113281,297.1499938964844,293.1499938964844,0.0021134081762284,-185.376708984375,291.34014892578125,0.5042533278465271,0.050000000745058,0.0487138032913208,290.4511108398437,297.1499938964844,293.1499938964844,0.0021032530348747,-136.2611083984375,291.2796936035156,0.5042533278465271,0.050000000745058,0.0359798483550548,290.2452087402344,297.1499938964844,293.1499938964844,0.0023130159825086,-202.866928100586,291.5762634277344,0.5042533278465271,0.050000000745058,0.0487138032913208,291.25469970703125,297.1499938964844,293.1499938964844,0.001754397409968,-730.0089111328125,290.8290100097656,0.5042533278465271,0.050000000745058,0.2310773134231567,288.4306640625,291.1499938964844,258.7230529785156,258.1085205078125,279.84423828125,291.2481994628906,288.6987609863281,1.0,0.1776631474494934,0.5495582818984985,0.5495582818984985,1.0,1.0,-0.5476548671722412,0.1930528432130813,0.354602038860321,0.0048803933896124,0.0,0.0,1.0,35.65105056762695,60.0,2094.41357421875,-7502.11962890625,42.56404495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7007751464844,305.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17825.462890625,19080.0,0.0,0.0,0.1023371964693069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3579493761062622,1.3579646348953247,-1.5229054042720236e-05,0.0,0.0001038592454278,0.0,0.0,278.4238586425781,0.0,0.0,0.0,0.7433925867080688,4.0,0.0,1.0
454200,290.53106689453125,297.1499938964844,293.1499938964844,0.0029417877085506,-240.34280395507807,293.0462341308594,0.4974408745765686,0.050000000745058,0.0463612005114555,290.9914245605469,297.1499938964844,293.1499938964844,0.0024663635995239,-212.38172912597656,292.3780822753906,0.4974408745765686,0.050000000745058,0.0488205775618553,290.4775085449219,297.1499938964844,293.1499938964844,0.0025417734868824,-161.64700317382812,292.4483947753906,0.4974408745765686,0.050000000745058,0.0360587127506732,290.2714538574219,297.1499938964844,293.1499938964844,0.0027875646483153,-239.92056274414065,292.7910461425781,0.4974408745765686,0.050000000745058,0.0488205775618553,291.2768859863281,297.1499938964844,293.1499938964844,0.0020519830286502,-838.37548828125,291.7962951660156,0.4974408745765686,0.050000000745058,0.2315838038921356,288.9865417480469,291.1499938964844,258.7215881347656,258.1047668457031,279.6378479003906,291.2699279785156,289.20928955078125,1.0,0.1826033592224121,0.55815190076828,0.55815190076828,1.0,1.0,-0.5488536953926086,0.1969199627637863,0.3519337177276611,0.0086106518283486,0.0,0.0,1.0,38.365570068359375,60.0,1731.1494140625,-7438.81640625,45.23101425170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.188232421875,304.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18415.1171875,20160.0,0.0,0.0,0.1209041327238082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380226731300354,1.3802424669265747,-1.5732821339042857e-05,0.0,0.0001227023167302,0.0,0.0,292.3526916503906,0.0,0.0,0.0,0.7695716619491577,4.0,0.0,1.0
454260,290.56060791015625,297.1499938964844,293.1499938964844,0.003327859332785,-267.2190856933594,294.0096740722656,0.4918633997440338,0.050000000745058,0.0464533902704715,291.00933837890625,297.1499938964844,293.1499938964844,0.0027967973146587,-236.9661407470703,293.2777099609375,0.4918633997440338,0.050000000745058,0.0489176586270332,290.5042724609375,297.1499938964844,293.1499938964844,0.0029515917412936,-184.6337738037109,293.4629821777344,0.4918633997440338,0.050000000745058,0.036130417138338,290.2980041503906,297.1499938964844,293.1499938964844,0.0032334455754607,-273.54644775390625,293.84832763671875,0.4918633997440338,0.050000000745058,0.0489176586270332,291.2997741699219,297.1499938964844,293.1499938964844,0.0023275788407772,-936.072998046875,292.6286315917969,0.4918633997440338,0.050000000745058,0.2320443093776703,289.453857421875,291.1499938964844,258.72039794921875,258.10125732421875,279.49591064453125,291.29266357421875,289.6446533203125,1.0,0.1869718730449676,0.5645846724510193,0.5645846724510193,1.0,1.0,-0.5499436855316162,0.1997661143541336,0.3501775562763214,0.0113813076168298,0.0,0.0,1.0,40.83406066894531,60.0,1435.067626953125,-7414.9775390625,47.66630935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.850341796875,304.6011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19469.6875,20160.0,0.0,0.0,0.1385723054409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191970825195312,1.4192136526107788,-1.663378679950256e-05,0.0,0.0001406332739861,0.0,0.0,317.8221130371094,0.0,0.0,0.0,0.7758721113204956,4.0,0.0,1.0
454320,290.5897216796875,297.1499938964844,293.1499938964844,0.003692811820656,-291.6923828125,294.8620910644531,0.4871596097946167,0.050000000745058,0.0465366877615451,291.0272827148437,297.1499938964844,293.1499938964844,0.0031070197001099,-259.3815612792969,294.0729064941406,0.4871596097946167,0.050000000745058,0.0490053743124008,290.5308532714844,297.1499938964844,293.1499938964844,0.0033365027047693,-205.50173950195312,294.3601379394531,0.4871596097946167,0.050000000745058,0.0361951999366283,290.3243408203125,297.1499938964844,293.1499938964844,0.0036552620586007,-304.1397705078125,294.78515625,0.4871596097946167,0.050000000745058,0.0490053743124008,291.3227844238281,297.1499938964844,293.1499938964844,0.002583144698292,-1024.3033447265625,293.359619140625,0.4871596097946167,0.050000000745058,0.2324603945016861,289.8587646484375,291.1499938964844,258.7194519042969,258.0979309082031,279.3976745605469,291.315673828125,290.0252990722656,1.0,0.1908258944749832,0.5694571137428284,0.5694571137428284,1.0,1.0,-0.55092853307724,0.2019025683403015,0.3490259349346161,0.013500278815627,0.0,0.0,1.0,43.06483459472656,48.0,1198.188232421875,-7408.4501953125,49.87527084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6736755371094,304.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,19799.95703125,20160.0,0.0,0.0,0.1551392376422882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311834573745728,1.431200385093689,-1.6915948435780592e-05,0.0,0.0001574466004967,0.0,0.0,325.9432983398437,0.0,0.0,0.0,0.7818780541419983,4.0,0.0,1.0
454380,290.61798095703125,297.1499938964844,293.1499938964844,0.0040380083955824,-313.9377136230469,295.6250305175781,0.4849596917629242,0.050000000745058,0.0465768985450267,291.04498291015625,297.1499938964844,293.1499938964844,0.0033979269210249,-279.78338623046875,294.7839660644531,0.4849596917629242,0.050000000745058,0.0490477196872234,290.55694580078125,297.1499938964844,293.1499938964844,0.0036984884645789,-224.4273681640625,295.162353515625,0.4849596917629242,0.050000000745058,0.0362264774739742,290.35009765625,297.1499938964844,293.1499938964844,0.0040556350722908,-331.9641418457031,295.6247253417969,0.4849596917629242,0.050000000745058,0.0490477196872234,291.3454895019531,297.1499938964844,293.1499938964844,0.0028194966726005,-1103.8497314453125,294.0091857910156,0.4849596917629242,0.050000000745058,0.2326612621545791,290.21368408203125,291.1499938964844,258.71875,258.0948486328125,279.3294372558594,291.3385314941406,290.3604736328125,1.0,0.192340150475502,0.5732122659683228,0.5732122659683228,1.0,1.0,-0.5514040589332581,0.203383669257164,0.3480203747749328,0.0151590416207909,0.0,0.0,1.0,44.143741607666016,48.0,1013.8172607421876,-7426.4052734375,50.94606399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.64190673828125,304.4071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,19972.55078125,20160.0,0.0,0.0,0.1704629361629486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374077320098877,1.4374247789382937,-1.7063404811779037e-05,0.0,0.0001729982177494,0.0,0.0,330.2144470214844,0.0,0.0,0.0,0.7849962115287781,4.0,0.0,1.0
454440,290.6451416015625,297.1499938964844,293.1499938964844,0.0043684560805559,-334.3656616210937,296.3157653808594,0.4846111536026001,0.050000000745058,0.0465833209455013,291.0621337890625,297.1499938964844,293.1499938964844,0.003673740895465,-298.5488586425781,295.4271850585937,0.4846111536026001,0.050000000745058,0.0490544773638248,290.582275390625,297.1499938964844,293.1499938964844,0.0040435716509819,-241.7901763916016,295.88787841796875,0.4846111536026001,0.050000000745058,0.0362314693629741,290.3750305175781,297.1499938964844,293.1499938964844,0.0044406512752175,-357.5179748535156,296.385498046875,0.4846111536026001,0.050000000745058,0.0490544773638248,291.3676147460937,297.1499938964844,293.1499938964844,0.0030403505079448,-1176.3875732421875,294.5932312011719,0.4846111536026001,0.050000000745058,0.2326933294534683,290.5289001464844,291.1499938964844,258.7182922363281,258.0919494628906,279.2818603515625,291.36083984375,290.6608581542969,1.0,0.192469522356987,0.576167106628418,0.576167106628418,1.0,1.0,-0.5514799952507019,0.2043904364109039,0.3470895290374756,0.0164966341108083,0.0,0.0,1.0,44.31916809082031,36.0,875.6541748046875,-7469.1630859375,51.11983871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73779296875,304.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,20062.544921875,20160.0,0.0,0.0,0.1844435632228851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440642476081848,1.4406596422195437,-1.7140289855888113e-05,0.0,0.0001871867716545,0.0,0.0,332.4488220214844,0.0,0.0,0.0,0.7866166830062866,4.0,0.0,1.0
454500,290.6711730957031,297.1499938964844,293.1499938964844,0.0046860254369676,-353.1146240234375,296.9485168457031,0.4857500195503235,0.050000000745058,0.0465623810887336,291.0787048339844,297.1499938964844,293.1499938964844,0.0039360807277262,-315.8036499023437,296.016357421875,0.4857500195503235,0.050000000745058,0.0490324273705482,290.6064453125,297.1499938964844,293.1499938964844,0.004374454729259,-257.7406005859375,296.5524597167969,0.4857500195503235,0.050000000745058,0.0362151861190795,290.3990478515625,297.1499938964844,293.1499938964844,0.0048128613270819,-380.9845275878906,297.082763671875,0.4857500195503235,0.050000000745058,0.0490324273705482,291.3890075683594,297.1499938964844,293.1499938964844,0.0032471942249685,-1242.5289306640625,295.12548828125,0.4857500195503235,0.050000000745058,0.2325887382030487,290.81463623046875,291.1499938964844,258.7180480957031,258.0892028808594,279.2485656738281,291.3824768066406,290.9359741210937,1.0,0.1913608014583587,0.5785486698150635,0.5785486698150635,1.0,1.0,-0.5512324571609497,0.2050458192825317,0.3461866378784179,0.0176104120910167,0.0,0.0,1.0,43.76319885253906,36.0,776.5721435546875,-7534.935546875,50.5667610168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9437255859375,304.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.34765625,21240.0,0.0,0.0,0.1970183998346328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423218965530396,1.4423390626907349,-1.718027488095686e-05,0.0,0.0001999486266868,0.0,0.0,333.6128234863281,0.0,0.0,0.0,0.8024579286575317,4.0,0.0,1.0
454560,290.696044921875,297.1499938964844,293.1499938964844,0.0049917669966816,-370.2456359863281,297.5346984863281,0.488211452960968,0.050000000745058,0.0465176925063133,291.09454345703125,297.1499938964844,293.1499938964844,0.0041861850768327,-331.62060546875,296.56280517578125,0.488211452960968,0.050000000745058,0.0489853732287883,290.62939453125,297.1499938964844,293.1499938964844,0.0046930499374866,-272.3671264648437,297.16851806640625,0.488211452960968,0.050000000745058,0.0361804291605949,290.4221496582031,297.1499938964844,293.1499938964844,0.0051743360236287,-402.4926452636719,297.72882080078125,0.488211452960968,0.050000000745058,0.0489853732287883,291.4095764160156,297.1499938964844,293.1499938964844,0.0034412879031151,-1302.67919921875,295.6173400878906,0.488211452960968,0.050000000745058,0.2323655188083648,291.080078125,291.1499938964844,258.7179870605469,258.086669921875,279.2251892089844,291.4033203125,291.1953430175781,1.0,0.1891593337059021,0.5805215835571289,0.5805215835571289,1.0,1.0,-0.5507041811943054,0.2054321765899658,0.3452720046043396,0.0185672137886285,0.0,0.0,1.0,42.572357177734375,25.0,714.5075073242188,-7634.294921875,49.3843879699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2402648925781,304.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,20883.548828125,21240.0,0.0,0.0,0.2081823647022247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469823956489563,1.469841718673706,-1.7841706721810624e-05,0.0,0.0002112786314683,0.0,0.0,353.06304931640625,0.0,0.0,0.0,0.8029574751853943,4.0,0.0,1.0
454620,290.7198181152344,297.1499938964844,293.1499938964844,0.0052867140620946,-385.8078308105469,298.083984375,0.4917427003383636,0.050000000745058,0.0464554615318775,291.1097106933594,297.1499938964844,293.1499938964844,0.0044247484765946,-346.01776123046875,297.0760803222656,0.4917427003383636,0.050000000745058,0.0489198379218578,290.651123046875,297.1499938964844,293.1499938964844,0.0050004539079964,-285.7049560546875,297.7461242675781,0.4917427003383636,0.050000000745058,0.0361320227384567,290.4440612792969,297.1499938964844,293.1499938964844,0.0055266572162508,-422.1235961914063,298.3344116210937,0.4917427003383636,0.050000000745058,0.0489198379218578,291.4292907714844,297.1499938964844,293.1499938964844,0.0036233968567103,-1356.9820556640625,296.0785827636719,0.4917427003383636,0.050000000745058,0.2320546358823776,291.3344116210937,291.1499938964844,258.7181701660156,258.08428955078125,279.208740234375,291.4232788085937,291.44586181640625,1.0,0.1861423403024673,0.582202136516571,0.582202136516571,1.0,1.0,-0.549968421459198,0.2056232094764709,0.3443452417850494,0.0194146391004323,0.0,0.0,0.9626727104187012,40.9124641418457,25.0,674.6279907226562,-7734.14453125,47.74018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.61151123046875,305.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21306.052734375,21240.0,0.0,0.0,0.217928797006607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4664772748947144,1.466495156288147,-1.787758264981676e-05,0.0,0.0002211700339103,0.0,0.0,352.2125549316406,0.0,0.0,0.0,0.8007279634475708,4.0,0.0,1.0
454680,290.7422790527344,297.1499938964844,293.1499938964844,0.0055728727020323,-399.9965515136719,298.60174560546875,0.4963847994804382,0.050000000745058,0.0463780239224433,291.1241760253906,297.1499938964844,293.1499938964844,0.0046533336862921,-359.1546936035156,297.56072998046875,0.4963847994804382,0.050000000745058,0.0488382913172245,290.67169189453125,297.1499938964844,293.1499938964844,0.0052986955270171,-297.9020690917969,298.29052734375,0.4963847994804382,0.050000000745058,0.0360717959702014,290.4647521972656,297.1499938964844,293.1499938964844,0.0058722090907394,-440.1028747558594,298.90509033203125,0.4963847994804382,0.050000000745058,0.0488382913172245,291.4480895996094,297.1499938964844,293.1499938964844,0.0037949653342366,-1406.1224365234375,296.5137634277344,0.4963847994804382,0.050000000745058,0.2316678315401077,291.5799865722656,291.1499938964844,258.718505859375,258.08203125,279.1971740722656,291.4423522949219,291.687744140625,1.0,0.1823385655879974,0.5836739540100098,0.5836739540100098,1.0,1.0,-0.5490529537200928,0.2056615650653839,0.3433913588523865,0.0201850328594446,0.0,0.0,0.9093979597091676,38.846168518066406,25.0,646.7195434570312,-7831.03271484375,45.69949722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0437316894531,305.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,21935.638671875,21240.0,0.0,0.0,0.2262599319219589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331392049789429,1.4331566095352173,-1.743294888001401e-05,0.0,0.0002296250750077,0.0,0.0,333.39654541015625,0.0,0.0,0.0,0.7842878103256226,4.0,0.0,1.0
454740,290.76348876953125,297.1499938964844,293.1499938964844,0.0058559328317642,-413.241943359375,299.09130859375,0.5002843737602234,0.050000000745058,0.0463173426687717,291.1379699707031,297.1499938964844,293.1499938964844,0.0048765325918793,-371.4146728515625,298.01959228515625,0.5002843737602234,0.050000000745058,0.0487743914127349,290.691162109375,297.1499938964844,293.1499938964844,0.0055932877585291,-309.2860107421875,298.8050231933594,0.5002843737602234,0.050000000745058,0.0360246002674102,290.4842834472656,297.1499938964844,293.1499938964844,0.0062173749320209,-456.9161376953125,299.4445495605469,0.5002843737602234,0.050000000745058,0.0487743914127349,291.466064453125,297.1499938964844,293.1499938964844,0.0039598117582499,-1451.6600341796875,296.9254150390625,0.5002843737602234,0.050000000745058,0.2313647121191024,291.81689453125,291.1499938964844,258.7190246582031,258.0799255371094,279.1888732910156,291.4605712890625,291.9207763671875,1.0,0.1795648783445358,0.5849860906600952,0.5849860906600952,1.0,1.0,-0.5483354330062866,0.2057133913040161,0.3426220715045929,0.0209133308380842,0.0,0.0,0.8411921262741089,37.228057861328125,25.0,623.0278930664062,-7918.5615234375,44.1059799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52490234375,306.13818359375,278.1499938964844,0.0,18000.0,313.1499938964844,22771.69921875,21240.0,0.0,0.0,0.2331866174936294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3622959852218628,1.3623123168945312,-1.6419442545156926e-05,0.0,0.0002366547851124,0.0,0.0,294.5998229980469,0.0,0.0,0.0,0.7499510645866394,4.0,0.0,1.0
454800,290.7835388183594,297.1499938964844,293.1499938964844,0.0061378865502774,-425.7345886230469,299.5548400878906,0.5037752389907837,0.050000000745058,0.046266496181488,291.1511535644531,297.1499938964844,293.1499938964844,0.0050960006192326,-382.9758911132813,298.454345703125,0.5037752389907837,0.050000000745058,0.0487208478152751,290.7095947265625,297.1499938964844,293.1499938964844,0.0058865351602435,-320.01971435546875,299.2920227050781,0.5037752389907837,0.050000000745058,0.0359850525856018,290.502685546875,297.1499938964844,293.1499938964844,0.0065648164600133,-472.793701171875,299.9554138183594,0.5037752389907837,0.050000000745058,0.0487208478152751,291.4831848144531,297.1499938964844,293.1499938964844,0.0041193165816366,-1494.3309326171875,297.31494140625,0.5037752389907837,0.050000000745058,0.2311107367277145,292.04376220703125,291.1499938964844,258.7196960449219,258.0779724121094,279.1829833984375,291.4779663085937,292.1420288085937,1.0,0.1770817637443542,0.5861831903457642,0.5861831903457642,1.0,1.0,-0.5477343797683716,0.2057631015777588,0.3419712483882904,0.0216134320944547,0.0,0.0,0.7588577270507812,35.87303924560547,25.0,593.0392456054688,-7972.8701171875,42.77460861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0451965332031,306.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,23923.90625,20160.0,0.0,0.0,0.2387195825576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2366806268692017,1.2366952896118164,-1.4697518963657784e-05,0.0,0.000242270034505,0.0,0.0,233.46539306640625,0.0,0.0,0.0,0.6755910515785217,4.0,0.0,1.0
454860,290.802490234375,297.1499938964844,293.1499938964844,0.0064214002341032,-437.80267333984375,299.9925231933594,0.5070423483848572,0.050000000745058,0.0462217889726161,291.1636657714844,297.1499938964844,293.1499938964844,0.0053133992478251,-394.1118774414063,298.8642272949219,0.5070423483848572,0.050000000745058,0.0486737713217735,290.7269897460937,297.1499938964844,293.1499938964844,0.006181004922837,-330.3529968261719,299.7518005371094,0.5070423483848572,0.050000000745058,0.0359502807259559,290.52001953125,297.1499938964844,293.1499938964844,0.0069179469719529,-488.1135864257813,300.4384460449219,0.5070423483848572,0.050000000745058,0.0486737713217735,291.4994506835937,297.1499938964844,293.1499938964844,0.0042746057733893,-1535.162841796875,297.6806335449219,0.5070423483848572,0.050000000745058,0.2308874130249023,292.2537841796875,291.1499938964844,258.72052001953125,258.0761108398437,279.1787109375,291.4945068359375,292.34033203125,1.0,0.1748685538768768,0.5872926712036133,0.5872926712036133,0.999912440776825,1.0,-0.5472058057785034,0.2058062106370926,0.3413995802402496,0.022293072193861,0.0,0.0,0.6641355752944946,34.68225860595703,25.0,533.1193237304688,-7933.646484375,41.606910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.602294921875,306.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,24328.345703125,20160.0,0.0,0.0,0.2428076267242431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0234907865524292,1.0235027074813845,-1.1862981409649365e-05,0.0,0.0002464188728481,0.0,0.0,149.00558471679688,0.0,0.0,0.0,0.5921974182128906,4.0,0.0,1.0
454920,290.8203125,297.1499938964844,293.1499938964844,0.0067186211235821,-450.44384765625,300.40185546875,0.5100950598716736,0.050000000745058,0.0461823903024196,291.1755676269531,297.1499938964844,293.1499938964844,0.0055377078242599,-405.7276306152344,299.2445373535156,0.5100950598716736,0.050000000745058,0.0486322827637195,290.7434387207031,297.1499938964844,293.1499938964844,0.006488521117717,-341.0572204589844,300.1815490722656,0.5100950598716736,0.050000000745058,0.0359196364879608,290.536376953125,297.1499938964844,293.1499938964844,0.0072911526076495,-504.0030822753906,300.89208984375,0.5100950598716736,0.050000000745058,0.0486322827637195,291.5149230957031,297.1499938964844,293.1499938964844,0.004432285670191,-1577.6878662109375,298.015625,0.5100950598716736,0.050000000745058,0.2306906133890152,292.4295349121094,291.1499938964844,258.72149658203125,258.0743713378906,279.17559814453125,291.5102233886719,292.49493408203125,1.0,0.1728934049606323,0.5883367657661438,0.5883367657661438,0.9998249411582948,1.0,-0.5467399954795837,0.2058462798595428,0.3408937156200409,0.0229575857520103,0.0,0.0,0.5610092878341675,33.633514404296875,25.0,424.7843017578125,-7768.568359375,40.58026885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1997375488281,306.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,24829.978515625,20160.0,0.0,0.0,0.2453386187553405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7782174944877625,0.7782267928123474,-9.292924914916512e-06,0.0,0.0002489875187166,0.0,0.0,82.67447662353516,0.0,0.0,0.0,0.4915633201599121,4.0,0.0,1.0
454980,290.8370361328125,297.1499938964844,293.1499938964844,0.0070458659902215,-464.9324340820313,300.7799072265625,0.5129410624504089,0.050000000745058,0.0461475886404514,291.1867980957031,297.1499938964844,293.1499938964844,0.0057801525108516,-418.9605712890625,299.58935546875,0.5129410624504089,0.050000000745058,0.0485956333577632,290.7588806152344,297.1499938964844,293.1499938964844,0.00682476721704,-353.11083984375,300.5782165527344,0.5129410624504089,0.050000000745058,0.0358925685286521,290.55145263671875,297.1499938964844,293.1499938964844,0.0077066039666533,-522.0087280273438,301.31573486328125,0.5129410624504089,0.050000000745058,0.0485956333577632,291.5295104980469,297.1499938964844,293.1499938964844,0.004600082989782,-1626.2755126953125,298.3107604980469,0.5129410624504089,0.050000000745058,0.2305167615413665,292.54644775390625,291.1499938964844,258.7225952148437,258.0727233886719,279.1733093261719,291.52508544921875,292.5758056640625,1.0,0.1711288690567016,0.5893285274505615,0.5893285274505615,0.9997373819351196,1.0,-0.5463285446166992,0.2058854401111602,0.3404431045055389,0.0236103050410747,0.0,0.0,0.4557996988296509,32.70773696899414,25.0,236.35089111328125,-7410.5615234375,39.67538070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.848388671875,306.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,24263.17578125,20160.0,0.0,0.0,0.2461126148700714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5414343476295471,0.5414416193962097,-7.267518867593026e-06,0.0,0.0002497730019968,0.0,0.0,41.43332290649414,0.0,0.0,0.0,0.4062719941139221,4.0,0.0,1.0
455040,290.85260009765625,297.1499938964844,293.1499938964844,0.0074317120015621,-483.2403869628906,301.1234741210937,0.515588104724884,0.050000000745058,0.0461167730391025,291.1972961425781,297.1499938964844,293.1499938964844,0.0060601592995226,-435.5929260253906,299.8907470703125,0.515588104724884,0.050000000745058,0.0485631823539733,290.7732849121094,297.1499938964844,293.1499938964844,0.007217404898256,-368.0373840332031,300.938232421875,0.515588104724884,0.050000000745058,0.0358686000108718,290.5632629394531,297.1499938964844,293.1499938964844,0.00820720102638,-544.6602172851562,301.7136535644531,0.515588104724884,0.050000000745058,0.0485631823539733,291.54302978515625,297.1499938964844,293.1499938964844,0.0047913310118019,-1687.8748779296875,298.5531311035156,0.515588104724884,0.050000000745058,0.2303628325462341,292.5680847167969,291.1499938964844,258.72381591796875,258.0711364746094,279.17156982421875,291.5389404296875,292.5442810058594,1.0,0.1695506274700164,0.5902739763259888,0.5902739763259888,0.9996498227119446,1.0,-0.545964241027832,0.2059238106012344,0.3400404155254364,0.024252125993371,0.0,0.0,0.3584637343883514,31.88862609863281,25.0,-43.38018035888672,-6877.5810546875,38.87581634521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56158447265625,306.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,23050.880859375,20160.0,0.0,0.0,0.244882196187973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3638375997543335,0.3638436496257782,-6.046566340955906e-06,0.0,0.000248524302151,0.0,0.0,21.691062927246094,0.0,0.0,0.0,0.3496464788913727,4.0,0.0,1.0
455100,290.8669738769531,297.1499938964844,293.1499938964844,0.0079078208655118,-507.0968017578125,301.43438720703125,0.5180431604385376,0.050000000745058,0.0460894368588924,291.2069396972656,297.1499938964844,293.1499938964844,0.0063979956321418,-457.2119445800781,300.1460266113281,0.5180431604385376,0.050000000745058,0.0485343970358371,290.78662109375,297.1499938964844,293.1499938964844,0.0076973419636487,-387.1861572265625,301.26336669921875,0.5180431604385376,0.050000000745058,0.0358473397791385,290.5720520019531,297.1499938964844,293.1499938964844,0.0088352113962173,-573.8397827148438,302.0902404785156,0.5180431604385376,0.050000000745058,0.0485343970358371,291.5553283691406,297.1499938964844,293.1499938964844,0.0050192833878099,-1768.784423828125,298.7350158691406,0.5180431604385376,0.050000000745058,0.2302262783050537,292.4633483886719,291.1499938964844,258.7251281738281,258.06964111328125,279.1701354980469,291.5516357421875,292.3797607421875,1.0,0.1681379526853561,0.5911736488342285,0.5911736488342285,0.9995622634887696,1.0,-0.5456410646438599,0.2059601247310638,0.3396809101104736,0.024882074445486,0.0,0.0,0.2806529104709625,31.16259002685547,25.0,-372.7632751464844,-6297.36669921875,38.16794204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3442687988281,305.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,21848.0859375,19080.0,0.0,0.0,0.2414597272872924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2535427808761596,0.2535481750965118,-5.399313977250131e-06,0.0,0.000245050934609,0.0,0.0,13.000899314880373,0.0,0.0,0.0,0.3042273819446563,4.0,0.0,1.0
455160,290.8800964355469,297.1499938964844,293.1499938964844,0.0084964726120233,-536.8922119140625,301.72393798828125,0.5203145742416382,0.050000000745058,0.0460651405155658,291.2156677246094,297.1499938964844,293.1499938964844,0.0068056117743253,-484.226806640625,300.3651733398437,0.5203145742416382,0.050000000745058,0.0485088117420673,290.798828125,297.1499938964844,293.1499938964844,0.0082869967445731,-410.8953247070313,301.5655822753906,0.5203145742416382,0.050000000745058,0.0358284413814544,290.5785522460937,297.1499938964844,293.1499938964844,0.0096273869276046,-609.9771118164062,302.4574584960937,0.5203145742416382,0.050000000745058,0.0485088117420673,291.5662536621094,297.1499938964844,293.1499938964844,0.0052903713658452,-1870.8145751953125,298.8646240234375,0.5203145742416382,0.050000000745058,0.230104923248291,292.2324523925781,291.1499938964844,258.7265625,258.0682373046875,279.1688842773437,291.5629577636719,292.0986328125,1.0,0.1668723076581955,0.5920241475105286,0.5920241475105286,0.9993468523025512,1.0,-0.5453538298606873,0.2059939205646515,0.3393598794937134,0.0254996307194232,0.0,0.0,0.2309330850839615,30.51786422729492,25.0,-680.5817260742188,-5796.6904296875,37.53999328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18768310546875,305.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20092.67578125,19080.0,0.0,0.0,0.2358057349920272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1898382306098938,0.1898430734872818,-4.847080163017381e-06,0.0,0.0002393128525,0.0,0.0,8.589292526245117,0.0,0.0,0.0,0.2972165048122406,4.0,0.0,1.0
455220,290.89208984375,297.1499938964844,293.1499938964844,0.0091954609379172,-570.8837890625,302.0100402832031,0.5224108695983887,0.050000000745058,0.046043511480093,291.2235107421875,297.1499938964844,293.1499938964844,0.0072767133824527,-515.1272583007812,300.5694580078125,0.5224108695983887,0.050000000745058,0.0484860353171825,290.8099365234375,297.1499938964844,293.1499938964844,0.0089855082333087,-437.8607482910156,301.8637390136719,0.5224108695983887,0.050000000745058,0.0358116216957569,290.5832824707031,297.1499938964844,293.1499938964844,0.0105952285230159,-651.0899658203125,302.8318786621094,0.5224108695983887,0.050000000745058,0.0484860353171825,291.57586669921875,297.1499938964844,293.1499938964844,0.0055979448370635,-1988.3951416015625,298.96661376953125,0.5224108695983887,0.050000000745058,0.2299968749284744,291.9154968261719,291.1499938964844,258.7280578613281,258.0668334960937,279.16778564453125,291.572998046875,291.7655944824219,1.0,0.1657376438379287,0.5928305387496948,0.5928305387496948,0.999131441116333,1.0,-0.5450981259346008,0.2060240656137466,0.339074045419693,0.0261033196002244,0.0,0.0,0.2113477736711502,29.94449043273925,25.0,-843.8316650390625,-5597.73876953125,36.98204803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,19549.19921875,19080.0,0.0,0.0,0.2279308438301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1637501418590545,0.1637548208236694,-4.671004717238247e-06,0.0,0.0002313208242412,0.0,0.0,7.093009471893311,0.0,0.0,0.0,0.2899287939071655,4.0,0.0,1.0
455280,290.9031982421875,297.1499938964844,293.1499938964844,0.0099678775295615,-605.17626953125,302.3120422363281,0.5243414044380188,0.050000000745058,0.0460242293775081,291.23065185546875,297.1499938964844,293.1499938964844,0.0077823908068239,-546.4322509765625,300.7875061035156,0.5243414044380188,0.050000000745058,0.0484657324850559,290.8201904296875,297.1499938964844,293.1499938964844,0.0097587276250123,-465.1056213378906,302.17852783203125,0.5243414044380188,0.050000000745058,0.0357966236770153,290.5866394042969,297.1499938964844,293.1499938964844,0.0117077371105551,-692.7476196289062,303.2279357910156,0.5243414044380188,0.050000000745058,0.0484657324850559,291.5844421386719,297.1499938964844,293.1499938964844,0.0059208166785538,-2108.244384765625,299.07965087890625,0.5243414044380188,0.050000000745058,0.2299005687236786,291.5964660644531,291.1499938964844,258.7296447753906,258.0655212402344,279.1668395996094,291.5818786621094,291.4665832519531,1.0,0.1647197008132934,0.5935990214347839,0.5935990214347839,0.9989160299301147,1.0,-0.544870138168335,0.2060516923666,0.3388184607028961,0.026693657040596,0.0,0.0,0.2136905491352081,29.433818817138672,25.0,-833.140625,-5647.29833984375,36.48551559448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96795654296875,305.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,19263.01953125,19080.0,0.0,0.0,0.2182878255844116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1574555784463882,0.1574601680040359,-4.5942369979457e-06,0.0,0.0002215343847637,0.0,0.0,6.69942045211792,0.0,0.0,0.0,0.2874268889427185,4.0,0.0,1.0
455340,290.91363525390625,297.1499938964844,293.1499938964844,0.0107767060399055,-636.77978515625,302.6374206542969,0.5261155962944031,0.050000000745058,0.0460070185363292,291.2373046875,297.1499938964844,293.1499938964844,0.0082940198481082,-575.3284301757812,301.0350341796875,0.5261155962944031,0.050000000745058,0.0484476052224636,290.82977294921875,297.1499938964844,293.1499938964844,0.0105721540749073,-490.3239135742188,302.51812744140625,0.5261155962944031,0.050000000745058,0.0357832349836826,290.5889892578125,297.1499938964844,293.1499938964844,0.0129302609711885,-731.5314331054688,303.6480712890625,0.5261155962944031,0.050000000745058,0.0484476052224636,291.59228515625,297.1499938964844,293.1499938964844,0.0062371110543608,-2218.754638671875,299.22833251953125,0.5261155962944031,0.050000000745058,0.2298145890235901,291.3402099609375,291.1499938964844,258.73126220703125,258.064208984375,279.166015625,291.5899353027344,291.24786376953125,1.0,0.1638060510158538,0.5943377017974854,0.5943377017974854,0.9987006187438964,1.0,-0.5446666479110718,0.206078752875328,0.3385879099369049,0.0272717718034982,0.0,0.0,0.2270977050065994,28.97846984863281,25.0,-693.479248046875,-5845.064453125,36.043087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7887878417969,306.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19112.375,19080.0,0.0,0.0,0.2076040506362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1619510948657989,0.1619556546211242,-4.568744316202356e-06,0.0,0.0002106917236233,0.0,0.0,6.861564159393311,0.0,0.0,0.0,0.2874443233013153,4.0,0.0,1.0
455400,290.92364501953125,297.1499938964844,293.1499938964844,0.0116029577329754,-664.5415649414062,302.9827880859375,0.5277434587478638,0.050000000745058,0.0459916330873966,291.2436828613281,297.1499938964844,293.1499938964844,0.0087999021634459,-600.7998657226562,301.3122253417969,0.5277434587478638,0.050000000745058,0.0484314039349556,290.83892822265625,297.1499938964844,293.1499938964844,0.0114085040986537,-512.6137084960938,302.8791198730469,0.5277434587478638,0.050000000745058,0.0357712693512439,290.5906066894531,297.1499938964844,293.1499938964844,0.0142483338713645,-766.1007690429688,304.0858764648437,0.5277434587478638,0.050000000745058,0.0484314039349556,291.5997009277344,297.1499938964844,293.1499938964844,0.0065406444482505,-2316.24072265625,299.41705322265625,0.5277434587478638,0.050000000745058,0.2297377288341522,291.1699523925781,291.1499938964844,258.7329406738281,258.0629272460937,279.16534423828125,291.5974426269531,291.116455078125,1.0,0.1629853695631027,0.5950543880462646,0.5950543880462646,0.9984852075576782,1.0,-0.5444847941398621,0.2061072587966919,0.3383775353431701,0.0278386883437633,0.0,0.0,0.2432772815227508,28.571889877319336,25.0,-493.2818908691406,-6096.79736328125,35.64828872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.483642578125,306.9512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,19036.998046875,18000.0,0.0,0.0,0.1966587156057357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1713524758815765,0.1713570356369018,-4.570114015223226e-06,0.0,0.0001995835918933,0.0,0.0,7.281280994415283,0.0,0.0,0.0,0.273701012134552,4.0,0.0,1.0
455460,290.9335021972656,297.1499938964844,293.1499938964844,0.0124360211193561,-688.477294921875,303.3399353027344,0.5327322483062744,0.050000000745058,0.0459466986358165,291.2500305175781,297.1499938964844,293.1499938964844,0.0092915641143918,-622.7785034179688,301.61041259765625,0.5327322483062744,0.050000000745058,0.0483840852975845,290.8479309082031,297.1499938964844,293.1499938964844,0.0122577454894781,-531.9598999023438,303.2528991699219,0.5327322483062744,0.050000000745058,0.0357363186776638,290.5971984863281,297.1499938964844,293.1499938964844,0.0226553585380315,-980.4793090820312,304.1045227050781,0.5902609825134277,0.0790947824716568,0.0622224956750869,291.6070251464844,297.1499938964844,293.1499938964844,0.0068238079547882,-2399.657470703125,299.636474609375,0.5327322483062744,0.050000000745058,0.2295132726430893,291.0751342773437,291.1499938964844,258.73468017578125,258.0616455078125,279.159423828125,291.60479736328125,291.0440979003906,1.0,0.1624774783849716,0.5951259136199951,0.5951259136199951,0.99826979637146,1.0,-0.5623920559883118,0.2131058275699615,0.3492861986160278,0.0291564799845218,0.0,0.0,0.2580509483814239,27.49565696716309,25.0,-339.4913330078125,-6361.962890625,36.42510223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.025390625,307.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.6875,18000.0,0.0,0.0,0.1860091239213943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1771506816148758,0.1771550476551056,-4.360790171631379e-06,0.0,0.0001887756079668,0.0,0.0,7.204449653625488,0.0,0.0,0.0,0.2830858528614044,4.0,0.0,1.0
