time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455520,290.9433288574219,297.1499938964844,293.1499938964844,0.0133351804688572,-711.564697265625,303.7005310058594,0.5409159660339355,0.050000000745058,0.04587934166193,291.25640869140625,297.1499938964844,293.1499938964844,0.0098022930324077,-643.9540405273438,301.9148864746094,0.5409159660339355,0.050000000745058,0.0483131594955921,290.8570251464844,297.1499938964844,293.1499938964844,0.0131778707727789,-550.6423950195312,303.6302490234375,0.5409159660339355,0.050000000745058,0.0356839336454868,290.6318054199219,297.1499938964844,293.1499938964844,0.0436787493526935,-1375.638427734375,304.0748291015625,0.6725053191184998,0.1046615689992904,0.0879610255360603,291.6152038574219,297.1499938964844,293.1499938964844,0.0071030873805284,-2478.6171875,299.8623046875,0.5409159660339355,0.050000000745058,0.2291768193244934,291.0017395019531,291.1499938964844,258.7364196777344,258.06036376953125,279.15142822265625,291.61279296875,290.9687805175781,1.0,0.1624461114406585,0.5945834517478943,0.5945834517478943,0.9980543255805968,1.0,-0.5960095524787903,0.2260805815458297,0.3699289858341217,0.0312745794653892,0.0,0.0,0.2752413749694824,25.93124389648437,28.0,-274.011474609375,-6752.4306640625,38.33453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4059753417969,307.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59375,18000.0,0.0,0.0,0.1760424673557281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.187529057264328,0.1875334084033966,-4.359305421530735e-06,0.0,0.0001786607172107,0.0,0.0,7.649718284606934,0.0,0.0,0.0,0.2844533622264862,4.0,0.0,1.0
455580,290.9534606933594,297.1499938964844,293.1499938964844,0.0143568953499197,-735.44921875,304.0617980957031,0.5471876859664917,0.050000000745058,0.0458322428166866,291.262939453125,297.1499938964844,293.1499938964844,0.0103636337444186,-665.9175415039062,302.2193908691406,0.5471876859664917,0.050000000745058,0.0482635572552681,290.86651611328125,297.1499938964844,293.1499938964844,0.0142264319583773,-569.94482421875,304.0082092285156,0.5471876859664917,0.050000000745058,0.0356472991406917,290.6856994628906,297.1499938964844,293.1499938964844,0.0648528710007667,-1746.6170654296875,304.0504455566406,0.732611358165741,0.1259878426790237,0.1099387854337692,291.6251220703125,297.1499938964844,293.1499938964844,0.0073946523480117,-2559.167236328125,300.0812072753906,0.5471876859664917,0.050000000745058,0.2289415448904037,290.918701171875,291.1499938964844,258.7381896972656,258.0590515136719,279.14697265625,291.6223449707031,290.8880920410156,1.0,0.1631639152765274,0.5940864682197571,0.5940864682197571,0.9978389143943788,1.0,-0.624825656414032,0.2372139245271682,0.3876117467880249,0.033153660595417,0.0,0.0,0.298956423997879,24.87856101989746,28.0,-220.2794342041016,-7159.55810546875,40.317176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6119689941406,308.1253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17888.890625,18000.0,0.0,0.0,0.167235717177391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2024810314178466,0.2024854123592376,-4.376480774226366e-06,0.0,0.0001697229890851,0.0,0.0,8.33404541015625,0.0,0.0,0.0,0.2870187759399414,4.0,0.0,1.0
455640,290.967041015625,297.1499938964844,293.1499938964844,0.0194153916090726,-864.9563598632812,304.12335205078125,0.5942729711532593,0.0703290328383445,0.0539204142987728,291.2699279785156,297.1499938964844,293.1499938964844,0.0109417494386434,-686.3984985351562,302.5271301269531,0.556460976600647,0.050000000745058,0.0481964983046054,290.8778991699219,297.1499938964844,293.1499938964844,0.017984265461564,-647.0225830078125,304.12506103515625,0.5853590965270996,0.0680850893259048,0.040328174829483,290.7486267089844,297.1499938964844,293.1499938964844,0.0808865949511528,-2055.7861328125,304.0395202636719,0.7821465134620667,0.1448627114295959,0.1289221793413162,291.6370544433594,297.1499938964844,293.1499938964844,0.0076779876835644,-2632.779052734375,300.3008117675781,0.556460976600647,0.050000000745058,0.2286234349012375,290.8539428710937,291.1499938964844,258.7399597167969,258.0577392578125,279.1390075683594,291.6338806152344,290.838134765625,1.0,0.1645824909210205,0.593003511428833,0.593003511428833,0.9976234436035156,1.0,-0.6666333675384521,0.2534500658512115,0.4131833016872406,0.0355025269091129,0.0,0.0,0.3253639638423919,23.476449966430664,48.0,-148.0570831298828,-7678.05712890625,43.46980285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6462097167969,308.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.099609375,18000.0,0.0,0.0,0.1599062085151672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2228273898363113,0.2228318005800247,-4.410470410221024e-06,0.0,0.0001622844720259,0.0,0.0,9.3101806640625,0.0,0.0,0.0,0.290836900472641,4.0,0.0,1.0
455700,291.0040283203125,297.1499938964844,293.1499938964844,0.036301702260971,-1176.7276611328125,304.097412109375,0.668887734413147,0.0907441526651382,0.073209173977375,291.2777099609375,297.1499938964844,293.1499938964844,0.0115529550239443,-706.351318359375,302.83575439453125,0.5667677521705627,0.050000000745058,0.0481290556490421,290.90728759765625,297.1499938964844,293.1499938964844,0.0354457162320613,-904.33203125,304.0976867675781,0.6661260724067688,0.0911154150962829,0.0562693066895008,290.8173828125,297.1499938964844,293.1499938964844,0.0947156399488449,-2330.147705078125,304.0345153808594,0.8268598318099976,0.1617731899023056,0.145604521036148,291.6517639160156,297.1499938964844,293.1499938964844,0.0079538160935044,-2701.600830078125,300.5167236328125,0.5667677521705627,0.050000000745058,0.2283035218715667,290.804443359375,291.1499938964844,258.74169921875,258.0563659667969,279.1259155273437,291.6481628417969,290.7807006835937,1.0,0.1698179543018341,0.590795636177063,0.590795636177063,0.9974080324172974,1.0,-0.735335111618042,0.2800601720809936,0.4552749693393707,0.0391775555908679,0.0,0.0,0.3532282710075378,22.272602081298828,48.0,-166.8708038330078,-8331.71484375,50.46517562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4927673339844,308.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.919921875,18000.0,0.0,0.0,0.1545689553022384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2462229430675506,0.2462273985147476,-4.458968305698363e-06,0.0,0.0001568678417243,0.0,0.0,10.494078636169434,0.0,0.0,0.0,0.2956237196922302,4.0,0.0,1.0
455760,291.0577697753906,297.1499938964844,293.1499938964844,0.0527454540133476,-1450.0482177734375,304.0772399902344,0.7200471758842468,0.1073824316263198,0.0896884575486183,291.2863464355469,297.1499938964844,293.1499938964844,0.0122741907835006,-729.3035278320312,303.1392822265625,0.5686632990837097,0.050000000745058,0.0481171682476997,290.95281982421875,297.1499938964844,293.1499938964844,0.0542065985500812,-1147.28076171875,304.0732727050781,0.7239899635314941,0.1105921939015388,0.0709858983755111,290.8815612792969,297.1499938964844,293.1499938964844,0.1086503937840461,-2604.467041015625,304.0301818847656,0.8569719195365906,0.1787130534648895,0.1616351008415222,291.6698913574219,297.1499938964844,293.1499938964844,0.0082577960565686,-2779.17578125,300.71124267578125,0.5686632990837097,0.050000000745058,0.2282471358776092,290.7132263183594,291.1499938964844,258.74346923828125,258.05499267578125,279.1190490722656,291.6658630371094,290.6821594238281,1.0,0.1772762984037399,0.5887084007263184,0.5887084007263184,0.9976300597190856,1.0,-0.7982184290885925,0.3044431209564209,0.493775337934494,0.0427363142371177,0.0,0.0,0.3912775218486786,22.456663131713867,36.0,-202.9252319335937,-9006.5634765625,59.40055084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1507568359375,308.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17674.865234375,18000.0,0.0,0.0,0.1516172289848327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.277871161699295,0.277875691652298,-4.525797521637287e-06,0.0,0.0001538721990073,0.0,0.0,12.178674697875977,0.0,0.0,0.0,0.3026092946529388,4.0,0.0,1.0
455820,291.1173400878906,297.1499938964844,293.1499938964844,0.0662836134433746,-1686.2066650390625,304.06597900390625,0.7627298831939697,0.1221924275159835,0.1037351340055465,291.29608154296875,297.1499938964844,293.1499938964844,0.0130288433283567,-750.9864501953125,303.4423217773437,0.5769757628440857,0.050000000745058,0.0480680800974369,291.0050964355469,297.1499938964844,293.1499938964844,0.0699048265814781,-1362.52783203125,304.0588073730469,0.7726760506629944,0.1281681358814239,0.0838691964745521,290.94293212890625,297.1499938964844,293.1499938964844,0.1228645890951156,-2876.6787109375,304.026123046875,0.8955259323120117,0.1953989416360855,0.1774872094392776,291.6910705566406,297.1499938964844,293.1499938964844,0.008551700040698,-2850.529052734375,300.89752197265625,0.5769757628440857,0.050000000745058,0.228014275431633,290.625,291.1499938964844,258.74517822265625,258.05352783203125,279.11669921875,291.6867370605469,290.60845947265625,1.0,0.1815690249204635,0.5868527293205261,0.5868527293205261,0.9978520274162292,1.0,-0.8548920154571533,0.3264634013175964,0.5284286141395569,0.0462410040199756,0.0,0.0,0.4353296756744385,21.67328834533692,36.0,-165.44024658203125,-9740.2958984375,67.02530670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63360595703125,308.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17499.734375,18000.0,0.0,0.0,0.1512763202190399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3232950866222381,0.3232997357845306,-4.635782261175336e-06,0.0,0.0001535262417746,0.0,0.0,14.812539100646973,0.0,0.0,0.0,0.3135688900947571,4.0,0.0,1.0
455880,291.1782531738281,297.1499938964844,293.1499938964844,0.0778405293822288,-1896.9383544921875,304.060302734375,0.8104698061943054,0.1359842717647552,0.1165025383234024,291.3069763183594,297.1499938964844,293.1499938964844,0.013763808645308,-769.00244140625,303.745849609375,0.5910292863845825,0.050000000745058,0.0479924641549587,291.0596008300781,297.1499938964844,293.1499938964844,0.0834311693906784,-1557.0703125,304.0508728027344,0.8246225714683533,0.1446360647678375,0.0956977233290672,291.0025634765625,297.1499938964844,293.1499938964844,0.1366625428199768,-3133.533203125,304.0235900878906,0.9458553791046144,0.2116426229476928,0.1929703205823898,291.71453857421875,297.1499938964844,293.1499938964844,0.0088103404268622,-2906.445068359375,301.0881652832031,0.5910292863845825,0.050000000745058,0.2276555746793747,290.59033203125,291.1499938964844,258.746826171875,258.052001953125,279.11676025390625,291.7100524902344,290.5884094238281,1.0,0.1848573088645935,0.585189700126648,0.585189700126648,0.9980740547180176,1.0,-0.9077585935592652,0.3470605313777923,0.5606980323791504,0.0498482957482337,0.0,0.0,0.4764087498188019,20.20861053466797,25.0,-89.18095397949219,-10434.615234375,73.71007537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9635314941406,308.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17328.37890625,18000.0,0.0,0.0,0.1536576002836227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3768093585968017,0.3768141567707062,-4.806739525520243e-06,0.0,0.0001559429219923,0.0,0.0,18.361173629760746,0.0,0.0,0.0,0.3282247483730316,4.0,0.0,1.0
455940,291.2389221191406,297.1499938964844,293.1499938964844,0.0882672742009162,-2091.713623046875,304.05767822265625,0.8600432276725769,0.1490469723939895,0.1284725368022918,291.3189697265625,297.1499938964844,293.1499938964844,0.0145045686513185,-784.9149169921875,304.04595947265625,0.6104141473770142,0.050000000745058,0.0479000508785247,291.11456298828125,297.1499938964844,293.1499938964844,0.0958186835050582,-1738.265625,304.04638671875,0.8796025514602661,0.1603199541568756,0.1068547889590263,291.0609436035156,297.1499938964844,293.1499938964844,0.1500754058361053,-3377.286376953125,304.0221862792969,0.9960144758224488,0.2273790538311004,0.2079781591892242,291.7395935058594,297.1499938964844,293.1499938964844,0.009045667015016,-2952.89501953125,301.2776184082031,0.6104141473770142,0.050000000745058,0.227217212319374,290.587646484375,291.1499938964844,258.7484436035156,258.0503845214844,279.1181030273437,291.7351379394531,290.5875549316406,1.0,0.1873798370361328,0.5836902260780334,0.5836902260780334,0.9982960224151612,1.0,-0.9579051733016968,0.366659551858902,0.5912456512451172,0.0536111667752265,0.0,0.0,0.5142148733139038,18.31621551513672,25.0,-43.56987762451172,-11026.8017578125,79.78521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18572998046875,308.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17211.58984375,18000.0,0.0,0.0,0.1585756838321685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4326462745666504,0.4326513111591339,-5.040555606683483e-06,0.0,0.0001609341561561,0.0,0.0,22.70931053161621,0.0,0.0,0.0,0.3451115489006042,4.0,0.0,1.0
456000,291.298583984375,297.1499938964844,293.1499938964844,0.0981301516294479,-2276.630859375,304.0565490722656,0.8903825879096985,0.1615383923053741,0.1399343162775039,291.3323974609375,297.1499938964844,293.1499938964844,0.017376335337758,-864.3024291992188,304.13653564453125,0.6335501074790955,0.0639529004693031,0.0528287887573242,291.16900634765625,297.1499938964844,293.1499938964844,0.1077994629740715,-1911.20458984375,304.0434875488281,0.915074110031128,0.1754126399755478,0.1175889819860458,291.1009216308594,297.1499938964844,293.1499938964844,0.1358979344367981,-3111.98486328125,304.0711975097656,0.977852463722229,0.2459598183631897,0.1911922246217727,291.7652587890625,297.1499938964844,293.1499938964844,0.0092952605336904,-3000.1171875,301.4624938964844,0.6140066385269165,0.050000000745058,0.2271408140659332,290.59344482421875,291.1499938964844,258.75,258.0487060546875,279.1294860839844,291.7608642578125,290.6012878417969,1.0,0.1883997768163681,0.5835782289505005,0.5835782289505005,0.9985180497169496,1.0,-0.9716076254844666,0.3720400333404541,0.5995675921440125,0.0551980696618557,0.0,0.0,0.5508919954299927,18.04196548461914,45.0,21.428503036499023,-11334.392578125,81.92979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36260986328125,307.8229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17093.044921875,18000.0,0.0,0.0,0.165558248758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.492108553647995,0.4921138882637024,-5.338974006008357e-06,0.0,0.0001680205750744,0.0,0.0,28.144615173339844,0.0,0.0,0.0,0.3644034564495086,4.0,0.0,1.0
456060,291.3572998046875,297.1499938964844,293.1499938964844,0.1074441894888877,-2448.322509765625,304.0566101074219,0.923481583595276,0.1734579354524612,0.1508648991584777,291.3587646484375,297.1499938964844,293.1499938964844,0.0302413552999496,-1133.41796875,304.1154479980469,0.7022943496704102,0.0818167775869369,0.0695514380931854,291.222900390625,297.1499938964844,293.1499938964844,0.1193248331546783,-2073.352294921875,304.0419006347656,0.9542821049690248,0.1899257898330688,0.1279009133577346,291.11834716796875,297.1499938964844,293.1499938964844,0.129488468170166,-2987.030517578125,304.0968322753906,0.9732343554496764,0.2684796452522278,0.1834919899702072,291.7908935546875,297.1499938964844,293.1499938964844,0.0095278555527329,-3039.71435546875,301.6478881835937,0.6191679835319519,0.050000000745058,0.2270312160253524,290.6279602050781,291.1499938964844,258.75146484375,258.0469055175781,279.1295166015625,291.78668212890625,290.6326904296875,1.0,0.1938546150922775,0.5825769901275635,0.5825769901275635,0.9988144636154176,1.0,-1.011804461479187,0.3879570662975311,0.6238474249839783,0.0585186742246151,0.0,0.0,0.5822204947471619,17.833003997802734,45.0,38.23261642456055,-11731.7255859375,89.53997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.540283203125,307.4310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17031.517578125,18000.0,0.0,0.0,0.1741784512996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5511013269424438,0.5511069893836975,-5.696068910765462e-06,0.0,0.0001767689973348,0.0,0.0,34.53443908691406,0.0,0.0,0.0,0.3849213719367981,4.0,0.0,1.0
456120,291.4146728515625,297.1499938964844,293.1499938964844,0.1169887632131576,-2621.81201171875,304.0562438964844,0.9461538195610046,0.184900090098381,0.1613513529300689,291.3981018066406,297.1499938964844,293.1499938964844,0.0440364480018615,-1378.7913818359375,304.0968017578125,0.7479482293128967,0.0967913568019867,0.0849820971488952,291.2757568359375,297.1499938964844,293.1499938964844,0.1311843544244766,-2237.384765625,304.0399780273437,0.9771257638931274,0.2039551585912704,0.1378608644008636,291.1319885253906,297.1499938964844,293.1499938964844,0.1309142708778381,-3012.6318359375,304.1036682128906,0.9740285873413086,0.2915368676185608,0.1847517639398574,291.8162841796875,297.1499938964844,293.1499938964844,0.0097989588975906,-3090.720703125,301.8204650878906,0.6183300018310547,0.050000000745058,0.2270478010177612,290.61724853515625,291.1499938964844,258.7528686523437,258.04498291015625,279.1271057128906,291.8122863769531,290.60760498046875,1.0,0.2015053778886795,0.5812589526176453,0.5812589526176453,0.9991108179092408,1.0,-1.0613418817520142,0.4075520932674408,0.653789758682251,0.0627734959125518,0.0,0.0,0.6184533834457397,18.404699325561523,65.0,-29.252487182617188,-12145.009765625,101.1440200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7224426269531,306.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,16911.74609375,18000.0,0.0,0.0,0.1843955516815185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6122090220451355,0.6122151017189026,-6.100552127463743e-06,0.0,0.0001871380518423,0.0,0.0,42.1893196105957,0.0,0.0,0.0,0.4076938033103943,4.0,0.0,1.0
456180,291.4706420898437,297.1499938964844,293.1499938964844,0.1268350780010223,-2798.36669921875,304.0553894042969,0.9566382169723512,0.1958907097578048,0.1714426577091217,291.4441833496094,297.1499938964844,293.1499938964844,0.0571717470884323,-1607.4552001953125,304.0827941894531,0.7768718600273132,0.1099428310990333,0.0982924848794937,291.3275146484375,297.1499938964844,293.1499938964844,0.1434680968523025,-2404.541259765625,304.03765869140625,0.9876953959465028,0.2175308614969253,0.1475096344947815,291.1514892578125,297.1499938964844,293.1499938964844,0.1395972073078155,-3174.0498046875,304.0961303710937,0.9793434739112854,0.3132836520671844,0.1938883960247039,291.8417358398437,297.1499938964844,293.1499938964844,0.0101118516176939,-3152.504638671875,301.98077392578125,0.6121578812599182,0.050000000745058,0.2271770536899566,290.55859375,291.1499938964844,258.754150390625,258.04296875,279.123779296875,291.8379211425781,290.5431213378906,1.0,0.2112025767564773,0.5797010660171509,0.5797010660171509,0.9994072318077089,1.0,-1.1177637577056885,0.4298782050609588,0.6878856420516968,0.0679311603307724,0.0,0.0,0.6635859608650208,19.673038482666016,65.0,-104.15042877197266,-12635.998046875,116.7352523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91265869140625,306.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,16606.34765625,18000.0,0.0,0.0,0.1961612552404403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6887587308883667,0.6887653470039368,-6.636238140345085e-06,0.0,0.0001990787277463,0.0,0.0,53.30083084106445,0.0,0.0,0.0,0.4375367760658264,4.0,0.0,1.0
456240,291.5252990722656,297.1499938964844,293.1499938964844,0.1367891579866409,-2974.185791015625,304.0544738769531,0.9575525522232056,0.2064275294542312,0.1811489015817642,291.493408203125,297.1499938964844,293.1499938964844,0.0681649446487426,-1812.0762939453125,304.0751037597656,0.793530285358429,0.1218849867582321,0.1102072671055793,291.3782653808594,297.1499938964844,293.1499938964844,0.15596604347229,-2571.7001953125,304.03533935546875,0.9901148676872252,0.2306506782770156,0.1568566560745239,291.18194580078125,297.1499938964844,293.1499938964844,0.1547407060861587,-3451.259521484375,304.0782470703125,0.986928403377533,0.33263099193573,0.2098631262779235,291.8677062988281,297.1499938964844,293.1499938964844,0.0104524958878755,-3219.37353515625,302.1334228515625,0.6009523868560791,0.050000000745058,0.2274187505245208,290.4793701171875,291.1499938964844,258.7553405761719,258.0408020019531,279.1203308105469,291.864013671875,290.4617004394531,1.0,0.2227696180343628,0.5779564380645752,0.5779564380645752,0.999703586101532,1.0,-1.1806786060333252,0.4547823071479797,0.7258962988853455,0.0742451325058937,0.0,0.0,0.7161339521408081,21.64821434020996,85.0,-164.71839904785156,-13190.0048828125,136.96730041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1095275878906,306.0672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,16207.78125,18000.0,0.0,0.0,0.2094718813896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7826855778694153,0.7826929688453674,-7.38537028155406e-06,0.0,0.0002125873288605,0.0,0.0,69.81404113769531,0.0,0.0,0.0,0.4761897325515747,4.0,0.0,1.0
456300,291.57879638671875,297.1499938964844,293.1499938964844,0.1468409895896911,-3149.215576171875,304.0535583496094,0.9506644010543824,0.216502383351326,0.1904661804437637,291.5441589355469,297.1499938964844,293.1499938964844,0.0781523734331131,-2005.520263671875,304.0705871582031,0.8002279996871948,0.1329084485769271,0.1211473941802978,291.4281311035156,297.1499938964844,293.1499938964844,0.1686706095933914,-2738.865478515625,304.0331115722656,0.9863169193267822,0.2433016896247863,0.165897324681282,291.2254943847656,297.1499938964844,293.1499938964844,0.1756781488656997,-3825.886474609375,304.0531616210937,0.9941795468330384,0.3490225076675415,0.2314293682575225,291.89453125,297.1499938964844,293.1499938964844,0.0108176711946725,-3290.308349609375,302.2784729003906,0.5854559540748596,0.050000000745058,0.2277852743864059,290.3839416503906,291.1499938964844,258.7563781738281,258.0385131835937,279.1171875,291.89093017578125,290.3636169433594,1.0,0.2360127419233322,0.5760793089866638,0.5760793089866638,1.0,1.0,-1.248989462852478,0.4818478524684906,0.7671415209770203,0.0818107351660728,0.0,0.0,0.7766592502593994,24.399959564208984,85.0,-220.5453491210937,-13770.2607421875,162.51052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3177185058594,305.61334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,15806.8466796875,18000.0,0.0,0.0,0.2242669910192489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8912543654441833,0.8912627696990967,-8.398298632528167e-06,0.0,0.0002276024897582,0.0,0.0,93.5655517578125,0.0,0.0,0.0,0.5233291983604431,4.0,0.0,1.0
456360,291.6312255859375,297.1499938964844,293.1499938964844,0.1570641696453094,-3324.927734375,304.0525207519531,0.9366865754127502,0.2261129915714264,0.1993968337774276,291.5956420898437,297.1499938964844,293.1499938964844,0.0875464305281639,-2192.01708984375,304.0679626464844,0.7989946007728577,0.1431357413530349,0.1313102394342422,291.4772033691406,297.1499938964844,293.1499938964844,0.1816675961017608,-2907.3173828125,304.0307312011719,0.976614236831665,0.2554750740528106,0.1746294796466827,291.2818298339844,297.1499938964844,293.1499938964844,0.2013872563838958,-4273.9228515625,304.02398681640625,0.998873233795166,0.3623473942279815,0.256872147321701,291.9225158691406,297.1499938964844,293.1499938964844,0.0112157389521598,-3366.99169921875,302.41485595703125,0.5662932991981506,0.050000000745058,0.2283049374818802,290.2679443359375,291.1499938964844,258.75732421875,258.0360412597656,279.1141052246094,291.9189453125,290.24462890625,1.0,0.250693678855896,0.5740532875061035,0.5740532875061035,1.0,1.0,-1.320711970329285,0.510338306427002,0.8103737235069275,0.0901399254798889,0.0,0.0,0.8469528555870056,28.06287384033203,105.0,-277.9008178710937,-14342.529296875,193.8975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.54803466796875,305.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,15480.3916015625,18000.0,0.0,0.0,0.2404041737318039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0102124214172363,1.0102221965789795,-9.69803750194842e-06,0.0,0.0002439796808175,0.0,0.0,126.25688934326172,0.0,0.0,0.0,0.5771675109863281,4.0,0.0,1.0
456420,291.6825866699219,297.1499938964844,293.1499938964844,0.1675224602222442,-3502.499267578125,304.0512084960937,0.9170835614204408,0.2352618724107742,0.2079475224018097,291.64764404296875,297.1499938964844,293.1499938964844,0.09662726521492,-2373.781005859375,304.0663757324219,0.7916654944419861,0.1526180952787399,0.1407814472913742,291.52557373046875,297.1499938964844,293.1499938964844,0.195032000541687,-3078.0791015625,304.0281066894531,0.9609420299530028,0.2671667039394378,0.1830537766218185,291.34893798828125,297.1499938964844,293.1499938964844,0.2305047661066055,-4767.5625,303.99395751953125,0.9990000128746032,0.3728463053703308,0.2842572033405304,291.9518127441406,297.1499938964844,293.1499938964844,0.0116545222699642,-3450.66845703125,302.54205322265625,0.5447976589202881,0.050000000745058,0.2290126532316208,290.1288757324219,291.1499938964844,258.7580871582031,258.0334167480469,279.1114196777344,291.9482727050781,290.10260009765625,1.0,0.2665311694145202,0.5719202160835266,0.5719202160835266,1.0,1.0,-1.3934342861175537,0.5393162965774536,0.8541179895401001,0.0986666828393936,0.0,0.0,0.92881977558136,32.795387268066406,105.0,-338.12371826171875,-14870.94921875,231.417709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8169250488281,304.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,15339.408203125,18000.0,0.0,0.0,0.2576599717140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1312710046768188,1.1312822103500366,-1.1240415915381163e-05,0.0,0.0002614920958876,0.0,0.0,167.85714721679688,0.0,0.0,0.0,0.6335045099258423,4.0,0.0,1.0
456480,291.7330017089844,297.1499938964844,293.1499938964844,0.178280234336853,-3683.04638671875,304.04962158203125,0.8974484801292419,0.2439538538455963,0.2161192297935485,291.6999206542969,297.1499938964844,293.1499938964844,0.1056209132075309,-2552.275146484375,304.06524658203125,0.7814704179763794,0.1613837927579879,0.1496002972126007,291.5732727050781,297.1499938964844,293.1499938964844,0.2088418751955032,-3252.142333984375,304.025146484375,0.9417486786842346,0.2783749103546142,0.1911666095256805,291.4245300292969,297.1499938964844,293.1499938964844,0.2635370194911957,-5312.53076171875,303.9622497558594,0.9990000128746032,0.3808223307132721,0.313714861869812,291.9824523925781,297.1499938964844,293.1499938964844,0.0121387802064418,-3541.85546875,302.659912109375,0.5241137742996216,0.050000000745058,0.2298920601606369,289.96453857421875,291.1499938964844,258.7587280273437,258.0306396484375,279.10906982421875,291.9789428710937,289.9350280761719,1.0,0.2832874059677124,0.5696957111358643,0.5696957111358643,1.0,1.0,-1.4673638343811035,0.5688726305961609,0.8984912037849426,0.10736595839262,0.0,0.0,1.0,38.51633834838867,125.0,-403.8948669433594,-15340.302734375,275.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14385986328125,304.1876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,15515.0341796875,18000.0,0.0,0.0,0.2757410407066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2418533563613892,1.2418662309646606,-1.2873711057181936e-05,0.0,0.0002798420900944,0.0,0.0,214.49005126953125,0.0,0.0,0.0,0.6855210065841675,4.0,0.0,1.0
456540,291.7823791503906,297.1499938964844,293.1499938964844,0.1895316839218139,-3869.910400390625,304.0473937988281,0.879093587398529,0.2522034645080566,0.2239165753126144,291.75274658203125,297.1499938964844,293.1499938964844,0.1146870926022529,-2729.627685546875,304.0641784667969,0.7702279686927795,0.1693794578313827,0.1577530205249786,291.6203308105469,297.1499938964844,293.1499938964844,0.2233290374279022,-3432.46337890625,304.021484375,0.9216079711914062,0.2891071438789367,0.1989668160676956,291.5076904296875,297.1499938964844,293.1499938964844,0.3011465966701507,-5916.58935546875,303.9279479980469,0.9990000128746032,0.3863616287708282,0.3452584147453308,292.0144348144531,297.1499938964844,293.1499938964844,0.0126820961013436,-3643.19677734375,302.7677307128906,0.5060722827911377,0.050000000745058,0.2309300303459167,289.76568603515625,291.1499938964844,258.7591857910156,258.02764892578125,279.1071472167969,292.010986328125,289.7299194335937,1.0,0.3007496297359466,0.5674082636833191,0.5674082636833191,1.0,1.0,-1.5424796342849731,0.598996102809906,0.9434834718704224,0.1162280812859535,0.0,0.0,1.0,45.16033554077149,125.0,-494.1119384765625,-15675.4423828125,326.97760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5531921386719,303.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,16462.494140625,18000.0,0.0,0.0,0.2942674160003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3038448095321655,1.3038588762283323,-1.4046287105884405e-05,0.0,0.0002986440376844,0.0,0.0,246.5303497314453,0.0,0.0,0.0,0.7145448923110962,4.0,0.0,1.0
456600,291.8305969238281,297.1499938964844,293.1499938964844,0.2015862464904785,-4068.11279296875,304.04412841796875,0.8568941950798035,0.2600589394569397,0.2314141243696212,291.8053283691406,297.1499938964844,293.1499938964844,0.1240039989352226,-2909.570068359375,304.0628356933594,0.7544146180152893,0.1767515689134597,0.1652969419956207,291.66656494140625,297.1499938964844,293.1499938964844,0.2388556897640228,-3623.399658203125,304.0166015625,0.897615373134613,0.2994071543216705,0.2065081298351287,291.5951538085937,297.1499938964844,293.1499938964844,0.3333136737346649,-6413.7685546875,303.9109802246094,0.9885925054550172,0.3899886310100555,0.3680419921875,292.04754638671875,297.1499938964844,293.1499938964844,0.0133323371410369,-3762.5234375,302.8651123046875,0.4876855909824371,0.050000000745058,0.2323879599571228,289.51861572265625,291.1499938964844,258.75946044921875,258.02447509765625,279.1098022460937,292.0441589355469,289.47998046875,1.0,0.3183475136756897,0.5655406713485718,0.5655406713485718,1.0,1.0,-1.605502367019653,0.6243922114372253,0.981110155582428,0.1237339526414871,0.0,0.0,1.0,53.918087005615234,143.0,-586.071044921875,-15872.2724609375,382.2321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07159423828125,303.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17164.83203125,19080.0,0.0,0.0,0.3127790093421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.332511305809021,1.3325259685516355,-1.4664050468127243e-05,0.0,0.000317430938594,0.0,0.0,263.0707397460937,0.0,0.0,0.0,0.7438309192657471,4.0,0.0,1.0
456660,291.877685546875,297.1499938964844,293.1499938964844,0.2132304310798645,-4256.21044921875,304.042236328125,0.8330509662628174,0.267523854970932,0.2386885583400726,291.85650634765625,297.1499938964844,293.1499938964844,0.1330171376466751,-3080.33935546875,304.06231689453125,0.73630291223526,0.1837337166070938,0.1725102365016937,291.7119445800781,297.1499938964844,293.1499938964844,0.2539789080619812,-3805.87646484375,304.013427734375,0.8720787763595581,0.3092883825302124,0.2138524055480957,291.6658020019531,297.1499938964844,293.1499938964844,0.3458035886287689,-6597.23974609375,303.9316101074219,0.9557760953903198,0.3957943916320801,0.3727498650550842,292.081298828125,297.1499938964844,293.1499938964844,0.0140359932556748,-3881.75830078125,302.9605407714844,0.4652356207370758,0.050000000745058,0.2343918979167938,289.30322265625,291.1499938964844,258.7595520019531,258.0210876464844,279.1178283691406,292.0779113769531,289.2753601074219,1.0,0.3348312675952911,0.5645548105239868,0.5645548105239868,1.0,1.0,-1.6430048942565918,0.6395033001899719,1.003501534461975,0.1285152435302734,0.0,0.0,1.0,65.22464752197266,143.0,-563.7421264648438,-16009.8076171875,434.2925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7217712402344,302.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18284.845703125,19080.0,0.0,0.0,0.330806702375412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753350973129272,1.3753507137298584,-1.5621506463503465e-05,0.0,0.0003357267414685,0.0,0.0,289.25537109375,0.0,0.0,0.0,0.7521163821220398,4.0,0.0,1.0
456720,291.92388916015625,297.1499938964844,293.1499938964844,0.2243635803461074,-4433.26953125,304.0415954589844,0.8158612847328186,0.2745675146579742,0.2455774992704391,291.9062805175781,297.1499938964844,293.1499938964844,0.1417056769132614,-3242.199462890625,304.0624694824219,0.7236005067825317,0.1903494298458099,0.1793480962514877,291.7566833496094,297.1499938964844,293.1499938964844,0.2686016857624054,-3979.34716796875,304.0116882324219,0.8540940880775452,0.3187159597873688,0.2208761572837829,291.7225341796875,297.1499938964844,293.1499938964844,0.3602597415447235,-6807.81982421875,303.9449157714844,0.9283235669136048,0.4034416675567627,0.3795590698719024,292.1153869628906,297.1499938964844,293.1499938964844,0.0147364251315593,-3993.071044921875,303.0537414550781,0.4429132342338562,0.050000000745058,0.2363690286874771,289.11895751953125,291.1499938964844,258.75946044921875,258.0174865722656,279.1230163574219,292.1120910644531,289.093505859375,1.0,0.3508002161979675,0.563603401184082,0.563603401184082,1.0,1.0,-1.682378172874451,0.6556211709976196,1.026757001876831,0.1333703696727752,0.0,0.0,1.0,76.42622375488281,146.0,-532.8053588867188,-16152.8115234375,489.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50555419921875,302.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18659.7734375,19080.0,0.0,0.0,0.3480626940727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893650770187378,1.389380931854248,-1.594184141140431e-05,0.0,0.0003532393893692,0.0,0.0,298.1981506347656,0.0,0.0,0.0,0.7591569423675537,4.0,0.0,1.0
456780,291.9689025878906,297.1499938964844,293.1499938964844,0.2350082248449325,-4600.14501953125,304.0419616699219,0.8048508763313293,0.2812593877315521,0.2520528733730316,291.954345703125,297.1499938964844,293.1499938964844,0.150074765086174,-3395.730224609375,304.06317138671875,0.7163214087486267,0.196661576628685,0.1857989132404327,291.8005676269531,297.1499938964844,293.1499938964844,0.2827447354793548,-4144.50146484375,304.0111389160156,0.8438531160354614,0.3277508020401001,0.2275526076555252,291.7719116210937,297.1499938964844,293.1499938964844,0.3756270110607147,-7030.5302734375,303.9542236328125,0.9117789268493652,0.4118252694606781,0.3874636888504028,292.14971923828125,297.1499938964844,293.1499938964844,0.0154043184593319,-4093.289306640625,303.1433410644531,0.4291085600852966,0.050000000745058,0.2380121201276779,288.9535522460937,291.1499938964844,258.7591247558594,258.0136413574219,279.12701416015625,292.146484375,288.93218994140625,1.0,0.364097535610199,0.5627581477165222,0.5627581477165222,1.0,1.0,-1.7212413549423218,0.6716362833976746,1.049605131149292,0.1382617205381393,0.0,0.0,1.0,85.85440826416016,146.0,-486.6321411132813,-16340.748046875,541.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4061279296875,302.61053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18858.548828125,19080.0,0.0,0.0,0.3644633889198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396745681762695,1.396761775016785,-1.6111664081108756e-05,0.0,0.0003698839864227,0.0,0.0,302.97576904296875,0.0,0.0,0.0,0.7628596425056458,4.0,0.0,1.0
456840,292.0125732421875,297.1499938964844,293.1499938964844,0.2450413554906845,-4755.1708984375,304.0433959960937,0.7973623871803284,0.2876442968845367,0.2581879496574402,292.0007019042969,297.1499938964844,293.1499938964844,0.1580481082201004,-3539.781494140625,304.0644836425781,0.7118878960609436,0.2027044147253036,0.1919310837984085,291.8433837890625,297.1499938964844,293.1499938964844,0.2962316274642944,-4299.53466796875,304.0118713378906,0.8375729322433472,0.3364315330982208,0.2339330464601516,291.8171081542969,297.1499938964844,293.1499938964844,0.3909177482128143,-7249.78466796875,303.9620056152344,0.9019553661346436,0.4204040467739105,0.3957447707653045,292.1840209960937,297.1499938964844,293.1499938964844,0.016033811494708,-4181.8720703125,303.22998046875,0.4197944104671478,0.050000000745058,0.2394221574068069,288.8150939941406,291.1499938964844,258.75860595703125,258.0095520019531,279.13018798828125,292.1808776855469,288.79815673828125,1.0,0.3759354650974273,0.5620090365409851,0.5620090365409851,1.0,1.0,-1.7590248584747314,0.6873035430908203,1.0717213153839111,0.1430847197771072,0.0,0.0,1.0,94.03703308105467,134.0,-426.0778503417969,-16571.013671875,590.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4060974121094,302.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18963.376953125,19080.0,0.0,0.0,0.3799665868282318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4006223678588867,1.4006385803222656,-1.620122384338174e-05,0.0,0.0003856177791021,0.0,0.0,305.5055236816406,0.0,0.0,0.0,0.764804482460022,4.0,0.0,1.0
456900,292.0547790527344,297.1499938964844,293.1499938964844,0.2543189823627472,-4896.4541015625,304.0459289550781,0.7952990531921387,0.2937622666358948,0.2639570832252502,292.0452880859375,297.1499938964844,293.1499938964844,0.1655012965202331,-3672.42724609375,304.06646728515625,0.71188884973526,0.2085043489933014,0.1977074593305587,291.88507080078125,297.1499938964844,293.1499938964844,0.3088831901550293,-4442.7119140625,304.0140075683594,0.836508572101593,0.3448001742362976,0.2399964928627014,291.859619140625,297.1499938964844,293.1499938964844,0.4055314660072326,-7456.58642578125,303.9696350097656,0.8991487622261047,0.4289344847202301,0.4039731025695801,292.21759033203125,297.1499938964844,293.1499938964844,0.0165777243673801,-4253.07373046875,303.31524658203125,0.4148479700088501,0.050000000745058,0.2403045743703842,288.7059020996094,291.1499938964844,258.7578125,258.0052490234375,279.1329650878906,292.214599609375,288.69342041015625,1.0,0.3843990564346313,0.5613659620285034,0.5613659620285034,1.0,1.0,-1.794655680656433,0.7021591663360596,1.0924965143203735,0.1477010995149612,0.0,0.0,1.0,99.38141632080078,134.0,-355.756591796875,-16833.994140625,631.9328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48907470703125,302.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,19018.673828125,20160.0,0.0,0.0,0.3945541083812713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4026628732681274,1.402679204940796,-1.6248466636170633e-05,0.0,0.0004004222573712,0.0,0.0,306.8427429199219,0.0,0.0,0.0,0.7808281779289246,4.0,0.0,1.0
456960,292.095458984375,297.1499938964844,293.1499938964844,0.262522429227829,-5019.2216796875,304.0499572753906,0.796589732170105,0.2996487021446228,0.2694268524646759,292.088134765625,297.1499938964844,293.1499938964844,0.1722189933061599,-3789.9462890625,304.0694580078125,0.7146177887916565,0.2140821516513824,0.2031832188367843,291.9254455566406,297.1499938964844,293.1499938964844,0.3202892243862152,-4569.5068359375,304.0180358886719,0.838634192943573,0.3528950214385986,0.245796263217926,291.9001770019531,297.1499938964844,293.1499938964844,0.418734461069107,-7640.1494140625,303.9784545898437,0.9003698825836182,0.4373149871826172,0.4120247960090637,292.2502746582031,297.1499938964844,293.1499938964844,0.0170162785798311,-4304.26220703125,303.4001159667969,0.4123223125934601,0.050000000745058,0.2407956570386886,288.6416015625,291.1499938964844,258.7567749023437,258.00067138671875,279.1352844238281,292.2474060058594,288.6356506347656,1.0,0.3908908367156982,0.5608062148094177,0.5608062148094177,1.0,1.0,-1.828381061553955,0.7162917852401733,1.1120892763137815,0.1521101891994476,0.0,0.0,1.0,102.61650848388672,122.0,-256.0126037597656,-17201.373046875,666.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.629150390625,302.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,19790.076171875,20160.0,0.0,0.0,0.4083433449268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308263063430786,1.4308432340621948,-1.690750832494814e-05,0.0,0.0004144165723118,0.0,0.0,325.6993408203125,0.0,0.0,0.0,0.7816978693008423,4.0,0.0,1.0
457020,292.1346130371094,297.1499938964844,293.1499938964844,0.2700659036636352,-5130.74658203125,304.054443359375,0.8002272844314575,0.3053184449672699,0.2746325433254242,292.1293640136719,297.1499938964844,293.1499938964844,0.1784567832946777,-3897.687255859375,304.0727844238281,0.7190989255905151,0.2194367945194244,0.2083834409713745,291.9644775390625,297.1499938964844,293.1499938964844,0.3309366405010223,-4686.35546875,304.0226745605469,0.8430222868919373,0.3607362508773803,0.2513627111911773,291.9391174316406,297.1499938964844,293.1499938964844,0.431063175201416,-7809.54150390625,303.9872131347656,0.9043999314308168,0.4454975724220276,0.4198437929153442,292.28173828125,297.1499938964844,293.1499938964844,0.0173856988549232,-4343.3046875,303.4838256835937,0.4114011526107788,0.050000000745058,0.2409810721874237,288.60137939453125,291.1499938964844,258.7554931640625,257.9958190917969,279.13720703125,292.279052734375,288.5975036621094,1.0,0.3957380056381225,0.5603126287460327,0.5603126287460327,1.0,1.0,-1.860360860824585,0.7297489047050476,1.130612015724182,0.1563255786895752,0.0,0.0,1.0,104.20042419433594,122.0,-182.1036376953125,-17528.048828125,695.7467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8195495605469,302.9057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,19967.474609375,20160.0,0.0,0.0,0.4212965667247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372249841690063,1.437242031097412,-1.705906652205158e-05,0.0,0.000427562452387,0.0,0.0,330.0885009765625,0.0,0.0,0.0,0.7849046587944031,4.0,0.0,1.0
457080,292.1722106933594,297.1499938964844,293.1499938964844,0.2770081162452698,-5232.2099609375,304.0591735839844,0.8057287931442261,0.310792326927185,0.2796034216880798,292.1691589355469,297.1499938964844,293.1499938964844,0.1842254698276519,-3996.12646484375,304.0763244628906,0.7248519659042358,0.2245505154132843,0.2133122235536575,292.0021667480469,297.1499938964844,293.1499938964844,0.340890109539032,-4794.28466796875,304.0277404785156,0.8492836356163025,0.3683526217937469,0.2567233145236969,291.9765930175781,297.1499938964844,293.1499938964844,0.4425539076328277,-7965.64501953125,303.99591064453125,0.9109636545181274,0.4534767270088196,0.4274203479290008,292.31170654296875,297.1499938964844,293.1499938964844,0.0176972914487123,-4372.359375,303.5671081542969,0.411725640296936,0.050000000745058,0.240913450717926,288.5795593261719,291.1499938964844,258.75396728515625,257.9906616210937,279.13873291015625,292.3092041015625,288.5782775878906,1.0,0.3992477655410766,0.5598662495613098,0.5598662495613098,1.0,1.0,-1.8907333612442017,0.7425684332847595,1.148164987564087,0.1603487879037857,0.0,0.0,1.0,104.41496276855467,110.0,-117.44566345214844,-17865.14453125,720.0514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0516052246094,303.0887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,20060.185546875,20160.0,0.0,0.0,0.4334100782871246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405577182769775,1.4405748844146729,-1.7138274415628985e-05,0.0,0.0004398561432026,0.0,0.0,332.39019775390625,0.0,0.0,0.0,0.7865742444992065,4.0,0.0,1.0
457140,292.2083435058594,297.1499938964844,293.1499938964844,0.2833451926708221,-5323.77880859375,304.0641784667969,0.8126005530357361,0.3160829246044159,0.2843614220619201,292.20733642578125,297.1499938964844,293.1499938964844,0.1895129978656768,-4085.287109375,304.0801086425781,0.7316861152648926,0.2294770628213882,0.2179849594831466,292.0384521484375,297.1499938964844,293.1499938964844,0.3501402139663696,-4893.431640625,304.0331420898437,0.8572324514389038,0.3757635653018951,0.261900246143341,292.0126953125,297.1499938964844,293.1499938964844,0.4531692862510681,-8108.2451171875,304.004638671875,0.919937014579773,0.4612533152103424,0.4347595870494842,292.34002685546875,297.1499938964844,293.1499938964844,0.017953323200345,-4392.216796875,303.6502685546875,0.4131059050559997,0.050000000745058,0.2406356781721115,288.5762023925781,291.1499938964844,258.75213623046875,257.9852294921875,279.1399230957031,292.33770751953125,288.5771179199219,1.0,0.4016575813293457,0.5594533681869507,0.5594533681869507,1.0,1.0,-1.919641137123108,0.7547954320907593,1.1648457050323486,0.1641862392425537,0.0,0.0,1.0,103.4900131225586,110.0,-60.25533676147461,-18211.955078125,740.0675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3157958984375,303.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20108.173828125,20160.0,0.0,0.0,0.4447030425071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442279815673828,1.4422969818115234,-1.7179272617795505e-05,0.0,0.0004513170570135,0.0,0.0,333.5836181640625,0.0,0.0,0.0,0.787436842918396,4.0,0.0,1.0
457200,292.2430419921875,297.1499938964844,293.1499938964844,0.2891266345977783,-5406.43212890625,304.0692749023437,0.820492148399353,0.3211997747421264,0.2889257371425628,292.2435913085937,297.1499938964844,293.1499938964844,0.1944187879562378,-4167.134765625,304.0838928222656,0.739646315574646,0.2342944890260696,0.2224861234426498,292.0733947753906,297.1499938964844,293.1499938964844,0.3587433397769928,-4984.67138671875,304.03875732421875,0.8667753338813782,0.3829842805862427,0.266912966966629,292.0474548339844,297.1499938964844,293.1499938964844,0.4629690051078796,-8238.5341796875,304.01324462890625,0.9310052394866944,0.4688329696655273,0.4418746531009674,292.3666687011719,297.1499938964844,293.1499938964844,0.0181612689048051,-4404.36376953125,303.7334289550781,0.4154432713985443,0.050000000745058,0.2401858121156692,288.5885009765625,291.1499938964844,258.75,257.9794921875,279.14080810546875,292.364501953125,288.5911865234375,1.0,0.4031808376312256,0.5590603351593018,0.5590603351593018,1.0,1.0,-1.9473164081573489,0.7665145993232727,1.1808017492294312,0.1678583025932312,0.0,0.0,1.0,101.63189697265624,98.0,-10.565637588500977,-18566.19921875,756.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6026306152344,303.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20133.240234375,21240.0,0.0,0.0,0.4552184641361236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443178415298462,1.4431957006454468,-1.720068758004345e-05,0.0,0.0004619888786692,0.0,0.0,334.20758056640625,0.0,0.0,0.0,0.8028870224952698,4.0,0.0,1.0
