time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457260,292.2763366699219,297.1499938964844,293.1499938964844,0.2940112650394439,-5474.9248046875,304.0750732421875,0.8294343948364258,0.3261451721191406,0.2933066785335541,292.2779846191406,297.1499938964844,293.1499938964844,0.1987502574920654,-4238.23046875,304.0880432128906,0.7488600015640259,0.2390221804380417,0.2268632799386978,292.10699462890625,297.1499938964844,293.1499938964844,0.3662721216678619,-5063.17919921875,304.0453186035156,0.8778877258300781,0.3900206983089447,0.2717726528644562,292.0809631347656,297.1499938964844,293.1499938964844,0.4714051187038421,-8348.564453125,304.0227966308594,0.9437208771705629,0.4762164056301117,0.4487741589546203,292.39166259765625,297.1499938964844,293.1499938964844,0.0182971619069576,-4404.9931640625,303.81689453125,0.4187323153018951,0.050000000745058,0.2395937591791153,288.63067626953125,291.1499938964844,258.7472229003906,257.97283935546875,279.1413879394531,292.3896789550781,288.63702392578125,1.0,0.4039748311042785,0.5586733222007751,0.5586733222007751,1.0,1.0,-1.9739025831222528,0.7777714729309082,1.1961311101913452,0.1713747531175613,0.0,0.0,1.0,99.00209045410156,98.0,57.63987350463867,-19006.388671875,769.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8924255371094,303.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,20896.06640625,21240.0,0.0,0.0,0.4651252329349518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470264554023743,1.4702823162078855,-1.7852402379503474e-05,0.0,0.0004720430006273,0.0,0.0,353.3806457519531,0.0,0.0,0.0,0.8031772971153259,4.0,0.0,1.0
457320,292.3083801269531,297.1499938964844,293.1499938964844,0.2985739707946777,-5538.59619140625,304.08038330078125,0.8395728468894958,0.3309215009212494,0.2975114583969116,292.31060791015625,297.1499938964844,293.1499938964844,0.2029029726982116,-4306.02685546875,304.0917663574219,0.7594407200813293,0.2436615079641342,0.2311325818300247,292.1393737792969,297.1499938964844,293.1499938964844,0.3734320402145386,-5137.47314453125,304.0513000488281,0.8905295729637146,0.3968782424926758,0.2764871716499328,292.1133117675781,297.1499938964844,293.1499938964844,0.4793743789196014,-8452.158203125,304.0314025878906,0.9574909210205078,0.4834065437316894,0.4554644525051117,292.41510009765625,297.1499938964844,293.1499938964844,0.0184098929166793,-4402.5146484375,303.8998413085937,0.4230245053768158,0.050000000745058,0.2388875484466552,288.6773681640625,291.1499938964844,258.7434387207031,257.9647216796875,279.1416931152344,292.41326904296875,288.683349609375,1.0,0.4041767418384552,0.5582811832427979,0.5582811832427979,1.0,1.0,-1.9994866847991943,0.7885887026786804,1.2108980417251587,0.1747379601001739,0.0,0.0,1.0,95.75106811523438,86.0,91.02099609375,-19376.294921875,780.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.185791015625,304.0495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,21062.57421875,21240.0,0.0,0.0,0.4744140803813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4761106967926023,1.4761286973953247,-1.7994656445807777e-05,0.0,0.0004814699932467,0.0,0.0,357.6128845214844,0.0,0.0,0.0,0.8061038255691528,4.0,0.0,1.0
457380,292.33917236328125,297.1499938964844,293.1499938964844,0.3028402626514435,-5597.83740234375,304.0852966308594,0.8511382341384888,0.3355348110198974,0.3015487790107727,292.3415832519531,297.1499938964844,293.1499938964844,0.2068881094455719,-4370.7392578125,304.0950927734375,0.7714961171150208,0.248208612203598,0.2352965921163559,292.17047119140625,297.1499938964844,293.1499938964844,0.3802548944950104,-5207.923828125,304.05682373046875,0.9046971201896667,0.4035658538341522,0.2810654640197754,292.1444702148437,297.1499938964844,293.1499938964844,0.4869199991226196,-8549.908203125,304.03924560546875,0.9717089533805848,0.4904140830039978,0.4619578421115875,292.43701171875,297.1499938964844,293.1499938964844,0.018503138795495,-4397.49072265625,303.9822082519531,0.4284504354000091,0.050000000745058,0.2380890846252441,288.7257995605469,291.1499938964844,258.7387084960937,257.95513916015625,279.14178466796875,292.4353332519531,288.7320251464844,1.0,0.4038926064968109,0.5578795671463013,0.5578795671463013,1.0,1.0,-2.0241410732269287,0.7989909052848816,1.225150227546692,0.1779531687498092,0.0,0.0,1.0,91.99635314941406,86.0,112.60276794433594,-19735.33984375,788.2064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4814147949219,304.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,21148.6171875,21240.0,0.0,0.0,0.4830875098705292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4791226387023926,1.4791406393051147,-1.806816726457328e-05,0.0,0.0004902724176645,0.0,0.0,359.8064270019531,0.0,0.0,0.0,0.8076099157333374,4.0,0.0,1.0
457440,292.3688049316406,297.1499938964844,293.1499938964844,0.3068118095397949,-5652.701171875,304.0898132324219,0.8643666505813599,0.3399869799613952,0.3054272830486297,292.3710632324219,297.1499938964844,293.1499938964844,0.2106986939907074,-4432.279296875,304.09814453125,0.7850908041000366,0.2526575326919555,0.2393557131290435,292.200439453125,297.1499938964844,293.1499938964844,0.3867418169975281,-5274.57958984375,304.0619812011719,0.9217891693115234,0.4100881814956665,0.2855161428451538,292.174560546875,297.1499938964844,293.1499938964844,0.4940465986728668,-8641.900390625,304.0464172363281,0.9857801198959352,0.4972447454929352,0.4682673513889313,292.4575500488281,297.1499938964844,293.1499938964844,0.0185793302953243,-4390.22021484375,304.0639953613281,0.4352023005485534,0.050000000745058,0.2372172176837921,288.77667236328125,291.1499938964844,258.73309326171875,257.9441833496094,279.1417541503906,292.4559631347656,288.7830505371094,1.0,0.4032130539417267,0.5574661493301392,0.5574661493301392,1.0,1.0,-2.047931909561157,0.809002161026001,1.2389296293258667,0.1810271590948104,0.0,0.0,1.0,87.83914947509766,74.0,127.01384735107422,-20085.697265625,794.2625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.77593994140625,304.5349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,21193.123046875,21240.0,0.0,0.0,0.4911845922470093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806782007217407,1.4806963205337524,-1.8106191419065e-05,0.0,0.0004984899424016,0.0,0.0,360.94287109375,0.0,0.0,0.0,0.8083881139755249,4.0,0.0,1.0
457500,292.3973388671875,297.1499938964844,293.1499938964844,0.3105092048645019,-5703.5380859375,304.0940246582031,0.8793730139732361,0.3442752361297607,0.3091488778591156,292.3992004394531,297.1499938964844,293.1499938964844,0.2143422663211822,-4490.82568359375,304.1009521484375,0.8001558780670166,0.2570004463195801,0.2433065623044967,292.22930908203125,297.1499938964844,293.1499938964844,0.3929200768470764,-5337.79296875,304.0667419433594,0.9413078427314758,0.416446328163147,0.2898429930210113,292.2035522460937,297.1499938964844,293.1499938964844,0.5005424618721008,-8724.9677734375,304.053466796875,0.9989908933639526,0.5039039254188538,0.4741750955581665,292.47674560546875,297.1499938964844,293.1499938964844,0.0186426453292369,-4381.32666015625,304.14520263671875,0.4434667229652405,0.050000000745058,0.2362943738698959,288.8291015625,291.1499938964844,258.7265625,257.9319152832031,279.1417541503906,292.4753112792969,288.8355712890625,1.0,0.4021926522254944,0.5570517778396606,0.5570517778396606,1.0,1.0,-2.070597648620605,0.8185043931007385,1.2520933151245115,0.1839652508497238,0.0,0.0,1.0,83.39434051513672,74.0,136.32786560058594,-20425.48828125,798.3807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06610107421875,304.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.890625,22320.0,0.0,0.0,0.4987377822399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814733266830444,1.4814914464950562,-1.8125641872757114e-05,0.0,0.0005061554256826,0.0,0.0,361.524658203125,0.0,0.0,0.0,0.8237859010696411,4.0,0.0,1.0
457560,292.4248352050781,297.1499938964844,293.1499938964844,0.3134003579616546,-5742.03369140625,304.0989685058594,0.8929008841514587,0.3484105169773102,0.3127753436565399,292.42596435546875,297.1499938964844,293.1499938964844,0.2174626886844635,-4539.94384765625,304.1042175292969,0.8133910894393921,0.2612515687942505,0.2472114711999893,292.257080078125,297.1499938964844,293.1499938964844,0.3981056213378906,-5389.72216796875,304.0724792480469,0.9579455256462096,0.4226569235324859,0.2940978705883026,292.2232360839844,297.1499938964844,293.1499938964844,0.4833500981330871,-8462.125,304.102783203125,0.9990000128746032,0.5120093822479248,0.4607832729816437,292.4951171875,297.1499938964844,293.1499938964844,0.0200774576514959,-4538.47607421875,304.1456298828125,0.4627905786037445,0.0547539889812469,0.246490940451622,288.907470703125,291.1499938964844,258.7192077636719,257.9183959960937,279.1440124511719,292.4936218261719,288.9176025390625,1.0,0.4004641473293304,0.5569358468055725,0.5569358468055725,1.0,1.0,-2.0820765495300293,0.8234106302261353,1.258665919303894,0.1855861246585846,0.0,0.0,1.0,79.77098083496094,77.0,182.8426513671875,-20784.486328125,795.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.34295654296875,305.0496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,21984.646484375,22320.0,0.0,0.0,0.5058586597442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080749988555908,1.5080938339233398,-1.8782422557706013e-05,0.0,0.0005133821978233,0.0,0.0,381.3514404296875,0.0,0.0,0.0,0.8237981200218201,4.0,0.0,1.0
457620,292.4518127441406,297.1499938964844,293.1499938964844,0.31617271900177,-5779.13720703125,304.1031799316406,0.9064695835113524,0.352299153804779,0.3162250816822052,292.45196533203125,297.1499938964844,293.1499938964844,0.2205163389444351,-4588.06982421875,304.1069641113281,0.8257269859313965,0.2653168141841888,0.2509896159172058,292.284423828125,297.1499938964844,293.1499938964844,0.4031698703765869,-5440.60205078125,304.07733154296875,0.973038136959076,0.428596943616867,0.2982110679149627,292.2255249023437,297.1499938964844,293.1499938964844,0.4640151262283325,-8174.1796875,304.146240234375,0.9990000128746032,0.523283839225769,0.4459769129753113,292.5156555175781,297.1499938964844,293.1499938964844,0.0235558729618787,-4880.3916015625,304.1400451660156,0.4854991137981415,0.05901600420475,0.2657479047775268,288.9813842773437,291.1499938964844,258.7110595703125,257.9036865234375,279.1437072753906,292.5140075683594,288.98907470703125,1.0,0.4007821381092071,0.5565991997718811,0.5565991997718811,1.0,1.0,-2.1031455993652344,0.8323367238044739,1.2708089351654053,0.1882632225751876,0.0,0.0,1.0,76.63072204589844,77.0,186.4292907714844,-21122.41015625,802.9628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6111145019531,305.27691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.75,22320.0,0.0,0.0,0.5125206112861633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136929750442505,1.513711929321289,-1.892262298497372e-05,0.0,0.0005201433086767,0.0,0.0,385.6292724609375,0.0,0.0,0.0,0.8266050219535828,4.0,0.0,1.0
457680,292.4781494140625,297.1499938964844,293.1499938964844,0.3189856708049774,-5817.18701171875,304.1065673828125,0.9188634753227234,0.3559699654579162,0.319502055644989,292.4771728515625,297.1499938964844,293.1499938964844,0.2236055135726928,-4636.9521484375,304.1091613769531,0.8361676931381226,0.269210934638977,0.2546357214450836,292.3114318847656,297.1499938964844,293.1499938964844,0.4082775115966797,-5492.18505859375,304.0812683105469,0.9845446944236756,0.4342612326145172,0.30215984582901,292.2191467285156,297.1499938964844,293.1499938964844,0.4486502707004547,-7948.017578125,304.1746520996094,0.9990000128746032,0.5362399816513062,0.4345516860485077,292.5377502441406,297.1499938964844,293.1499938964844,0.0263768564909696,-5152.85986328125,304.13671875,0.5012059211730957,0.0627154260873794,0.2830466628074646,289.041748046875,291.1499938964844,258.7021484375,257.8878173828125,279.1435546875,292.5360412597656,289.0484619140625,1.0,0.4018775224685669,0.5562660098075867,0.5562660098075867,1.0,1.0,-2.125490427017212,0.8418049216270447,1.2836856842041016,0.1912082731723785,0.0,0.0,1.0,74.42603302001953,95.0,175.5103302001953,-21449.599609375,814.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.865234375,305.4858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,22232.640625,22320.0,0.0,0.0,0.5188007950782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.516556978225708,1.5165759325027466,-1.8994294805452228e-05,0.0,0.0005265168147161,0.0,0.0,387.8222961425781,0.0,0.0,0.0,0.8280358910560608,4.0,0.0,1.0
457740,292.50396728515625,297.1499938964844,293.1499938964844,0.3218518495559692,-5856.31689453125,304.1092529296875,0.9255891442298888,0.3594126999378204,0.3226477801799774,292.501708984375,297.1499938964844,293.1499938964844,0.2267405837774276,-4686.72412109375,304.1108703613281,0.8421940803527832,0.2729138135910034,0.2581825256347656,292.338134765625,297.1499938964844,293.1499938964844,0.4134186208248138,-5544.3154296875,304.0843811035156,0.9903780221939088,0.4396390616893768,0.3059649765491485,292.2118835449219,297.1499938964844,293.1499938964844,0.442113846540451,-7854.48388671875,304.1817626953125,0.9990000128746032,0.5494648218154907,0.4306595921516418,292.5604248046875,297.1499938964844,293.1499938964844,0.0296275615692138,-5428.16748046875,304.1332702636719,0.5129303932189941,0.0660202577710151,0.2985974252223968,289.0917663574219,291.1499938964844,258.6925048828125,257.870849609375,279.1418151855469,292.5587158203125,289.0966491699219,1.0,0.405933678150177,0.5557286143302917,0.5557286143302917,1.0,1.0,-2.155035257339477,0.8542523384094238,1.3007830381393433,0.1948788464069366,0.0,0.0,1.0,74.17029571533203,95.0,153.17430114746094,-21804.80078125,840.8524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1018371582031,305.669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.453125,22320.0,0.0,0.0,0.5247636437416077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518016338348389,1.5180354118347168,-1.9030871044378728e-05,0.0,0.000532568374183,0.0,0.0,388.9430236816406,0.0,0.0,0.0,0.8287650346755981,4.0,0.0,1.0
457800,292.5291748046875,297.1499938964844,293.1499938964844,0.3249242901802063,-5898.818359375,304.1110534667969,0.9273752570152284,0.3626427054405212,0.3256434202194214,292.52557373046875,297.1499938964844,293.1499938964844,0.2300193607807159,-4739.0888671875,304.1120300292969,0.8445677161216736,0.2764377295970917,0.2616041600704193,292.3643798828125,297.1499938964844,293.1499938964844,0.4188096523284912,-5599.369140625,304.0865173339844,0.992347776889801,0.4447663128376007,0.3096198141574859,292.2104797363281,297.1499938964844,293.1499938964844,0.4427835047245025,-7867.63818359375,304.1745910644531,0.9990000128746032,0.5616283416748047,0.4325131177902221,292.5831604003906,297.1499938964844,293.1499938964844,0.0325774662196636,-5674.07958984375,304.1309509277344,0.5214060544967651,0.0690212622284889,0.312833309173584,289.1246032714844,291.1499938964844,258.68218994140625,257.85284423828125,279.1395263671875,292.5814819335937,289.12762451171875,1.0,0.4116964638233185,0.5550358295440674,0.5550358295440674,1.0,1.0,-2.189929962158203,0.868854820728302,1.321075201034546,0.1992035508155822,0.0,0.0,1.0,75.37535858154297,113.0,119.52629089355467,-22172.40234375,877.8672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3133544921875,305.8252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.26953125,23400.0,0.0,0.0,0.5305288434028625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187596082687378,1.518778681755066,-1.9049510228796865e-05,0.0,0.0005384193500503,0.0,0.0,389.51458740234375,0.0,0.0,0.0,0.8441362977027893,4.0,0.0,1.0
457860,292.55377197265625,297.1499938964844,293.1499938964844,0.3277055621147156,-5936.94775390625,304.11309814453125,0.9252043962478638,0.3656805157661438,0.3284982144832611,292.5487670898437,297.1499938964844,293.1499938964844,0.2330864518880844,-4787.71826171875,304.11334228515625,0.8439766764640808,0.2797956764698028,0.2649054825305938,292.3901062011719,297.1499938964844,293.1499938964844,0.4238297045230865,-5650.24072265625,304.08892822265625,0.991460382938385,0.4496654570102691,0.3131404519081116,292.21728515625,297.1499938964844,293.1499938964844,0.4486778676509857,-7957.02392578125,304.1593017578125,0.9990000128746032,0.5722002387046814,0.4389367699623108,292.6058349609375,297.1499938964844,293.1499938964844,0.0353351235389709,-5897.8994140625,304.1294250488281,0.526928722858429,0.0717522129416465,0.3259900510311126,289.1607971191406,291.1499938964844,258.6712341308594,257.8338928222656,279.1370849609375,292.60418701171875,289.1639404296875,1.0,0.4189262688159942,0.5542082786560059,0.5542082786560059,1.0,1.0,-2.228953123092652,0.8851087093353271,1.343844294548035,0.2039600610733032,0.0,0.0,1.0,77.75875091552734,113.0,108.8382568359375,-22635.8046875,924.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4831848144531,305.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.181640625,23400.0,0.0,0.0,0.5363267660140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449254512786863,1.5449451208114624,-1.971154961211141e-05,0.0,0.0005443035042844,0.0,0.0,409.9957275390625,0.0,0.0,0.0,0.8438950777053833,4.0,0.0,1.0
457920,292.57763671875,297.1499938964844,293.1499938964844,0.3309682011604309,-5982.62744140625,304.1138610839844,0.9198250770568848,0.3685429096221924,0.33122318983078,292.5712585449219,297.1499938964844,293.1499938964844,0.2364911437034607,-4842.3193359375,304.11383056640625,0.8409563302993774,0.2829969525337219,0.2680917084217071,292.415283203125,297.1499938964844,293.1499938964844,0.4294638037681579,-5708.091796875,304.0897521972656,0.9881547093391418,0.4543513357639313,0.316534012556076,292.2330322265625,297.1499938964844,293.1499938964844,0.4601339101791382,-8126.81201171875,304.1366882324219,0.9990000128746032,0.5809354186058044,0.449274480342865,292.6283569335937,297.1499938964844,293.1499938964844,0.03800043836236,-6113.1943359375,304.1283264160156,0.529761016368866,0.0742200314998626,0.338129848241806,289.171875,291.1499938964844,258.65966796875,257.81402587890625,279.134765625,292.62677001953125,289.1720886230469,1.0,0.4273814260959625,0.5532702207565308,0.5532702207565308,1.0,1.0,-2.2713444232940674,0.9026984572410583,1.3686459064483645,0.2090525776147842,0.0,0.0,1.0,81.19802856445312,131.0,65.06029510498047,-23014.634765625,980.0134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.62030029296875,306.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.103515625,23400.0,0.0,0.0,0.5421473979949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503371953964231,1.5503569841384888,-1.984988739422988e-05,0.0,0.0005502106505446,0.0,0.0,414.3194274902344,0.0,0.0,0.0,0.8465970158576965,4.0,0.0,1.0
457980,292.6007995605469,297.1499938964844,293.1499938964844,0.3346087038516998,-6034.07275390625,304.1138000488281,0.9121084213256836,0.3712464272975921,0.3338316082954407,292.593017578125,297.1499938964844,293.1499938964844,0.2401570081710815,-4901.40185546875,304.1137390136719,0.8360774517059326,0.2860509753227234,0.27116858959198,292.4397888183594,297.1499938964844,293.1499938964844,0.4355855882167816,-5771.28173828125,304.0895690917969,0.9827181100845336,0.4588412940502167,0.3198109269142151,292.25750732421875,297.1499938964844,293.1499938964844,0.4764103889465332,-8364.525390625,304.1094970703125,0.9990000128746032,0.5877521634101868,0.4629257023334503,292.6507873535156,297.1499938964844,293.1499938964844,0.0405398346483707,-6318.5693359375,304.1276550292969,0.530282199382782,0.0764253437519073,0.3492501974105835,289.1619873046875,291.1499938964844,258.6475524902344,257.7933044433594,279.1326904296875,292.64923095703125,289.1603088378906,1.0,0.4368419051170349,0.5522491931915283,0.5522491931915283,1.0,1.0,-2.3163397312164307,0.92131108045578,1.395028591156006,0.2143888175487518,0.0,0.0,1.0,85.59626770019531,131.0,17.407732009887695,-23377.083984375,1044.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7304382324219,306.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.302734375,23400.0,0.0,0.0,0.5479906797409058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.553077220916748,1.553097128868103,-1.9920113118132576e-05,0.0,0.0005561408470384,0.0,0.0,416.5200805664063,0.0,0.0,0.0,0.8479635715484619,4.0,0.0,1.0
458040,292.62322998046875,297.1499938964844,293.1499938964844,0.3385493755340576,-6089.994140625,304.1132202148437,0.9031435251235962,0.3737984001636505,0.3363316655158996,292.6141052246094,297.1499938964844,293.1499938964844,0.2440295815467834,-4963.93310546875,304.11328125,0.8298805952072144,0.2889642417430877,0.2741415500640869,292.4637145996094,297.1499938964844,293.1499938964844,0.4421005845069885,-5838.63427734375,304.0887145996094,0.975394368171692,0.463143527507782,0.3229781091213226,292.2900085449219,297.1499938964844,293.1499938964844,0.4968383908271789,-8658.9267578125,304.0796813964844,0.9990000128746032,0.5926810503005981,0.479309469461441,292.6730651855469,297.1499938964844,293.1499938964844,0.0429309755563735,-6513.04541015625,304.1273803710937,0.5289407968521118,0.0783734768629074,0.359356015920639,289.1357727050781,291.1499938964844,258.6348876953125,257.7717590332031,279.1310119628906,292.6715393066406,289.1325988769531,1.0,0.4471001625061035,0.5511730909347534,0.5511730909347534,1.0,1.0,-2.363196849822998,0.940644919872284,1.4225518703460691,0.2198832482099533,0.0,0.0,1.0,90.86307525634766,149.0,-28.194812774658203,-23725.201171875,1115.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8172302246094,306.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.97265625,23400.0,0.0,0.0,0.5538723468780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554464340209961,1.554484248161316,-1.995571255974937e-05,0.0,0.0005621100426651,0.0,0.0,417.63714599609375,0.0,0.0,0.0,0.8486557602882385,4.0,0.0,1.0
458100,292.6449584960937,297.1499938964844,293.1499938964844,0.3427320122718811,-6149.42529296875,304.1123046875,0.8935644626617432,0.3762013614177704,0.3387240171432495,292.6345520019531,297.1499938964844,293.1499938964844,0.2480689883232116,-5029.15673828125,304.11260986328125,0.8227644562721252,0.2917397022247314,0.2770113050937652,292.48699951171875,297.1499938964844,293.1499938964844,0.448939710855484,-5909.28515625,304.08740234375,0.9664071798324584,0.4672616422176361,0.326036661863327,292.3297424316406,297.1499938964844,293.1499938964844,0.5208956599235535,-9000.99609375,304.0487670898437,0.9990000128746032,0.5957775115966797,0.4979325830936432,292.6951904296875,297.1499938964844,293.1499938964844,0.0451602637767791,-6695.91650390625,304.12744140625,0.5261543393135071,0.0800708830356597,0.3684528768062591,289.0960998535156,291.1499938964844,258.6217346191406,257.7494812011719,279.1297607421875,292.6937255859375,289.091796875,1.0,0.4579808413982391,0.5500662326812744,0.5500662326812744,1.0,1.0,-2.4112696647644043,0.9604379534721376,1.4508317708969116,0.2254634350538253,0.0,0.0,1.0,96.9258041381836,149.0,-68.93203735351562,-24059.15234375,1195.0125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8837280273437,306.18719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.5598030686378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.997351500904188e-05,0.0,0.0005681289476342,0.0,0.0,418.1961059570313,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
458160,292.66607666015625,297.1499938964844,293.1499938964844,0.3465255498886108,-6202.73681640625,304.1122741699219,0.8834095597267151,0.3784540295600891,0.341009110212326,292.65435791015625,297.1499938964844,293.1499938964844,0.2518177032470703,-5089.12158203125,304.11260986328125,0.8149919509887695,0.2943795025348663,0.2797793745994568,292.5097351074219,297.1499938964844,293.1499938964844,0.455288827419281,-5974.140625,304.0872497558594,0.9560690522193908,0.4711958467960357,0.32898810505867,292.3757019042969,297.1499938964844,293.1499938964844,0.5471541881561279,-9368.8330078125,304.0194396972656,0.9990000128746032,0.5971481204032898,0.5182995200157166,292.7170715332031,297.1499938964844,293.1499938964844,0.0471212826669216,-6857.0830078125,304.12799072265625,0.5223418474197388,0.0815331116318702,0.3765870630741119,289.0671081542969,291.1499938964844,258.6081237792969,257.7265319824219,279.1289367675781,292.71563720703125,289.0635986328125,1.0,0.4693145453929901,0.5489504337310791,0.5489504337310791,1.0,1.0,-2.459963321685791,0.980449914932251,1.47951340675354,0.231065034866333,0.0,0.0,1.0,103.70067596435548,152.0,-74.59930419921875,-24478.93359375,1280.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9183044433594,306.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.565950334072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.0640374714275825e-05,0.0,0.0005743676447309,0.0,0.0,439.313720703125,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
458220,292.6864318847656,297.1499938964844,293.1499938964844,0.3505960404872894,-6260.15869140625,304.1117248535156,0.8755643367767334,0.380587100982666,0.3431428074836731,292.67340087890625,297.1499938964844,293.1499938964844,0.2557544112205505,-5152.21240234375,304.1122436523437,0.8088839650154114,0.2969138026237488,0.282402366399765,292.5317687988281,297.1499938964844,293.1499938964844,0.4620254933834076,-6043.0595703125,304.08642578125,0.9477413296699524,0.4749791920185089,0.3317990899085998,292.42510986328125,297.1499938964844,293.1499938964844,0.5709825754165649,-9695.16015625,304.0000305175781,0.9990000128746032,0.5972578525543213,0.5354059338569641,292.7384948730469,297.1499938964844,293.1499938964844,0.0489154309034347,-7006.60107421875,304.12872314453125,0.5194781422615051,0.0828091204166412,0.3836218118667602,289.02215576171875,291.1499938964844,258.5941162109375,257.7029724121094,279.1297607421875,292.7371520996094,289.01788330078125,1.0,0.4787209033966064,0.5479950308799744,0.5479950308799744,1.0,1.0,-2.5022754669189453,0.9977838397026062,1.504491686820984,0.2360317707061767,0.0,0.0,1.0,109.62825012207033,152.0,-99.07875061035156,-24758.625,1358.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9381408691406,306.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.212890625,24480.0,0.0,0.0,0.5721947550773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861270427703855,1.5861477851867676,-2.077694261970464e-05,0.0,0.0005807048873975,0.0,0.0,443.6810607910156,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
458280,292.7060546875,297.1499938964844,293.1499938964844,0.3545992970466614,-6316.3955078125,304.1114196777344,0.8691677451133728,0.3826020956039428,0.3451571464538574,292.6918029785156,297.1499938964844,293.1499938964844,0.2596325278282165,-5214.1103515625,304.112060546875,0.8037598729133606,0.2993421554565429,0.2849108576774597,292.5531005859375,297.1499938964844,293.1499938964844,0.4687008261680603,-6110.9833984375,304.0858459472656,0.94078928232193,0.4786182343959808,0.3344972729682922,292.4739685058594,297.1499938964844,293.1499938964844,0.592913031578064,-9989.6982421875,303.9875183105469,0.9990000128746032,0.5968427658081055,0.5503982901573181,292.7593078613281,297.1499938964844,293.1499938964844,0.0505323521792888,-7142.5185546875,304.1296691894531,0.5171406269073486,0.0839357301592826,0.3898258507251739,288.9751892089844,291.1499938964844,258.5797424316406,257.6788024902344,279.13104248046875,292.7580261230469,288.9709167480469,1.0,0.4872680902481079,0.5471439957618713,0.5471439957618713,1.0,1.0,-2.540188789367676,1.0133070945739746,1.5268816947937012,0.2403986304998397,0.0,0.0,1.0,114.98983764648438,155.0,-113.44241333007812,-24999.40234375,1429.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95758056640625,306.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5784052014350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005870077293366,0.0,0.0,445.8762817382813,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
458340,292.7250366210937,297.1499938964844,293.1499938964844,0.3584572970867157,-6370.30419921875,304.1114196777344,0.8636536598205566,0.3844962120056152,0.3470526933670044,292.7095031738281,297.1499938964844,293.1499938964844,0.2633960247039795,-5273.88330078125,304.11212158203125,0.7993165254592896,0.3016639649868011,0.2873066067695617,292.57379150390625,297.1499938964844,293.1499938964844,0.4752186238765716,-6176.88916015625,304.0856628417969,0.9347141981124878,0.4821167290210724,0.3370871245861053,292.52117919921875,297.1499938964844,293.1499938964844,0.6130480766296387,-10254.794921875,303.9805603027344,0.9990000128746032,0.5961377024650574,0.5635387897491455,292.77935791015625,297.1499938964844,293.1499938964844,0.0519989803433418,-7266.71875,304.13067626953125,0.5150688290596008,0.0849492028355598,0.3953828811645508,288.9292907714844,291.1499938964844,258.56500244140625,257.6541442871094,279.13262939453125,292.7781066894531,288.9253234863281,1.0,0.4950081706047058,0.5463921427726746,0.5463921427726746,1.0,1.0,-2.574314832687378,1.027263045310974,1.5470516681671145,0.2443538010120391,0.0,0.0,1.0,119.9918212890625,155.0,-119.0446319580078,-25215.44140625,1496.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9821472167969,306.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,24439.68359375,24480.0,0.0,0.0,0.5845205783843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900506973266602,1.590071678161621,-2.087986467813608e-05,0.0,0.0005932140629738,0.0,0.0,446.9819641113281,0.0,0.0,0.0,0.8680775761604309,4.0,0.0,1.0
458400,292.7432556152344,297.1499938964844,293.1499938964844,0.3619730174541473,-6418.9150390625,304.112060546875,0.8559271097183228,0.3863034844398498,0.3489218056201935,292.7264404296875,297.1499938964844,293.1499938964844,0.266926497220993,-5329.46240234375,304.11260986328125,0.7926507592201233,0.3039223253726959,0.289690613746643,292.5936279296875,297.1499938964844,293.1499938964844,0.4812975525856018,-6237.72021484375,304.0863342285156,0.9256308078765868,0.4855198264122009,0.3396464884281158,292.5611267089844,297.1499938964844,293.1499938964844,0.6187946200370789,-10316.8759765625,304.0010681152344,0.9924548268318176,0.5962463617324829,0.565106213092804,292.7982482910156,297.1499938964844,293.1499938964844,0.0533957332372665,-7385.109375,304.13165283203125,0.5114018321037292,0.0859290063381195,0.4009220600128174,288.8951416015625,291.1499938964844,258.54998779296875,257.6290283203125,279.1363220214844,292.797119140625,288.8931579589844,1.0,0.5014378428459167,0.5459902882575989,0.5459902882575989,1.0,1.0,-2.592358350753784,1.034589171409607,1.5577692985534668,0.2466004788875579,0.0,0.0,1.0,126.23687744140624,158.0,-101.85392761230467,-25348.126953125,1548.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0210266113281,306.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.935546875,25560.0,0.0,0.0,0.5904319882392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907094478607178,1.5907303094863892,-2.08971669053426e-05,0.0,0.0005992134101688,0.0,0.0,447.5376586914063,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
458460,292.7611389160156,297.1499938964844,293.1499938964844,0.3643278479576111,-6450.173828125,304.1146850585937,0.8502305150032043,0.3879431188106537,0.3506389260292053,292.7429504394531,297.1499938964844,293.1499938964844,0.2695937752723694,-5370.35791015625,304.11456298828125,0.7878376245498657,0.3060447573661804,0.2919414341449737,292.613037109375,297.1499938964844,293.1499938964844,0.4859072864055633,-6282.42236328125,304.08953857421875,0.9190657734870912,0.4887540340423584,0.3420849740505218,292.59161376953125,297.1499938964844,293.1499938964844,0.622765839099884,-10349.23828125,304.0209655761719,0.9861299395561218,0.5977115631103516,0.5660689473152161,292.8162536621094,297.1499938964844,293.1499938964844,0.0545196868479251,-7478.89990234375,304.1329650878906,0.5089622139930725,0.0868512168526649,0.4060712456703186,288.8976135253906,291.1499938964844,258.53472900390625,257.6034851074219,279.13885498046875,292.815185546875,288.8976135253906,1.0,0.5070764422416687,0.5456244945526123,0.5456244945526123,1.0,1.0,-2.609593629837036,1.041632890701294,1.5679607391357422,0.2486446350812912,0.0,0.0,1.0,131.4649658203125,158.0,-49.8307991027832,-25594.759765625,1595.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0647277832031,306.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,25245.92578125,25560.0,0.0,0.0,0.5962098836898804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160650253295898,1.6160866022109983,-2.1568672309513204e-05,0.0,0.0006050772499293,0.0,0.0,469.2818298339844,0.0,0.0,0.0,0.8826977610588074,4.0,0.0,1.0
458520,292.7785949707031,297.1499938964844,293.1499938964844,0.3666736483573913,-6481.560546875,304.1168518066406,0.8459340929985046,0.3894443809986114,0.3521871864795685,292.7590026855469,297.1499938964844,293.1499938964844,0.2722478806972503,-5411.19384765625,304.1161804199219,0.7843263745307922,0.3080493211746216,0.294039785861969,292.6319274902344,297.1499938964844,293.1499938964844,0.4905605614185333,-6327.779296875,304.0920715332031,0.9143347144126892,0.4918501675128937,0.3443915545940399,292.6164245605469,297.1499938964844,293.1499938964844,0.6273857355117798,-10397.1337890625,304.03594970703125,0.981377363204956,0.5999061465263367,0.5679541230201721,292.8332214355469,297.1499938964844,293.1499938964844,0.0556052550673484,-7570.52001953125,304.1340637207031,0.5073729753494263,0.0877479761838913,0.4108899235725403,288.8930969238281,291.1499938964844,258.51922607421875,257.57763671875,279.1406555175781,292.83221435546875,288.8927307128906,1.0,0.512102484703064,0.5452936887741089,0.5452936887741089,1.0,1.0,-2.6264724731445312,1.048554539680481,1.5779179334640503,0.2506270110607147,0.0,0.0,1.0,135.8756103515625,161.0,-33.89238739013672,-25757.068359375,1638.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1201171875,306.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.921875,25560.0,0.0,0.0,0.6017734408378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211141347885132,1.6211358308792114,-2.170365587517153e-05,0.0,0.0006107235094532,0.0,0.0,473.6941223144531,0.0,0.0,0.0,0.8852106332778931,4.0,0.0,1.0
458580,292.7954406738281,297.1499938964844,293.1499938964844,0.3688377141952514,-6510.4150390625,304.1189270019531,0.8426363468170166,0.3908344209194183,0.3536002039909363,292.7745056152344,297.1499938964844,293.1499938964844,0.274754911661148,-5449.64697265625,304.1177673339844,0.7817533612251282,0.3099539577960968,0.2960094511508941,292.6501159667969,297.1499938964844,293.1499938964844,0.4950249195098877,-6371.17529296875,304.094482421875,0.9109340906143188,0.4948375523090362,0.3465941250324249,292.6379699707031,297.1499938964844,293.1499938964844,0.6323244571685791,-10451.2548828125,304.04766845703125,0.9778169393539428,0.6024323105812073,0.5703000426292419,292.8491516113281,297.1499938964844,293.1499938964844,0.0566374585032463,-7658.1083984375,304.1351013183594,0.5064072012901306,0.0886278748512268,0.4154919385910034,288.8884582519531,291.1499938964844,258.5035705566406,257.5514831542969,279.1415710449219,292.84820556640625,288.8882141113281,1.0,0.5166568160057068,0.5449382066726685,0.5449382066726685,1.0,1.0,-2.6431884765625,1.0554029941558838,1.5877854824066162,0.2525875568389892,0.0,0.0,1.0,139.6403350830078,161.0,-23.99290657043457,-25917.76171875,1679.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18798828125,306.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.478515625,25560.0,0.0,0.0,0.6070876717567444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236186027526855,1.6236404180526731,-2.1770769308204763e-05,0.0,0.0006161167984828,0.0,0.0,475.89300537109375,0.0,0.0,0.0,0.8864572048187256,4.0,0.0,1.0
458640,292.811767578125,297.1499938964844,293.1499938964844,0.370802491903305,-6536.47509765625,304.1210021972656,0.8400022983551025,0.3921231031417846,0.3549019396305084,292.7894897460937,297.1499938964844,293.1499938964844,0.2771036028861999,-5485.529296875,304.1193542480469,0.7798060774803162,0.3117691874504089,0.2978725433349609,292.6676330566406,297.1499938964844,293.1499938964844,0.4992705285549164,-6412.294921875,304.09686279296875,0.9084208607673644,0.497727483510971,0.3487123847007751,292.6575012207031,297.1499938964844,293.1499938964844,0.6372352242469788,-10506.3173828125,304.05731201171875,0.9750672578811646,0.6050816774368286,0.5728356242179871,292.8641662597656,297.1499938964844,293.1499938964844,0.0576196871697902,-7741.7841796875,304.1360168457031,0.5058548450469971,0.0894891992211341,0.4199295938014984,288.8855285644531,291.1499938964844,258.4877319335937,257.52508544921875,279.1422119140625,292.86328125,288.885498046875,1.0,0.5208379030227661,0.5446000695228577,0.5446000695228577,1.0,1.0,-2.659536838531494,1.062089204788208,1.597447633743286,0.254497081041336,0.0,0.0,1.0,142.93450927734375,164.0,-16.130170822143555,-26079.48828125,1717.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2659606933594,306.4302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.77734375,25560.0,0.0,0.0,0.6121549606323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248701810836792,1.624891996383667,-2.180434421461541e-05,0.0,0.0006212595035322,0.0,0.0,476.9943542480469,0.0,0.0,0.0,0.8870802521705627,4.0,0.0,1.0
458700,292.8275146484375,297.1499938964844,293.1499938964844,0.3725630342960357,-6559.67919921875,304.1230773925781,0.8378204703330994,0.3933120965957641,0.3561002910137176,292.8039245605469,297.1499938964844,293.1499938964844,0.2792929410934448,-5518.8359375,304.1209411621094,0.7782856225967407,0.3134984672069549,0.2996387779712677,292.6845092773437,297.1499938964844,293.1499938964844,0.5032885074615479,-6451.0595703125,304.0992126464844,0.9065121412277222,0.5005218982696533,0.3507531881332397,292.6756591796875,297.1499938964844,293.1499938964844,0.6419600248336792,-10559.896484375,304.0655517578125,0.9728808999061584,0.6077507138252258,0.5754243731498718,292.8783569335937,297.1499938964844,293.1499938964844,0.0585506856441497,-7821.34423828125,304.1368713378906,0.5055737495422363,0.0903259515762329,0.4242061376571655,288.8848571777344,291.1499938964844,258.4718322753906,257.49853515625,279.14263916015625,292.87750244140625,288.885009765625,1.0,0.5247095227241516,0.5442647337913513,0.5442647337913513,1.0,1.0,-2.6753718852996826,1.068547606468201,1.606824278831482,0.2563324868679046,0.0,0.0,1.0,145.8747100830078,164.0,-9.015154838562012,-26242.265625,1754.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.351806640625,306.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,25541.052734375,26640.0,0.0,0.0,0.6169784069061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254836320877075,1.625505447387695,-2.182081152568572e-05,0.0,0.0006261546513997,0.0,0.0,477.5348205566406,0.0,0.0,0.0,0.9023856520652772,4.0,0.0,1.0
458760,292.8427734375,297.1499938964844,293.1499938964844,0.3735145926475525,-6571.0439453125,304.1262512207031,0.8359366059303284,0.3944005370140075,0.3572016656398773,292.81787109375,297.1499938964844,293.1499938964844,0.280867725610733,-5541.93505859375,304.1233825683594,0.7770453095436096,0.3151436746120453,0.3013164103031158,292.7008361816406,297.1499938964844,293.1499938964844,0.5062659978866577,-6478.7080078125,304.10302734375,0.9050018787384032,0.5032151937484741,0.3527202606201172,292.6929016113281,297.1499938964844,293.1499938964844,0.6454101204872131,-10596.6875,304.0746459960937,0.9710696935653688,0.6103744506835938,0.5779918432235718,292.8917541503906,297.1499938964844,293.1499938964844,0.059314340353012,-7885.2685546875,304.13787841796875,0.505455732345581,0.0911321118474006,0.4283148944377899,288.9079895019531,291.1499938964844,258.4558410644531,257.47186279296875,279.1429138183594,292.8909912109375,288.9096069335937,1.0,0.528327465057373,0.5439324975013733,0.5439324975013733,1.0,1.0,-2.6906096935272217,1.074742078781128,1.6158674955368042,0.2580826878547668,0.0,0.0,1.0,148.5569610595703,167.0,25.88818550109864,-26507.708984375,1788.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4273681640625,306.5889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,26332.240234375,26640.0,0.0,0.0,0.6217420697212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504679918289185,1.650490403175354,-2.249675708299037e-05,0.0,0.0006309891468845,0.0,0.0,499.8948974609375,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
458820,292.8575134277344,297.1499938964844,293.1499938964844,0.3746544420719147,-6585.5302734375,304.12847900390625,0.8342463970184326,0.3953962028026581,0.3582073450088501,292.8313293457031,297.1499938964844,293.1499938964844,0.2825839817523956,-5567.6240234375,304.1250915527344,0.7759850025177002,0.316708505153656,0.3029080927371979,292.7165832519531,297.1499938964844,293.1499938964844,0.5095171928405762,-6509.60791015625,304.10565185546875,0.9037500619888306,0.5058087706565857,0.3546101152896881,292.7093811035156,297.1499938964844,293.1499938964844,0.6491898894309998,-10639.220703125,304.0814514160156,0.9695038795471193,0.6129261255264282,0.5804926753044128,292.90447998046875,297.1499938964844,293.1499938964844,0.0600967146456241,-7951.89697265625,304.1386413574219,0.5054237246513367,0.0919019058346748,0.4322385191917419,288.9197692871094,291.1499938964844,258.4398498535156,257.4450988769531,279.14312744140625,292.9037475585937,288.92071533203125,1.0,0.5317270755767822,0.5436047315597534,0.5436047315597534,1.0,1.0,-2.7051665782928467,1.0806382894515991,1.6245282888412476,0.2597370445728302,0.0,0.0,1.0,151.0476531982422,167.0,27.49821662902832,-26676.2578125,1822.1663818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50311279296875,306.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,26488.470703125,26640.0,0.0,0.0,0.6263535618782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553568840026855,1.6553795337677002,-2.263023270643316e-05,0.0,0.0006356692756526,0.0,0.0,504.3504028320313,0.0,0.0,0.0,0.9038929343223572,4.0,0.0,1.0
458880,292.8717041015625,297.1499938964844,293.1499938964844,0.3757519423961639,-6599.5888671875,304.1304016113281,0.832698404788971,0.396315723657608,0.3591342568397522,292.8442687988281,297.1499938964844,293.1499938964844,0.2842616140842438,-5592.7958984375,304.1265563964844,0.7750512957572937,0.3182013928890228,0.3044238090515136,292.7318115234375,297.1499938964844,293.1499938964844,0.5127273797988892,-6540.22314453125,304.1078796386719,0.9026828408241272,0.5083122253417969,0.3564318418502807,292.7251892089844,297.1499938964844,293.1499938964844,0.6529003381729126,-10681.578125,304.087158203125,0.9681153893470764,0.6154047846794128,0.5829224586486816,292.9165954589844,297.1499938964844,293.1499938964844,0.0608483217656612,-8016.28466796875,304.13934326171875,0.5054335594177246,0.0926329046487808,0.4359700977802276,288.9285583496094,291.1499938964844,258.423828125,257.4183654785156,279.1432800292969,292.9158935546875,288.9294128417969,1.0,0.5349421501159668,0.5432812571525574,0.5432812571525574,1.0,1.0,-2.7190754413604736,1.086251139640808,1.6328243017196655,0.261299580335617,0.0,0.0,1.0,153.38967895507812,170.0,25.97010040283203,-26833.345703125,1854.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5827941894531,306.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.142578125,26640.0,0.0,0.0,0.6307714581489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577820777893066,1.6578048467636108,-2.2696589439874515e-05,0.0,0.0006401528371497,0.0,0.0,506.57037353515625,0.0,0.0,0.0,0.9050989151000975,4.0,0.0,1.0
458940,292.88531494140625,297.1499938964844,293.1499938964844,0.3767622411251068,-6612.53515625,304.1321105957031,0.8312544822692871,0.3971653580665588,0.3599915206432342,292.85675048828125,297.1499938964844,293.1499938964844,0.2858634293079376,-5616.818359375,304.1278991699219,0.7742051482200623,0.3196260035037994,0.3058687746524811,292.7464904785156,297.1499938964844,293.1499938964844,0.5158249139785767,-6569.765625,304.1098937988281,0.901737630367279,0.5107240676879883,0.3581869900226593,292.7403869628906,297.1499938964844,293.1499938964844,0.656451404094696,-10722.408203125,304.09210205078125,0.9668535590171814,0.6178022623062134,0.5852752923965454,292.9281311035156,297.1499938964844,293.1499938964844,0.0615573041141033,-8077.23046875,304.1399841308594,0.5054535269737244,0.0933230221271514,0.4395021498203277,288.93670654296875,291.1499938964844,258.40789794921875,257.3916320800781,279.1434326171875,292.927490234375,288.9375305175781,1.0,0.5379937887191772,0.5429624915122986,0.5429624915122986,1.0,1.0,-2.73233962059021,1.0915828943252563,1.6407567262649536,0.2627719640731811,0.0,0.0,1.0,155.61337280273438,170.0,24.56851959228516,-26984.560546875,1884.7816162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6664428710937,306.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,26603.703125,26640.0,0.0,0.0,0.6349847316741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589535474777222,1.6589763164520264,-2.2728678231942467e-05,0.0,0.0006444287719205,0.0,0.0,507.6450500488281,0.0,0.0,0.0,0.9056814908981324,4.0,0.0,1.0
459000,292.8984069824219,297.1499938964844,293.1499938964844,0.3776723742485046,-6624.15869140625,304.1337280273437,0.8298811316490173,0.3979495465755462,0.3607865571975708,292.86871337890625,297.1499938964844,293.1499938964844,0.2873787879943847,-5639.505859375,304.1291809082031,0.7734143137931824,0.3209861218929291,0.3072491884231567,292.7606811523437,297.1499938964844,293.1499938964844,0.5187830328941345,-6597.9365234375,304.11181640625,0.9008651375770568,0.513045072555542,0.3598773777484894,292.7550354003906,297.1499938964844,293.1499938964844,0.6598125696182251,-10761.1904296875,304.0965270996094,0.9656737446784972,0.6201150417327881,0.5875482559204102,292.93914794921875,297.1499938964844,293.1499938964844,0.0622205510735511,-8134.36474609375,304.1405944824219,0.5054605007171631,0.093972198665142,0.4428386092185974,288.945068359375,291.1499938964844,258.3920593261719,257.36505126953125,279.1435546875,292.9385070800781,288.9459228515625,1.0,0.5409039258956909,0.54264897108078,0.54264897108078,1.0,1.0,-2.744980812072754,1.096644401550293,1.648336410522461,0.2641584277153015,0.0,0.0,1.0,157.74742126464844,173.0,24.174266815185547,-27132.31640625,1914.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.753173828125,306.8459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.39453125,27720.0,0.0,0.0,0.6389980912208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595362424850464,1.6595590114593506,-2.27446471399162e-05,0.0,0.0006485018529929,0.0,0.0,508.1801452636719,0.0,0.0,0.0,0.9209712743759156,4.0,0.0,1.0
