time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459060,292.9110107421875,297.1499938964844,293.1499938964844,0.3778577744960785,-6625.20263671875,304.1363525390625,0.8285507559776306,0.3986621499061584,0.3615190684795379,292.8802795410156,297.1499938964844,293.1499938964844,0.2883286774158478,-5652.8740234375,304.1312255859375,0.7726526856422424,0.3222797513008117,0.3085658550262451,292.77447509765625,297.1499938964844,293.1499938964844,0.5207515954971313,-6615.6259765625,304.1151733398437,0.9000323414802551,0.5152673125267029,0.3615010678768158,292.76922607421875,297.1499938964844,293.1499938964844,0.6619289517402649,-10783.322265625,304.1023864746094,0.9645411372184752,0.622330367565155,0.5897350907325745,292.9496459960937,297.1499938964844,293.1499938964844,0.0627189800143241,-8175.75830078125,304.14141845703125,0.5054369568824768,0.0945796966552734,0.4459789395332336,288.9754943847656,291.1499938964844,258.3763122558594,257.3385925292969,279.1436767578125,292.9490661621094,288.9775390625,1.0,0.543684720993042,0.5423417687416077,0.5423417687416077,1.0,1.0,-2.756988048553467,1.1014326810836792,1.6555553674697876,0.2654598355293274,0.0,0.0,1.0,159.81190490722656,173.0,52.46732711791992,-27379.318359375,1942.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8261108398437,306.9407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,27418.3203125,27720.0,0.0,0.0,0.6429872512817383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841610670089722,1.684184432029724,-2.3424641767633148e-05,0.0,0.0006525503122247,0.0,0.0,531.1393432617188,0.0,0.0,0.0,0.9198401570320128,4.0,0.0,1.0
459120,292.92315673828125,297.1499938964844,293.1499938964844,0.378325492143631,-6630.69970703125,304.1379699707031,0.8272360563278198,0.3993050754070282,0.362185537815094,292.89141845703125,297.1499938964844,293.1499938964844,0.2894892990589142,-5669.95263671875,304.1325378417969,0.7718960642814636,0.3235077857971191,0.3098184466361999,292.7878723144531,297.1499938964844,293.1499938964844,0.5230859518051147,-6637.5263671875,304.11724853515625,0.8992080092430115,0.5173949003219604,0.363054871559143,292.7829895019531,297.1499938964844,293.1499938964844,0.6644825339317322,-10812.2861328125,304.1063842773437,0.9634217619895936,0.6244503259658813,0.5918269157409668,292.9596862792969,297.1499938964844,293.1499938964844,0.0632482692599296,-8220.900390625,304.1419982910156,0.5053684711456299,0.095145434141159,0.4489258527755737,288.9927062988281,291.1499938964844,258.3607788085937,257.3123474121094,279.143798828125,292.9591369628906,288.9941101074219,1.0,0.5463464856147766,0.5420421361923218,0.5420421361923218,1.0,1.0,-2.768343448638916,1.1059426069259644,1.6624008417129517,0.2666755020618438,0.0,0.0,1.0,161.8258056640625,176.0,48.72404098510742,-27526.783203125,1970.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8967590332031,307.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.388671875,27720.0,0.0,0.0,0.6468580365180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.688886284828186,1.6889097690582275,-2.3556269297841936e-05,0.0,0.0006564786308445,0.0,0.0,535.6224975585938,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
459180,292.9348449707031,297.1499938964844,293.1499938964844,0.3788032829761505,-6636.50146484375,304.1392822265625,0.8259328603744507,0.3998817205429077,0.3627914786338806,292.9021911621094,297.1499938964844,293.1499938964844,0.2906477749347687,-5687.109375,304.13360595703125,0.7711390256881714,0.3246710896492004,0.3110088407993316,292.8008117675781,297.1499938964844,293.1499938964844,0.5254274606704712,-6659.64697265625,304.11895751953125,0.8983904719352722,0.5194382071495056,0.3645465970039367,292.7962646484375,297.1499938964844,293.1499938964844,0.6670354604721069,-10841.7236328125,304.10968017578125,0.96231347322464,0.6264869570732117,0.5938354730606079,292.96929931640625,297.1499938964844,293.1499938964844,0.0637542679905891,-8264.3291015625,304.1425476074219,0.5052516460418701,0.0956700891256332,0.4516804814338684,289.0061340332031,291.1499938964844,258.34539794921875,257.286376953125,279.1439514160156,292.96875,289.0072937011719,1.0,0.5488985180854797,0.5417503714561462,0.5417503714561462,1.0,1.0,-2.7790846824646,1.1101915836334229,1.6688932180404663,0.2678110599517822,0.0,0.0,1.0,163.79525756835938,176.0,43.13288879394531,-27661.5390625,1996.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9696350097656,307.0606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.03125,27720.0,0.0,0.0,0.6505622267723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912013292312622,1.6912249326705933,-2.362089435337112e-05,0.0,0.0006602379144169,0.0,0.0,537.8281860351562,0.0,0.0,0.0,0.92333722114563,4.0,0.0,1.0
459240,292.9461669921875,297.1499938964844,293.1499938964844,0.3792299330234527,-6641.67919921875,304.14044189453125,0.824627161026001,0.4003815650939941,0.3633337914943695,292.91259765625,297.1499938964844,293.1499938964844,0.2917580306529999,-5703.56689453125,304.1345520019531,0.7703697681427002,0.3257643580436706,0.3121359646320343,292.81329345703125,297.1499938964844,293.1499938964844,0.5277113318443298,-6681.2705078125,304.1204528808594,0.8975732326507568,0.5214109420776367,0.3659840524196625,292.8091735839844,297.1499938964844,293.1499938964844,0.6695012450218201,-10870.3544921875,304.1125183105469,0.9612040519714355,0.6284340023994446,0.5957637429237366,292.9784851074219,297.1499938964844,293.1499938964844,0.0642280355095863,-8305.10546875,304.1430358886719,0.5050843358039856,0.0961555391550064,0.4542534649372101,289.0180969238281,291.1499938964844,258.3302917480469,257.2607116699219,279.14410400390625,292.9779663085937,289.0191955566406,1.0,0.5513499975204468,0.5414671897888184,0.5414671897888184,1.0,1.0,-2.7892348766326904,1.1141910552978516,1.6750438213348389,0.2688717246055603,0.0,0.0,1.0,165.7300262451172,179.0,38.548614501953125,-27789.798828125,2022.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0450439453125,307.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.416015625,27720.0,0.0,0.0,0.6540935039520264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.692344307899475,1.6923680305480957,-2.365283398830797e-05,0.0,0.0006638217600993,0.0,0.0,538.91943359375,0.0,0.0,0.0,0.9239050149917604,4.0,0.0,1.0
459300,292.95721435546875,297.1499938964844,293.1499938964844,0.3795642852783203,-6645.62353515625,304.1415710449219,0.8232991695404053,0.4007926285266876,0.3638010323047638,292.9227294921875,297.1499938964844,293.1499938964844,0.2927905619144439,-5718.83935546875,304.135498046875,0.7695717215538025,0.3267799019813537,0.3131923973560333,292.8253173828125,297.1499938964844,293.1499938964844,0.5299100875854492,-6702.09228515625,304.121826171875,0.8967483043670654,0.5233141779899597,0.3673729300498962,292.8217163085937,297.1499938964844,293.1499938964844,0.6718281507492065,-10897.4267578125,304.1150817871094,0.960075318813324,0.6302868127822876,0.5976040363311768,292.9872741699219,297.1499938964844,293.1499938964844,0.0646649897098541,-8342.740234375,304.1434936523437,0.5048609375953674,0.0966020748019218,0.4566473364830017,289.0296325683594,291.1499938964844,258.31549072265625,257.2354431152344,279.144287109375,292.9867553710937,289.0307006835937,1.0,0.5537037253379822,0.5411937236785889,0.5411937236785889,1.0,1.0,-2.798769235610962,1.1179324388504028,1.6808366775512695,0.2698565721511841,0.0,0.0,1.0,167.63882446289062,179.0,35.68609619140625,-27913.76953125,2046.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1226806640625,307.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.103515625,28800.0,0.0,0.0,0.6574476957321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928848028182983,1.692908525466919,-2.366794433328323e-05,0.0,0.0006672258023172,0.0,0.0,539.4359741210938,0.0,0.0,0.0,0.9391735792160034,4.0,0.0,1.0
459360,292.968017578125,297.1499938964844,293.1499938964844,0.3791737854480743,-6638.9716796875,304.1438293457031,0.8219360113143921,0.401111900806427,0.3641888201236725,292.9326171875,297.1499938964844,293.1499938964844,0.2932543456554413,-5724.7802734375,304.1372985839844,0.7687344551086426,0.3277163803577423,0.3141759932041168,292.8370056152344,297.1499938964844,293.1499938964844,0.5311576724052429,-6712.86669921875,304.1246643066406,0.8959028720855713,0.5251345038414001,0.3687106966972351,292.8339538574219,297.1499938964844,293.1499938964844,0.6729522943496704,-10908.28515625,304.119384765625,0.9589158892631532,0.6320416331291199,0.5993572473526001,292.99566650390625,297.1499938964844,293.1499938964844,0.0649459809064865,-8365.21484375,304.1441650390625,0.5045804977416992,0.0970112159848213,0.4588728547096252,289.0625305175781,291.1499938964844,258.3009948730469,257.2105712890625,279.1444702148437,292.9952087402344,289.064697265625,1.0,0.5559654831886292,0.5409312844276428,0.5409312844276428,1.0,1.0,-2.807691097259521,1.1214197874069214,1.6862714290618896,0.2707685232162475,0.0,0.0,1.0,169.53004455566406,182.0,61.5299186706543,-28135.68359375,2070.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1859741210937,307.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.814453125,28800.0,0.0,0.0,0.6608041524887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171754837036133,1.7171998023986816,-2.4352024411200542e-05,0.0,0.0006706321728415,0.0,0.0,562.9915161132812,0.0,0.0,0.0,0.9378493428230286,4.0,0.0,1.0
459420,292.9785461425781,297.1499938964844,293.1499938964844,0.3790685832500458,-6636.78662109375,304.1451416015625,0.8205302953720093,0.4013493061065674,0.3644967079162597,292.9422607421875,297.1499938964844,293.1499938964844,0.2939354479312897,-5734.52294921875,304.13836669921875,0.7678518295288086,0.3285777270793915,0.3150855898857116,292.84832763671875,297.1499938964844,293.1499938964844,0.532820463180542,-6728.33056640625,304.1262512207031,0.8950226306915283,0.5268714427947998,0.3699883222579956,292.84588623046875,297.1499938964844,293.1499938964844,0.6745728850364685,-10926.576171875,304.1220092773437,0.9577142596244812,0.6337040066719055,0.60101717710495,293.00372314453125,297.1499938964844,293.1499938964844,0.0652685314416885,-8392.37890625,304.1446533203125,0.5042396187782288,0.0973830372095108,0.460929274559021,289.081787109375,291.1499938964844,258.2868347167969,257.18621826171875,279.1446838378906,293.0032653808594,289.083251953125,1.0,0.5581359267234802,0.5406810641288757,0.5406810641288757,1.0,1.0,-2.8159773349761963,1.1246452331542969,1.6913321018218994,0.2716058790683746,0.0,0.0,1.0,171.4084014892578,182.0,56.28227233886719,-28258.142578125,2092.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24688720703125,307.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.564453125,28800.0,0.0,0.0,0.6640613079071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217705249786377,1.7217949628829956,-2.448252598696854e-05,0.0,0.0006739378441125,0.0,0.0,567.523193359375,0.0,0.0,0.0,0.9401291608810424,4.0,0.0,1.0
459480,292.9887390136719,297.1499938964844,293.1499938964844,0.3789770603179931,-6634.93505859375,304.14617919921875,0.8190973401069641,0.4015174210071563,0.3647388219833374,292.9516296386719,297.1499938964844,293.1499938964844,0.2946165800094604,-5744.37890625,304.13922119140625,0.7669371962547302,0.3293705582618713,0.3159286379814148,292.8593139648437,297.1499938964844,293.1499938964844,0.53452068567276,-6744.30859375,304.1274719238281,0.8941218256950378,0.5285345315933228,0.3712129592895508,292.857421875,297.1499938964844,293.1499938964844,0.6762353777885437,-10945.759765625,304.1240539550781,0.9564886093139648,0.6352903246879578,0.6026006937026978,293.0114440917969,297.1499938964844,293.1499938964844,0.0655770227313041,-8418.580078125,304.1450500488281,0.5038472414016724,0.0977196097373962,0.4628241658210754,289.0970458984375,291.1499938964844,258.2731018066406,257.162353515625,279.1448974609375,293.0110168457031,289.09832763671875,1.0,0.5602211952209473,0.540442943572998,0.540442943572998,1.0,1.0,-2.8236985206604004,1.1276402473449707,1.69605815410614,0.272378146648407,0.0,0.0,1.0,173.26893615722656,185.0,49.61689758300781,-28368.25,2114.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3099365234375,307.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.310546875,28800.0,0.0,0.0,0.6671742796897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546385247958824e-05,0.0,0.0006770970649085,0.0,0.0,569.7451171875,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
459540,292.9986572265625,297.1499938964844,293.1499938964844,0.3788419663906097,-6632.55517578125,304.1471252441406,0.8176377415657043,0.4016157984733581,0.3649181127548218,292.9607238769531,297.1499938964844,293.1499938964844,0.2952515184879303,-5753.5732421875,304.1400451660156,0.7659922242164612,0.3300957679748535,0.3167064189910888,292.8699951171875,297.1499938964844,293.1499938964844,0.5361761450767517,-6759.90625,304.1285400390625,0.8932008743286133,0.5301202535629272,0.3723847270011902,292.8685913085937,297.1499938964844,293.1499938964844,0.6778455972671509,-10964.48828125,304.1258544921875,0.9552412629127502,0.6368008255958557,0.6041120886802673,293.0188293457031,297.1499938964844,293.1499938964844,0.0658601075410842,-8442.6650390625,304.1454467773437,0.5034053921699524,0.0980217978358268,0.4645602107048034,289.1107482910156,291.1499938964844,258.2597961425781,257.1390991210937,279.1451416015625,293.0184326171875,289.1119689941406,1.0,0.5622236132621765,0.540217399597168,0.540217399597168,1.0,1.0,-2.8308699131011963,1.1304126977920532,1.700457215309143,0.2730891406536102,0.0,0.0,1.0,175.1117401123047,185.0,44.34347534179688,-28472.10546875,2135.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.375732421875,307.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.564453125,28800.0,0.0,0.0,0.6701287627220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.725071907043457,1.7250964641571045,-2.4576504074502736e-05,0.0,0.0006800955161452,0.0,0.0,570.7940063476562,0.0,0.0,0.0,0.9417675137519836,4.0,0.0,1.0
459600,293.0082397460937,297.1499938964844,293.1499938964844,0.3786370456218719,-6629.24560546875,304.14801025390625,0.816149115562439,0.4016460478305816,0.3650371432304382,292.96954345703125,297.1499938964844,293.1499938964844,0.2958234548568725,-5761.8193359375,304.14080810546875,0.7650198340415955,0.3307593464851379,0.3174249231815338,292.88037109375,297.1499938964844,293.1499938964844,0.5377455949783325,-6774.67041015625,304.1296081542969,0.8922564387321472,0.5316261649131775,0.3735027909278869,292.8794250488281,297.1499938964844,293.1499938964844,0.6793615221977234,-10982.142578125,304.1274719238281,0.9539713263511658,0.638238251209259,0.6055553555488586,293.02593994140625,297.1499938964844,293.1499938964844,0.0661147683858871,-8464.2841796875,304.14581298828125,0.5029186606407166,0.0982921794056892,0.4661508798599243,289.1239929199219,291.1499938964844,258.2469787597656,257.1164855957031,279.1453857421875,293.0255432128906,289.12518310546875,1.0,0.5641492605209351,0.5400048494338989,0.5400048494338989,1.0,1.0,-2.8375251293182373,1.1329779624938965,1.7045471668243408,0.2737446427345276,0.0,0.0,1.0,176.9398193359375,188.0,40.975860595703125,-28572.55859375,2155.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4438171386719,307.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.912109375,29880.0,0.0,0.0,0.6729286909103394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255918979644775,1.7256165742874146,-2.4591325200162828e-05,0.0,0.0006829370977357,0.0,0.0,571.3104248046875,0.0,0.0,0.0,0.9570255875587464,4.0,0.0,1.0
459660,293.01763916015625,297.1499938964844,293.1499938964844,0.3777414858341217,-6615.81591796875,304.1499938964844,0.8146227598190308,0.4016000926494598,0.3650922775268554,292.9781494140625,297.1499938964844,293.1499938964844,0.2958443462848663,-5761.04150390625,304.1424255371094,0.7640148997306824,0.3313533663749695,0.3180822730064392,292.8905334472656,297.1499938964844,293.1499938964844,0.538362443447113,-6779.3916015625,304.1322021484375,0.8912816643714905,0.5330475568771362,0.3745643198490143,292.8899841308594,297.1499938964844,293.1499938964844,0.6797160506248474,-10984.0859375,304.13092041015625,0.952670693397522,0.6395912170410156,0.6069261431694031,293.03271484375,297.1499938964844,293.1499938964844,0.0662206560373306,-8471.2919921875,304.1463623046875,0.5023860931396484,0.0985311567783355,0.4675991833209991,289.1581726074219,291.1499938964844,258.2346496582031,257.0945739746094,279.1455993652344,293.0321960449219,289.1603698730469,1.0,0.5659990310668945,0.5398024916648865,0.5398024916648865,1.0,1.0,-2.843651294708252,1.1353272199630735,1.7083241939544678,0.2743400037288666,0.0,0.0,1.0,178.75685119628906,188.0,65.8117446899414,-28770.037109375,2174.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4978942871094,307.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,29589.103515625,29880.0,0.0,0.0,0.6757442355155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.749561071395874,1.7495863437652588,-2.5279234250774607e-05,0.0,0.0006857945118099,0.0,0.0,595.4500122070312,0.0,0.0,0.0,0.9555158615112304,4.0,0.0,1.0
459720,293.0267944335937,297.1499938964844,293.1499938964844,0.3771540224552154,-6607.16162109375,304.15106201171875,0.8130475878715515,0.4014802575111389,0.3650789558887481,292.9866027832031,297.1499938964844,293.1499938964844,0.2960980832576751,-5764.3017578125,304.1433410644531,0.7629668712615967,0.3318730890750885,0.3186709284782409,292.9004211425781,297.1499938964844,293.1499938964844,0.5394183397293091,-6789.029296875,304.1335144042969,0.8902703523635864,0.5343931913375854,0.3755687773227691,292.9002685546875,297.1499938964844,293.1499938964844,0.6806141138076782,-10993.98828125,304.1327514648437,0.9513279795646667,0.640864372253418,0.6082168817520142,293.0392150878906,297.1499938964844,293.1499938964844,0.0663777813315391,-8483.859375,304.1467590332031,0.5018070936203003,0.0987397581338882,0.4689107835292816,289.1784973144531,291.1499938964844,258.222900390625,257.07342529296875,279.1458740234375,293.0385437011719,289.1800842285156,1.0,0.5677737593650818,0.5396147966384888,0.5396147966384888,1.0,1.0,-2.849229097366333,1.1374577283859253,1.7117713689804075,0.2748776376247406,0.0,0.0,1.0,180.56748962402344,191.0,60.0507926940918,-28869.44921875,2192.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5499572753906,307.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.779296875,29880.0,0.0,0.0,0.6784761548042297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540099620819092,1.7540353536605835,-2.5407962311874144e-05,0.0,0.0006885670591145,0.0,0.0,600.0040893554688,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
459780,293.0356750488281,297.1499938964844,293.1499938964844,0.3765836656093597,-6598.86767578125,304.15191650390625,0.8114314079284668,0.401292473077774,0.3650032579898834,292.9948425292969,297.1499938964844,293.1499938964844,0.2963495552539825,-5767.63232421875,304.14410400390625,0.7618831396102905,0.3323224186897278,0.3191917240619659,292.90997314453125,297.1499938964844,293.1499938964844,0.5405199527740479,-6799.255859375,304.1344909667969,0.8892378807067871,0.5356746912002563,0.3765258193016052,292.91021728515625,297.1499938964844,293.1499938964844,0.6815733909606934,-11004.9541015625,304.1341552734375,0.9499590396881104,0.6420710682868958,0.6094410419464111,293.0454406738281,297.1499938964844,293.1499938964844,0.066526859998703,-8495.958984375,304.1470642089844,0.501187801361084,0.0989193245768547,0.4700887501239776,289.1950378417969,291.1499938964844,258.21173095703125,257.05303955078125,279.1461486816406,293.0447082519531,289.1964111328125,1.0,0.5694761872291565,0.5394439697265625,0.5394439697265625,1.0,1.0,-2.854302167892456,1.1393938064575195,1.714908480644226,0.2753678858280182,0.0,0.0,1.0,182.36642456054688,191.0,53.28790664672852,-28957.326171875,2210.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6044921875,307.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,29812.513671875,29880.0,0.0,0.0,0.681075394153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.756153583526611,1.7561789751052856,-2.547010262787808e-05,0.0,0.0006912049138918,0.0,0.0,602.2066040039062,0.0,0.0,0.0,0.9587835073471068,4.0,0.0,1.0
459840,293.0443420410156,297.1499938964844,293.1499938964844,0.3759747147560119,-6590.09326171875,304.1526794433594,0.8097739815711975,0.4010373055934906,0.3648679554462433,293.0028991699219,297.1499938964844,293.1499938964844,0.2965562045574188,-5770.318359375,304.1448059082031,0.7607682943344116,0.3327041566371918,0.3196485042572021,292.91925048828125,297.1499938964844,293.1499938964844,0.5415935516357422,-6809.2646484375,304.1353454589844,0.888189435005188,0.5368945002555847,0.3774398863315582,292.9198913574219,297.1499938964844,293.1499938964844,0.6825036406517029,-11015.6962890625,304.1353454589844,0.9485690593719482,0.6432134509086609,0.6106048226356506,293.0514221191406,297.1499938964844,293.1499938964844,0.0666582211852073,-8506.5859375,304.1473693847656,0.5005337595939636,0.0990720838308334,0.4711436331272125,289.2100830078125,291.1499938964844,258.2012023925781,257.03350830078125,279.1464538574219,293.0506896972656,289.2113952636719,1.0,0.5711109638214111,0.5392906069755554,0.5392906069755554,1.0,1.0,-2.8589084148406982,1.1411527395248413,1.717755675315857,0.2758175134658813,0.0,0.0,1.0,184.1534576416016,194.0,48.00845336914063,-29039.95703125,2226.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6619567871094,307.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.683534562587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.5500547053525224e-05,0.0,0.0006937006837688,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
459900,293.0528259277344,297.1499938964844,293.1499938964844,0.3752969801425934,-6580.38720703125,304.1534118652344,0.8080682754516602,0.4007114768028259,0.3646701872348785,293.01080322265625,297.1499938964844,293.1499938964844,0.2966950833797455,-5771.98046875,304.1454772949219,0.7596205472946167,0.3330166041851043,0.3200399279594421,292.92822265625,297.1499938964844,293.1499938964844,0.5426002144813538,-6818.63818359375,304.1361999511719,0.8871228694915771,0.538051187992096,0.3783101141452789,292.9292297363281,297.1499938964844,293.1499938964844,0.683357834815979,-11025.5517578125,304.1364440917969,0.9471553564071656,0.6442894339561462,0.6117066144943237,293.05712890625,297.1499938964844,293.1499938964844,0.0667670220136642,-8515.2451171875,304.14764404296875,0.4998453557491302,0.0991985946893692,0.47207772731781,289.22467041015625,291.1499938964844,258.1913452148437,257.0149230957031,279.14678955078125,293.0564880371094,289.2259521484375,1.0,0.5726781487464905,0.539155900478363,0.539155900478363,1.0,1.0,-2.8630411624908447,1.1427340507507324,1.720307230949402,0.2762278914451599,0.0,0.0,1.0,185.92958068847656,194.0,44.71419143676758,-29119.541015625,2242.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7220153808594,307.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.591796875,30960.0,0.0,0.0,0.6858474612236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576868534088137,1.7577123641967771,-2.5514596927678213e-05,0.0,0.0006960479659028,0.0,0.0,603.7852783203125,0.0,0.0,0.0,0.9745436310768129,4.0,0.0,1.0
459960,293.0611267089844,297.1499938964844,293.1499938964844,0.3739482462406158,-6560.80859375,304.1552429199219,0.8063074946403503,0.4003114700317383,0.3644103407859802,293.0185241699219,297.1499938964844,293.1499938964844,0.2962884306907654,-5764.7119140625,304.14703369140625,0.7584400177001953,0.3332602679729461,0.320368617773056,292.93701171875,297.1499938964844,293.1499938964844,0.54268479347229,-6818.2939453125,304.1385498046875,0.8860359787940979,0.5391398072242737,0.3791370689868927,292.9383544921875,297.1499938964844,293.1499938964844,0.6830833554267883,-11020.091796875,304.139404296875,0.9457144141197203,0.6452911496162415,0.6127460598945618,293.0625915527344,297.1499938964844,293.1499938964844,0.0667356252670288,-8510.0341796875,304.14813232421875,0.4991258084774017,0.0993009060621261,0.4729030132293701,289.2597961425781,291.1499938964844,258.18218994140625,256.99725341796875,279.14715576171875,293.0621337890625,289.26202392578125,1.0,0.5741823315620422,0.539040744304657,0.539040744304657,1.0,1.0,-2.8667213916778564,1.1441482305526731,1.722573161125183,0.2766040563583374,0.0,0.0,1.0,187.69810485839844,197.0,68.93759155273438,-29294.734375,2257.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7685241699219,307.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1015625,30960.0,0.0,0.0,0.6881901025772095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813494205474854,1.7813756465911863,-2.6206194888800383e-05,0.0,0.0006984255160205,0.0,0.0,628.5003662109375,0.0,0.0,0.0,0.9728570580482484,4.0,0.0,1.0
460020,293.0692749023437,297.1499938964844,293.1499938964844,0.3729059994220733,-6545.96630859375,304.1561889648437,0.8044828176498413,0.3998381197452545,0.3640823066234588,293.026123046875,297.1499938964844,293.1499938964844,0.2961174249649048,-5761.51513671875,304.1478881835937,0.7572201490402222,0.3334327936172485,0.32063028216362,292.9455261230469,297.1499938964844,293.1499938964844,0.5432277321815491,-6823.0419921875,304.1396484375,0.8849201798439026,0.5401641130447388,0.3799158036708832,292.947265625,297.1499938964844,293.1499938964844,0.6833705902099609,-11022.7626953125,304.14080810546875,0.9442351460456848,0.6462216377258301,0.6137133836746216,293.0678100585937,297.1499938964844,293.1499938964844,0.0667618960142135,-8510.947265625,304.1484069824219,0.4983729124069214,0.0993793532252311,0.4736201763153076,289.2812194824219,291.1499938964844,258.1737670898437,256.9806213378906,279.14752197265625,293.0675354003906,289.2828369140625,1.0,0.5756220817565918,0.538943886756897,0.538943886756897,1.0,1.0,-2.8699162006378174,1.145379900932312,1.7245362997055054,0.2769393920898437,0.0,0.0,1.0,189.46246337890625,197.0,63.24269485473633,-29373.951171875,2271.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8134765625,307.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.544921875,30960.0,0.0,0.0,0.6904582977294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.785683512687683,1.7857098579406738,-2.6333869755035263e-05,0.0,0.0007007273961789,0.0,0.0,633.0990600585938,0.0,0.0,0.0,0.9750028252601624,4.0,0.0,1.0
460080,293.07720947265625,297.1499938964844,293.1499938964844,0.3718847930431366,-6531.5224609375,304.15692138671875,0.802625834941864,0.3992992043495178,0.3636938333511352,293.0335998535156,297.1499938964844,293.1499938964844,0.2959479987621307,-5758.44384765625,304.1485900878906,0.7559682726860046,0.3335353434085846,0.3208264112472534,292.9537658691406,297.1499938964844,293.1499938964844,0.5438327193260193,-6828.53466796875,304.1404113769531,0.8837897777557373,0.5411322712898254,0.3806550800800323,292.9559020996094,297.1499938964844,293.1499938964844,0.6837379932403564,-11026.6982421875,304.1418151855469,0.9427343606948853,0.6470953226089478,0.6146233081817627,293.0728454589844,297.1499938964844,293.1499938964844,0.0667871534824371,-8512.0068359375,304.1486511230469,0.4975935816764831,0.0994356721639633,0.4742360711097717,289.2989196777344,291.1499938964844,258.1661376953125,256.96502685546875,279.1478271484375,293.072509765625,289.30035400390625,1.0,0.5770012140274048,0.5388598442077637,0.5388598442077637,1.0,1.0,-2.872678279876709,1.146445631980896,1.726232647895813,0.2772343456745147,0.0,0.0,1.0,191.2175445556641,200.0,56.520145416259766,-29442.56640625,2285.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.861083984375,307.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.62890625,30960.0,0.0,0.0,0.6926078200340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877702713012695,1.7877967357635498,-2.639545527927112e-05,0.0,0.0007029089028947,0.0,0.0,635.3212280273438,0.0,0.0,0.0,0.9760363698005676,4.0,0.0,1.0
460140,293.0849914550781,297.1499938964844,293.1499938964844,0.3708283603191376,-6516.630859375,304.1575622558594,0.8007386922836304,0.3986935019493103,0.3632460832595825,293.0409240722656,297.1499938964844,293.1499938964844,0.2957333624362945,-5754.71923828125,304.14923095703125,0.7546834349632263,0.3335681557655334,0.3209564685821533,292.9619140625,297.1499938964844,293.1499938964844,0.544406533241272,-6833.76318359375,304.14111328125,0.8826368451118469,0.5420185923576355,0.3813464939594269,292.9642639160156,297.1499938964844,293.1499938964844,0.6840928792953491,-11030.5908203125,304.14263916015625,0.9412131905555724,0.6479122638702393,0.6154798269271851,293.07763671875,297.1499938964844,293.1499938964844,0.066800482571125,-8512.1025390625,304.1488647460937,0.4967884719371795,0.0994706824421882,0.4747544527053833,289.31512451171875,291.1499938964844,258.1593322753906,256.9505615234375,279.1481018066406,293.07666015625,289.3164978027344,1.0,0.5783205032348633,0.5387840867042542,0.5387840867042542,1.0,1.0,-2.8750076293945312,1.1473326683044434,1.7276750802993774,0.2774769961833954,0.0,0.0,1.0,192.964584350586,200.0,51.29463958740234,-29506.3359375,2297.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9118957519531,307.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.33984375,30960.0,0.0,0.0,0.6946262121200562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.788745403289795,1.7887718677520752,-2.642425533849746e-05,0.0,0.0007049572886899,0.0,0.0,636.3613891601562,0.0,0.0,0.0,0.9765193462371826,4.0,0.0,1.0
460200,293.0926208496094,297.1499938964844,293.1499938964844,0.3697072267532348,-6500.84619140625,304.1582336425781,0.7988206148147583,0.3980216681957245,0.3627398610115051,293.04815673828125,297.1499938964844,293.1499938964844,0.2954516112804413,-5749.9736328125,304.1498718261719,0.7533664107322693,0.3335332572460174,0.3210228383541107,292.96990966796875,297.1499938964844,293.1499938964844,0.544894814491272,-6838.146484375,304.141845703125,0.8814545273780823,0.5428292751312256,0.3819832801818847,292.9723815917969,297.1499938964844,293.1499938964844,0.6843851804733276,-11033.7333984375,304.1434631347656,0.939670741558075,0.6486732363700867,0.6162846684455872,293.08221435546875,297.1499938964844,293.1499938964844,0.0667971596121788,-8510.740234375,304.1490783691406,0.4959593117237091,0.099485695362091,0.4751827418804168,289.3309936523437,291.1499938964844,258.1534118652344,256.937255859375,279.1484069824219,293.08074951171875,289.3323669433594,1.0,0.5795823335647583,0.5387291312217712,0.5387291312217712,1.0,1.0,-2.8769118785858154,1.1480679512023926,1.7288439273834229,0.2776917517185211,0.0,0.0,1.0,194.7056121826172,203.0,48.08844757080078,-29567.685546875,2309.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9654235839844,308.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.75,32040.0,0.0,0.0,0.6965136528015137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.789219856262207,1.7892463207244873,-2.643827610881999e-05,0.0,0.0007068728446029,0.0,0.0,636.8678588867188,0.0,0.0,0.0,0.9917543530464172,4.0,0.0,1.0
460260,293.10009765625,297.1499938964844,293.1499938964844,0.367937296628952,-6475.466796875,304.15997314453125,0.7968688607215881,0.3972770869731903,0.3621725738048553,293.0552673339844,297.1499938964844,293.1499938964844,0.2946335673332214,-5736.43701171875,304.1513977050781,0.7520161271095276,0.3334277272224426,0.3210245370864868,292.977783203125,297.1499938964844,293.1499938964844,0.5444609522819519,-6832.8134765625,304.14410400390625,0.8802446126937866,0.5435653328895569,0.3825687170028686,292.98028564453125,297.1499938964844,293.1499938964844,0.6835783123970032,-11021.927734375,304.1461181640625,0.9381036758422852,0.6493671536445618,0.6170337200164795,293.08660888671875,297.1499938964844,293.1499938964844,0.0666600689291954,-8496.1103515625,304.1495056152344,0.4951061308383941,0.0994811803102493,0.4755232334136963,289.366943359375,291.1499938964844,258.1483764648437,256.9252014160156,279.1488037109375,293.084716796875,289.3692626953125,1.0,0.5807872414588928,0.5386966466903687,0.5386966466903687,1.0,1.0,-2.8783881664276123,1.1486526727676392,1.7297354936599731,0.2778808176517486,0.0,0.0,1.0,196.4416656494141,203.0,71.79564666748047,-29722.537109375,2320.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0059814453125,308.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31759.11328125,32040.0,0.0,0.0,0.6984347701072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812580823898316,1.812607884407044,-2.7133164621773176e-05,0.0,0.0007088225102052,0.0,0.0,662.1410522460938,0.0,0.0,0.0,0.9898945093154908,4.0,0.0,1.0
460320,293.1074523925781,297.1499938964844,293.1499938964844,0.3664719760417938,-6454.7880859375,304.1607971191406,0.7948788404464722,0.3964630365371704,0.3615403175354004,293.062255859375,297.1499938964844,293.1499938964844,0.2940499186515808,-5726.94580078125,304.1521911621094,0.7506301403045654,0.3332529664039612,0.3209600448608398,292.9854736328125,297.1499938964844,293.1499938964844,0.5444826483726501,-6832.53369140625,304.1451416015625,0.8790068030357361,0.5442376136779785,0.3831048011779785,292.988037109375,297.1499938964844,293.1499938964844,0.6833438277244568,-11018.35546875,304.1472473144531,0.936505138874054,0.6499984860420227,0.6177189350128174,293.0908203125,297.1499938964844,293.1499938964844,0.0665853545069694,-8488.0107421875,304.14971923828125,0.4942290484905243,0.099458135664463,0.4757803976535797,289.389404296875,291.1499938964844,258.144287109375,256.9143981933594,279.1492004394531,293.0885925292969,289.3911437988281,1.0,0.5819356441497803,0.5386886596679688,0.5386886596679688,1.0,1.0,-2.879427194595337,1.1490858793258667,1.7303413152694702,0.2780452072620392,0.0,0.0,1.0,198.17466735839844,206.0,66.1916732788086,-29783.603515625,2330.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0453796386719,308.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.470703125,32040.0,0.0,0.0,0.7002898454666138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.816781044006348,1.8168082237243648,-2.7259058697381988e-05,0.0,0.0007107051787897,0.0,0.0,666.7547607421875,0.0,0.0,0.0,0.9919716119766236,4.0,0.0,1.0
460380,293.1146850585937,297.1499938964844,293.1499938964844,0.3650250136852264,-6434.453125,304.1614685058594,0.7928628921508789,0.3955858051776886,0.3608497679233551,293.06915283203125,297.1499938964844,293.1499938964844,0.2934657633304596,-5717.53759765625,304.1528625488281,0.7492168545722961,0.3330114781856537,0.3208317458629608,292.992919921875,297.1499938964844,293.1499938964844,0.5445602536201477,-6832.93115234375,304.1458740234375,0.8777574300765991,0.5448590517044067,0.3836023211479187,292.9955139160156,297.1499938964844,293.1499938964844,0.6831914186477661,-11016.0400390625,304.14801025390625,0.9348927736282348,0.6505802869796753,0.6183536648750305,293.0948486328125,297.1499938964844,293.1499938964844,0.066512793302536,-8480.32421875,304.14990234375,0.4933332800865173,0.0994178131222724,0.4759570062160492,289.4084167480469,291.1499938964844,258.14117431640625,256.9049072265625,279.149658203125,293.0924072265625,289.40997314453125,1.0,0.5830299258232117,0.5387057662010193,0.5387057662010193,1.0,1.0,-2.8800764083862305,1.149389624595642,1.730686902999878,0.2781922817230224,0.0,0.0,1.0,199.898193359375,206.0,59.83699417114258,-29834.8125,2340.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0877990722656,308.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,31976.591796875,32040.0,0.0,0.0,0.7020317912101746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818776249885559,1.8188035488128664,-2.731896711338777e-05,0.0,0.0007124730036593,0.0,0.0,668.9539794921875,0.0,0.0,0.0,0.9929591417312622,4.0,0.0,1.0
460440,293.1217346191406,297.1499938964844,293.1499938964844,0.3635454475879669,-6413.68701171875,304.1620788574219,0.7908252477645874,0.3946472108364105,0.3601042628288269,293.075927734375,297.1499938964844,293.1499938964844,0.2928396165370941,-5707.51708984375,304.1534729003906,0.7477797865867615,0.3327053487300873,0.3206425011157989,293.0001220703125,297.1499938964844,293.1499938964844,0.5446233749389648,-6833.2373046875,304.1465148925781,0.8765017986297607,0.5454326272010803,0.3840661942958832,293.00274658203125,297.1499938964844,293.1499938964844,0.6830329298973083,-11013.7373046875,304.1486511230469,0.9332722425460817,0.6511143445968628,0.6189435124397278,293.09869384765625,297.1499938964844,293.1499938964844,0.0664326846599578,-8472.0537109375,304.15008544921875,0.4924221634864807,0.0993620231747627,0.47606161236763,289.4261474609375,291.1499938964844,258.1390686035156,256.8968200683594,279.150146484375,293.0961303710937,289.4276123046875,1.0,0.5840740203857422,0.5387485027313232,0.5387485027313232,1.0,1.0,-2.8803703784942627,1.149579644203186,1.730790615081787,0.2783279120922088,0.0,0.0,1.0,201.6117706298828,209.0,54.98394775390625,-29882.05859375,2349.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1335144042969,308.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5234375,32040.0,0.0,0.0,0.7036536335945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8197410106658936,1.8197684288024905,-2.734795634751208e-05,0.0,0.000714118941687,0.0,0.0,670.0191040039062,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
460500,293.128662109375,297.1499938964844,293.1499938964844,0.36200612783432,-6392.08203125,304.1626892089844,0.7887637615203857,0.3936443924903869,0.3593016862869262,293.08258056640625,297.1499938964844,293.1499938964844,0.2921490669250488,-5696.51171875,304.1540832519531,0.74631667137146,0.3323320150375366,0.3203900158405304,293.0071105957031,297.1499938964844,293.1499938964844,0.544635534286499,-6833.0615234375,304.1471252441406,0.8752385377883911,0.5459570288658142,0.3844957947731018,293.009765625,297.1499938964844,293.1499938964844,0.6828232407569885,-11010.8173828125,304.1492919921875,0.9316420555114746,0.6515985131263733,0.6194868683815002,293.10235595703125,297.1499938964844,293.1499938964844,0.0663404464721679,-8462.734375,304.1502380371094,0.4914954006671905,0.0992913395166397,0.4760967195034027,289.4434814453125,291.1499938964844,258.1380310058594,256.8901672363281,279.150634765625,293.0998229980469,289.4449768066406,1.0,0.5850679874420166,0.5388182997703552,0.5388182997703552,1.0,1.0,-2.880302906036377,1.1496554613113403,1.7306474447250366,0.2784532904624939,0.0,0.0,1.0,203.31607055664065,209.0,52.052852630615234,-29927.353515625,2357.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18218994140625,308.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.88671875,33120.0,0.0,0.0,0.7051486372947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820177674293518,1.8202049732208248,-2.7361082175048068e-05,0.0,0.000715636240784,0.0,0.0,670.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1354675292969,297.1499938964844,293.1499938964844,0.3600920736789703,-6364.91845703125,304.1638488769531,0.7866788506507874,0.3925777673721313,0.3584442436695099,293.08917236328125,297.1499938964844,293.1499938964844,0.2911396324634552,-5680.29052734375,304.1551818847656,0.7448288202285767,0.3318938016891479,0.3200776278972626,293.013916015625,297.1499938964844,293.1499938964844,0.5441300868988037,-6827.44921875,304.1485595703125,0.8739671111106873,0.5464307069778442,0.3848925828933716,293.0166320800781,297.1499938964844,293.1499938964844,0.6819890737533569,-10999.419921875,304.15093994140625,0.9300015568733216,0.6520295739173889,0.6199846267700195,293.1058349609375,297.1499938964844,293.1499938964844,0.0661724582314491,-8445.94921875,304.1504821777344,0.4905546307563782,0.0992074608802795,0.4760718643665313,289.4718933105469,291.1499938964844,258.1380615234375,256.8849792480469,279.1511535644531,293.1034851074219,289.4737243652344,1.0,0.5860161185264587,0.5389155149459839,0.5389155149459839,1.0,1.0,-2.8798978328704834,1.1496278047561646,1.7302699089050293,0.2785724699497223,0.0,0.0,1.0,205.0135803222656,212.0,63.6160888671875,-30017.392578125,2365.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2247314453125,308.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.267578125,33120.0,0.0,0.0,0.7066154479980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318588733673096,1.831886649131775,-2.771339677565265e-05,0.0,0.0007171248435042,0.0,0.0,683.4937133789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14215087890625,297.1499938964844,293.1499938964844,0.3583885133266449,-6341.001953125,304.1644287109375,0.7845664024353027,0.3914477825164795,0.3575282394886017,293.0956726074219,297.1499938964844,293.1499938964844,0.2902876436710357,-5666.798828125,304.1557922363281,0.7433122992515564,0.3313896059989929,0.3197022974491119,293.0205383300781,297.1499938964844,293.1499938964844,0.5439665913581848,-6825.59814453125,304.14910888671875,0.8726832270622253,0.546856701374054,0.3852535784244537,293.0232849121094,297.1499938964844,293.1499938964844,0.681579053401947,-10994.0634765625,304.1514892578125,0.9283456802368164,0.6524105072021484,0.6204313039779663,293.10919189453125,297.1499938964844,293.1499938964844,0.0660512298345565,-8434.03125,304.150634765625,0.4895982444286346,0.0991109460592269,0.4759886562824249,289.490234375,291.1499938964844,258.1392517089844,256.8813171386719,279.1517028808594,293.1070861816406,289.4917297363281,1.0,0.5869175791740417,0.5390417575836182,0.5390417575836182,1.0,1.0,-2.879136562347412,1.1494914293289185,1.729645013809204,0.2786847054958343,0.0,0.0,1.0,206.70606994628903,212.0,57.4409408569336,-30052.900390625,2372.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2695007324219,308.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,33120.0,0.0,0.0,0.7079737782478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712929295375943e-05,0.0,0.0007185033755376,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.148681640625,297.1499938964844,293.1499938964844,0.3566331267356872,-6316.34521484375,304.1650085449219,0.7824358344078064,0.3902660012245178,0.3565606474876404,293.10205078125,297.1499938964844,293.1499938964844,0.2893757820129394,-5652.38232421875,304.1564025878906,0.741772472858429,0.3308221697807312,0.3192668259143829,293.02691650390625,297.1499938964844,293.1499938964844,0.543761134147644,-6823.34521484375,304.149658203125,0.8713957071304321,0.5472413897514343,0.3855848610401153,293.0297241210937,297.1499938964844,293.1499938964844,0.6811258792877197,-10988.177734375,304.1520690917969,0.9266861081123352,0.6527489423751831,0.6208363771438599,293.11236572265625,297.1499938964844,293.1499938964844,0.0659208819270134,-8421.3310546875,304.1507568359375,0.4886289834976196,0.0990020111203193,0.4758508801460266,289.5080871582031,291.1499938964844,258.1416015625,256.8792724609375,279.1522827148437,293.11065673828125,289.5096435546875,1.0,0.587775468826294,0.5391974449157715,0.5391974449157715,1.0,1.0,-2.8780579566955566,1.149263620376587,1.7287944555282593,0.2787952721118927,0.0,0.0,1.0,208.3900909423828,215.0,54.154075622558594,-30089.107421875,2378.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31707763671875,308.391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7092115879058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007197596132755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15496826171875,297.1499938964844,293.1499938964844,0.354817271232605,-6290.81787109375,304.1655578613281,0.7802951335906982,0.3890420198440552,0.3555512130260467,293.1083374023437,297.1499938964844,293.1499938964844,0.288386195898056,-5636.75,304.1570129394531,0.7402082085609436,0.3301899135112762,0.3187696933746338,293.0331115722656,297.1499938964844,293.1499938964844,0.5434831380844116,-6820.37255859375,304.15020751953125,0.8701044917106628,0.5475822687149048,0.3858859539031982,293.0359802246094,297.1499938964844,293.1499938964844,0.6805921792984009,-10981.259765625,304.15264892578125,0.9250237941741944,0.6530417799949646,0.6211992502212524,293.11541748046875,297.1499938964844,293.1499938964844,0.0657761394977569,-8407.3359375,304.15087890625,0.4876434504985809,0.0988793447613716,0.4756524264812469,289.5263671875,291.1499938964844,258.1451721191406,256.8788757324219,279.15283203125,293.1141967773437,289.5279235839844,1.0,0.5885898470878601,0.539383590221405,0.539383590221405,1.0,1.0,-2.87666392326355,1.1489464044570925,1.727717399597168,0.2789060473442077,0.0,0.0,1.0,210.06539916992188,215.0,52.81822967529297,-30125.0390625,2384.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36651611328125,308.4361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.710329532623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000720894197002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1611022949219,297.1499938964844,293.1499938964844,0.3529491722583771,-6264.53125,304.1661376953125,0.778148889541626,0.3877766132354736,0.3545061647891998,293.11456298828125,297.1499938964844,293.1499938964844,0.2873260080814361,-5620.01025390625,304.1576843261719,0.7386230826377869,0.3294986486434936,0.3182169497013092,293.03912353515625,297.1499938964844,293.1499938964844,0.5431367754936218,-6816.72314453125,304.1508178710937,0.8688106536865234,0.5478829741477966,0.3861593008041382,293.04205322265625,297.1499938964844,293.1499938964844,0.6799818873405457,-10973.3623046875,304.1532897949219,0.9233607053756714,0.6532926559448242,0.6215230822563171,293.11834716796875,297.1499938964844,293.1499938964844,0.0656183436512947,-8392.1689453125,304.1510009765625,0.4866423308849334,0.0987450331449508,0.4754000604152679,289.5450134277344,291.1499938964844,258.1499938964844,256.8801574707031,279.1534423828125,293.1177062988281,289.5466003417969,1.0,0.5893658399581909,0.5396002531051636,0.5396002531051636,1.0,1.0,-2.8749866485595703,1.1485539674758911,1.7264326810836792,0.2790210545063019,0.0,0.0,1.0,211.7336578369141,218.0,52.5345344543457,-30160.041015625,2389.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4169006347656,308.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7113423347473145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219220278784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
