time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460860,293.1673278808594,297.1499938964844,293.1499938964844,0.3510031402111053,-6237.1064453125,304.166748046875,0.7759578227996826,0.3864116072654724,0.353404700756073,293.1209411621094,297.1499938964844,293.1499938964844,0.2861730456352234,-5601.80517578125,304.15838623046875,0.7369815707206726,0.3286933898925781,0.3175891041755676,293.045166015625,297.1499938964844,293.1499938964844,0.5427006483078003,-6812.17138671875,304.1514587402344,0.867479145526886,0.5480986833572388,0.3863934576511383,293.0481872558594,297.1499938964844,293.1499938964844,0.6792718768119812,-10964.171875,304.1539611816406,0.9216563105583192,0.6534562706947327,0.6217920184135437,293.121337890625,297.1499938964844,293.1499938964844,0.0654336065053939,-8374.5830078125,304.1511535644531,0.4855817556381225,0.0985534638166427,0.4750244617462158,289.56414794921875,291.1499938964844,258.1559753417969,256.8828430175781,279.15411376953125,293.1214294433594,289.5657958984375,1.0,0.5900949239730835,0.539856493473053,0.539856493473053,1.0,1.0,-2.872844934463501,1.1480185985565186,1.724826455116272,0.2791354656219482,0.0,0.0,1.0,213.42076110839844,218.0,53.05038833618164,-30192.51953125,2394.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4676818847656,308.5284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.712249219417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007228424074128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.17388916015625,297.1499938964844,293.1499938964844,0.3489054441452026,-6207.455078125,304.1675109863281,0.7736288905143738,0.3849060535430908,0.3521943092346191,293.1277160644531,297.1499938964844,293.1499938964844,0.2848601341247558,-5581.05029296875,304.15924072265625,0.7351973652839661,0.3277325928211212,0.3168331682682037,293.0513610839844,297.1499938964844,293.1499938964844,0.5421099066734314,-6806.03515625,304.1522521972656,0.8660286068916321,0.548208475112915,0.3865605294704437,293.0544738769531,297.1499938964844,293.1499938964844,0.6783909797668457,-10952.712890625,304.15484619140625,0.9198156595230104,0.6535106301307678,0.6219678521156311,293.1246032714844,297.1499938964844,293.1499938964844,0.0651787519454956,-8350.7060546875,304.1513977050781,0.4843431711196899,0.0982759520411491,0.4743199646472931,289.5842590332031,291.1499938964844,258.1630249023437,256.88653564453125,279.1549377441406,293.12554931640625,289.5860290527344,1.0,0.5907506942749023,0.5401632785797119,0.5401632785797119,1.0,1.0,-2.869734287261963,1.147138237953186,1.7225960493087769,0.2791970670223236,0.0,0.0,1.0,215.1844787597656,221.0,54.72974395751953,-30219.330078125,2397.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5188903808594,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7130507230758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007236558012664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1806335449219,297.1499938964844,293.1499938964844,0.3466330170631408,-6175.244140625,304.16845703125,0.7711776494979858,0.3832769393920898,0.3508663177490234,293.134765625,297.1499938964844,293.1499938964844,0.283362478017807,-5557.3505859375,304.1602783203125,0.7332780957221985,0.3266262412071228,0.3159357607364654,293.0575866699219,297.1499938964844,293.1499938964844,0.5413476824760437,-6798.15478515625,304.1532287597656,0.8644842505455017,0.5482339859008789,0.3866634368896484,293.060791015625,297.1499938964844,293.1499938964844,0.677315890789032,-10938.69921875,304.1559143066406,0.9178710579872132,0.653476357460022,0.6220533847808838,293.12799072265625,297.1499938964844,293.1499938964844,0.064850129187107,-8320.2255859375,304.1517639160156,0.4829305112361908,0.0979313850402832,0.4732826948165893,289.6058044433594,291.1499938964844,258.1710510253906,256.8912353515625,279.1557922363281,293.1299743652344,289.6076965332031,1.0,0.5913195610046387,0.5405200719833374,0.5405200719833374,1.0,1.0,-2.8656270503997803,1.1459009647369385,1.7197260856628418,0.2791915535926819,0.0,0.0,1.0,217.00103759765625,221.0,57.450443267822266,-30240.61328125,2398.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57080078125,308.6252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7137386202812195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007243539439514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1873779296875,297.1499938964844,293.1499938964844,0.3442243933677673,-6141.0390625,304.1694641113281,0.7686664462089539,0.3815650939941406,0.3494510352611542,293.1419677734375,297.1499938964844,293.1499938964844,0.2817107439041137,-5531.197265625,304.1614074707031,0.7312741279602051,0.3254079222679138,0.3149227797985077,293.0637512207031,297.1499938964844,293.1499938964844,0.540443480014801,-6788.84912109375,304.154296875,0.8629008531570435,0.5481957197189331,0.3867184221744537,293.06707763671875,297.1499938964844,293.1499938964844,0.6760764122009277,-10922.5595703125,304.1571044921875,0.915890336036682,0.6533737778663635,0.6220700144767761,293.13140869140625,297.1499938964844,293.1499938964844,0.0644665583968162,-8284.8515625,304.1521301269531,0.4813955128192901,0.0975388064980506,0.4720056056976318,289.6286926269531,291.1499938964844,258.1800537109375,256.8969116210937,279.1566772460937,293.1345520019531,289.6307067871094,1.0,0.591808557510376,0.5409201383590698,0.5409201383590698,1.0,1.0,-2.8607726097106934,1.1444038152694702,1.7163687944412231,0.2791415452957153,0.0,0.0,1.0,218.8298492431641,224.0,60.61951446533203,-30257.896484375,2399.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6234436035156,308.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.714317798614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007249417831189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1939697265625,297.1499938964844,293.1499938964844,0.3417025506496429,-6105.17919921875,304.1705017089844,0.7661296129226685,0.3797898590564728,0.3479675054550171,293.149169921875,297.1499938964844,293.1499938964844,0.279918909072876,-5502.81787109375,304.16259765625,0.7292082905769348,0.3240912556648254,0.3138066530227661,293.0697937011719,297.1499938964844,293.1499938964844,0.5394036173820496,-6778.19580078125,304.1553955078125,0.8613027334213257,0.5480989813804626,0.3867294788360595,293.0732727050781,297.1499938964844,293.1499938964844,0.6746777892112732,-10904.388671875,304.1583557128906,0.9139055013656616,0.6532076597213745,0.6220227479934692,293.13482666015625,297.1499938964844,293.1499938964844,0.0640344098210334,-8245.181640625,304.15252685546875,0.4797528684139251,0.0971050634980201,0.4705202877521515,289.6528625488281,291.1499938964844,258.19000244140625,256.90350341796875,279.15753173828125,293.1392517089844,289.65496826171875,1.0,0.5922173261642456,0.5413607358932495,0.5413607358932495,1.0,1.0,-2.855267286300659,1.142683506011963,1.7125837802886963,0.2790550887584686,0.0,0.0,1.0,220.64913940429688,224.0,63.87387847900391,-30271.671875,2398.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766967773437,308.72711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7147804498672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007254112861119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2004089355469,297.1499938964844,293.1499938964844,0.3391027748584747,-6068.17236328125,304.1715087890625,0.7635972499847412,0.3779707252979278,0.3464387059211731,293.15631103515625,297.1499938964844,293.1499938964844,0.2780213356018066,-5472.75634765625,304.16375732421875,0.7271062135696411,0.3227004706859588,0.3126128017902374,293.07568359375,297.1499938964844,293.1499938964844,0.5382538437843323,-6766.46337890625,304.156494140625,0.8597102761268616,0.5479549169540405,0.3867055773735046,293.0793151855469,297.1499938964844,293.1499938964844,0.6731489896774292,-10884.5791015625,304.1596069335937,0.9119437336921692,0.6529898643493652,0.621924102306366,293.1381530761719,297.1499938964844,293.1499938964844,0.0635659918189048,-8202.3447265625,304.1529235839844,0.478021502494812,0.0966408774256706,0.468881756067276,289.67803955078125,291.1499938964844,258.2008972167969,256.9110107421875,279.1583251953125,293.1439819335937,289.6802062988281,1.0,0.5925589799880981,0.541836142539978,0.541836142539978,1.0,1.0,-2.849278211593628,1.1408028602600098,1.7084752321243286,0.2789459228515625,0.0,0.0,1.0,222.4469146728516,227.0,66.95414733886719,-30282.650390625,2396.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73028564453125,308.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7151371836662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007257733377628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.20660400390625,297.1499938964844,293.1499938964844,0.3364366590976715,-6030.18408203125,304.1724548339844,0.7610788941383362,0.3761118650436401,0.3448711633682251,293.1632995605469,297.1499938964844,293.1499938964844,0.2760327756404876,-5441.24609375,304.16485595703125,0.7249748706817627,0.3212465047836303,0.3113521337509155,293.0814514160156,297.1499938964844,293.1499938964844,0.537001371383667,-6753.7314453125,304.1575927734375,0.8581295013427734,0.5477657914161682,0.3866484761238098,293.0852355957031,297.1499938964844,293.1499938964844,0.6714980006217957,-10863.248046875,304.1608581542969,0.9100152850151062,0.6527228355407715,0.6217764019966125,293.14141845703125,297.1499938964844,293.1499938964844,0.0630652233958244,-8156.7138671875,304.1532897949219,0.4761985242366791,0.0961491093039512,0.4671065807342529,289.7041320800781,291.1499938964844,258.212646484375,256.9194030761719,279.1590576171875,293.148681640625,289.70635986328125,1.0,0.5928370356559753,0.5423444509506226,0.5423444509506226,1.0,1.0,-2.842855930328369,1.138779878616333,1.7040759325027466,0.278817355632782,0.0,0.0,1.0,224.2182159423828,227.0,69.71324920654297,-30290.859375,2393.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78387451171875,308.8317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7153853178024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007260251441039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2126159667969,297.1499938964844,293.1499938964844,0.3337165713310241,-5991.38525390625,304.1733093261719,0.7585790753364563,0.3742178082466125,0.3432700037956238,293.17010498046875,297.1499938964844,293.1499938964844,0.2739709019660949,-5408.5615234375,304.1658935546875,0.7228178381919861,0.3197377324104309,0.310036301612854,293.0870361328125,297.1499938964844,293.1499938964844,0.5356603860855103,-6740.14404296875,304.1586608886719,0.8565634489059448,0.5475360751152039,0.3865618109703064,293.09100341796875,297.1499938964844,293.1499938964844,0.6697412133216858,-10840.61328125,304.1620788574219,0.9081267714500428,0.6524113416671753,0.6215850114822388,293.14459228515625,297.1499938964844,293.1499938964844,0.0625374987721443,-8108.79345703125,304.1536560058594,0.4742794632911682,0.0956342965364456,0.4652169346809387,289.7308959960937,291.1499938964844,258.2252197265625,256.9286193847656,279.15972900390625,293.15338134765625,289.7331848144531,1.0,0.5930594801902771,0.5428828001022339,0.5428828001022339,1.0,1.0,-2.836064577102661,1.1366372108459473,1.699427366256714,0.2786732316017151,0.0,0.0,1.0,225.96365356445312,230.0,72.10945129394531,-30296.39453125,2390.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,308.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.715531051158905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007261730497702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2183837890625,297.1499938964844,293.1499938964844,0.3309475183486938,-5951.84423828125,304.1741027832031,0.7560979127883911,0.3722888529300689,0.3416362106800079,293.1767578125,297.1499938964844,293.1499938964844,0.2718413174152374,-5374.7880859375,304.1668701171875,0.7206297516822815,0.3181752562522888,0.30866739153862,293.09246826171875,297.1499938964844,293.1499938964844,0.5342362523078918,-6725.75830078125,304.15966796875,0.8550115823745728,0.5472664833068848,0.386446088552475,293.0965881347656,297.1499938964844,293.1499938964844,0.6678850650787354,-10816.7626953125,304.1632385253906,0.9062808156013488,0.652056097984314,0.6213507652282715,293.1476745605469,297.1499938964844,293.1499938964844,0.0619853250682354,-8058.826171875,304.15399169921875,0.4722520411014557,0.0950983166694641,0.4632224440574646,289.7582702636719,291.1499938964844,258.2386474609375,256.93865966796875,279.1603698730469,293.15802001953125,289.7606201171875,1.0,0.593229353427887,0.5434499979019165,0.5434499979019165,1.0,1.0,-2.828922986984253,1.134380340576172,1.694542646408081,0.2785134613513946,0.0,0.0,1.0,227.68405151367188,230.0,74.11135864257812,-30299.0859375,2385.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899230957031,308.93670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.715572714805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007262153085321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22393798828125,297.1499938964844,293.1499938964844,0.3281401395797729,-5911.705078125,304.1748352050781,0.7536360025405884,0.3703291118144989,0.3399736285209656,293.1832275390625,297.1499938964844,293.1499938964844,0.2696566581726074,-5340.11474609375,304.16778564453125,0.7184063792228699,0.316565454006195,0.307252287864685,293.09771728515625,297.1499938964844,293.1499938964844,0.5327436327934265,-6710.71728515625,304.1606140136719,0.8534739017486572,0.546961784362793,0.3863051235675812,293.10205078125,297.1499938964844,293.1499938964844,0.665946900844574,-10791.9150390625,304.16436767578125,0.9044806957244872,0.651662290096283,0.6210790872573853,293.150634765625,297.1499938964844,293.1499938964844,0.0614135414361953,-8007.25732421875,304.154296875,0.4701055586338043,0.0945447981357574,0.4611426293849945,289.7860717773437,291.1499938964844,258.2528381347656,256.9494934082031,279.1609802246094,293.1626281738281,289.7884521484375,1.0,0.5933553576469421,0.5440436005592346,0.5440436005592346,1.0,1.0,-2.821484088897705,1.1320276260375977,1.6894564628601074,0.2783406972885132,0.0,0.0,1.0,229.3836669921875,233.0,75.77532196044922,-30299.048828125,2380.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,308.9886779785156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7171210050582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007277866825461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.22930908203125,297.1499938964844,293.1499938964844,0.3252608776092529,-5870.44287109375,304.175537109375,0.7511918544769287,0.3683381676673889,0.3382823765277862,293.18951416015625,297.1499938964844,293.1499938964844,0.2673893570899963,-5304.06494140625,304.1686706542969,0.7161382436752319,0.3149082064628601,0.3057910799980163,293.1028137207031,297.1499938964844,293.1499938964844,0.5311281681060791,-6694.4345703125,304.16162109375,0.8519487977027893,0.5466217398643494,0.386138916015625,293.1073303222656,297.1499938964844,293.1499938964844,0.6638602614402771,-10765.142578125,304.1655578613281,0.9027281403541564,0.651229739189148,0.6207700967788696,293.15350341796875,297.1499938964844,293.1499938964844,0.0608153119683265,-7953.4150390625,304.15460205078125,0.4678209722042084,0.0939745232462883,0.4589814245700836,289.8155822753906,291.1499938964844,258.2677917480469,256.9610595703125,279.1615295410156,293.1672058105469,289.8182373046875,1.0,0.5934392809867859,0.5446628928184509,0.5446628928184509,1.0,1.0,-2.813753128051758,1.1295794248580933,1.684173583984375,0.2781539559364319,0.0,0.0,1.0,231.0640411376953,233.0,79.57785034179688,-30307.205078125,2375.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,309.05078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7171623706817627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007278285920619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2344970703125,297.1499938964844,293.1499938964844,0.3223139345645904,-5828.1201171875,304.17626953125,0.7487636804580688,0.366316944360733,0.3365632593631744,293.1956481933594,297.1499938964844,293.1499938964844,0.2650444805622101,-5266.7177734375,304.1695251464844,0.713814914226532,0.3132050335407257,0.3042856752872467,293.1077880859375,297.1499938964844,293.1499938964844,0.5293937921524048,-6676.9609375,304.16265869140625,0.850434422492981,0.5462469458580017,0.3859483897686004,293.11248779296875,297.1499938964844,293.1499938964844,0.6616291999816895,-10736.51953125,304.1667785644531,0.9010019302368164,0.6507588028907776,0.6204248666763306,293.15625,297.1499938964844,293.1499938964844,0.0601928532123565,-7897.521484375,304.1549072265625,0.4653781354427337,0.0933889225125312,0.4567474126815796,289.8468933105469,291.1499938964844,258.283447265625,256.9733581542969,279.1620788574219,293.17169189453125,289.8495788574219,1.0,0.5934851765632629,0.5453066825866699,0.5453066825866699,1.0,1.0,-2.805748224258423,1.127041220664978,1.6787068843841553,0.2779531478881836,0.0,0.0,1.0,232.72837829589844,236.0,83.08470153808594,-30311.830078125,2369.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,309.11181640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7170939445495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007277592085301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2394714355469,297.1499938964844,293.1499938964844,0.3193383812904358,-5785.32421875,304.1768798828125,0.7463496923446655,0.3642661869525909,0.3348167836666107,293.2015991210937,297.1499938964844,293.1499938964844,0.2626539766788482,-5228.603515625,304.1703186035156,0.711423397064209,0.3114559352397918,0.3027360439300537,293.1125793457031,297.1499938964844,293.1499938964844,0.527600109577179,-6658.9306640625,304.1636047363281,0.8489288091659546,0.5458384156227112,0.3857334554195404,293.11749267578125,297.1499938964844,293.1499938964844,0.6593260765075684,-10707.04296875,304.1679077148437,0.8992809057235718,0.6502504944801331,0.6200433373451233,293.1589050292969,297.1499938964844,293.1499938964844,0.0595549829304218,-7840.44677734375,304.1551818847656,0.4627522230148315,0.0927886143326759,0.4544435441493988,289.87841796875,291.1499938964844,258.2998046875,256.9863586425781,279.1625671386719,293.1761474609375,289.8811340332031,1.0,0.5934949517250061,0.5459743142127991,0.5459743142127991,1.0,1.0,-2.797473430633545,1.1244127750396729,1.673060655593872,0.2777369320392608,0.0,0.0,1.0,234.3788299560547,236.0,85.32781219482422,-30312.59375,2362.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,309.17120361328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7169221043586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000727584818378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2442932128906,297.1499938964844,293.1499938964844,0.3163409233093261,-5742.14501953125,304.1774597167969,0.7439500689506531,0.36218923330307,0.3330458700656891,293.2073974609375,297.1499938964844,293.1499938964844,0.2602250874042511,-5189.82763671875,304.1710510253906,0.7089525461196899,0.3096650242805481,0.3011461794376373,293.1172180175781,297.1499938964844,293.1499938964844,0.5257572531700134,-6640.4365234375,304.1644897460937,0.8474326133728027,0.5453998446464539,0.385497123003006,293.1223449707031,297.1499938964844,293.1499938964844,0.6569632291793823,-10676.857421875,304.1689453125,0.8975660800933838,0.6497091054916382,0.6196297407150269,293.1614685058594,297.1499938964844,293.1499938964844,0.0589039549231529,-7782.39794921875,304.1554260253906,0.4600446224212646,0.0921753123402595,0.4520787298679352,289.9101257324219,291.1499938964844,258.3168029785156,257.0000305175781,279.1630554199219,293.1805419921875,289.9128723144531,1.0,0.5934736728668213,0.5466642379760742,0.5466642379760742,1.0,1.0,-2.7889597415924072,1.1217046976089478,1.667255163192749,0.2775065004825592,0.0,0.0,1.0,236.0175323486328,224.0,86.78225708007812,-30309.7734375,2355.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,309.22900390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7166574001312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007273161318153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.24884033203125,297.1499938964844,293.1499938964844,0.3132127225399017,-5696.93603515625,304.1781616210937,0.742985188961029,0.3601016998291015,0.3311626613140106,293.21295166015625,297.1499938964844,293.1499938964844,0.2576525211334228,-5148.6484375,304.1719055175781,0.7079126238822937,0.3078443109989166,0.2994218468666076,293.12164306640625,297.1499938964844,293.1499938964844,0.5237410664558411,-6620.1435546875,304.16552734375,0.8476219177246094,0.5449443459510803,0.3851702809333801,293.1269836425781,297.1499938964844,293.1499938964844,0.6544099450111389,-10644.1201171875,304.1701354980469,0.8977742195129395,0.6491462588310242,0.6190903782844543,293.1638488769531,297.1499938964844,293.1499938964844,0.058149766176939,-7715.5537109375,304.1557922363281,0.4587632119655609,0.0915622934699058,0.4492086768150329,289.9425354003906,291.1499938964844,258.3344421386719,257.0143127441406,279.1636962890625,293.184814453125,289.94537353515625,1.0,0.5915541648864746,0.5473949313163757,0.5473949313163757,1.0,1.0,-2.7791638374328613,1.1184797286987305,1.6606842279434204,0.27715864777565,0.0,0.0,1.0,235.12326049804688,224.0,88.80355834960938,-30297.037109375,2334.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,309.2865600585937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.721095085144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007318198331631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2530822753906,297.1499938964844,293.1499938964844,0.3098993301391601,-5648.81640625,304.1790466308594,0.742820680141449,0.3580171763896942,0.3292258083820343,293.21826171875,297.1499938964844,293.1499938964844,0.2548968195915222,-5104.34033203125,304.1729431152344,0.7076959609985352,0.3060040473937988,0.2976206541061401,293.1258544921875,297.1499938964844,293.1499938964844,0.5214190483093262,-6596.63671875,304.1669311523437,0.8487612009048462,0.5444806218147278,0.3847955465316772,293.13140869140625,297.1499938964844,293.1499938964844,0.6514889001846313,-10606.3974609375,304.1718139648437,0.8990635871887207,0.6485685110092163,0.6184808015823364,293.166015625,297.1499938964844,293.1499938964844,0.0573196895420551,-7642.08984375,304.15625,0.458299309015274,0.0909616276621818,0.4461135864257812,289.9801940917969,291.1499938964844,258.3526611328125,257.0292053222656,279.1642761230469,293.1889038085937,289.9838562011719,1.0,0.5889276266098022,0.5481522679328918,0.5481522679328918,1.0,1.0,-2.768738269805908,1.1150108575820925,1.6537275314331057,0.2767251133918762,0.0,0.0,1.0,232.8168334960937,212.0,98.67259979248048,-30312.185546875,2305.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,309.3761901855469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7211886644363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007319148280657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.25701904296875,297.1499938964844,293.1499938964844,0.3064438998699188,-5598.45166015625,304.1800537109375,0.7431910634040833,0.3559322655200958,0.3272560536861419,293.22332763671875,297.1499938964844,293.1499938964844,0.2519983649253845,-5057.5791015625,304.1740417480469,0.7080269455909729,0.3041439652442932,0.2957651317119598,293.1298217773437,297.1499938964844,293.1499938964844,0.5188378691673279,-6570.46044921875,304.1685485839844,0.8505455851554871,0.5440046787261963,0.3843871355056762,293.1356506347656,297.1499938964844,293.1499938964844,0.6482493281364441,-10564.462890625,304.1737365722656,0.9010792970657348,0.6479713916778564,0.6178191304206848,293.16796875,297.1499938964844,293.1499938964844,0.0564406253397464,-7564.44189453125,304.1567077636719,0.458397775888443,0.0903741270303726,0.4429065883159637,290.0229187011719,291.1499938964844,258.3714599609375,257.044677734375,279.164794921875,293.1928405761719,290.0267028808594,1.0,0.5857347846031189,0.5489329099655151,0.5489329099655151,1.0,1.0,-2.757935047149658,1.1113990545272827,1.646535873413086,0.2762517631053924,0.0,0.0,1.0,229.59962463378903,212.0,108.0465087890625,-30322.064453125,2272.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420654296875,309.4644470214844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7211175560951233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007318426505662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2607421875,297.1499938964844,293.1499938964844,0.3029550015926361,-5547.50244140625,304.1809387207031,0.7439718246459961,0.3538462221622467,0.3252610862255096,293.2281799316406,297.1499938964844,293.1499938964844,0.249051034450531,-5009.94287109375,304.1750183105469,0.7087728381156921,0.3022647798061371,0.2938657999038696,293.13360595703125,297.1499938964844,293.1499938964844,0.5161690711975098,-6543.4423828125,304.1700134277344,0.8528364896774292,0.5435174703598022,0.3839517831802368,293.13970947265625,297.1499938964844,293.1499938964844,0.6448987126350403,-10521.1796875,304.1755065917969,0.9036610722541808,0.6473571062088013,0.6171149611473083,293.16973876953125,297.1499938964844,293.1499938964844,0.0555438138544559,-7485.55810546875,304.1571350097656,0.4589364230632782,0.0897985994815826,0.4396337270736694,290.06646728515625,291.1499938964844,258.3907470703125,257.0606689453125,279.165283203125,293.1966247558594,290.0703125,1.0,0.5821235179901123,0.5497342348098755,0.5497342348098755,1.0,1.0,-2.746860980987549,1.1076867580413818,1.6391741037368774,0.2757501304149627,0.0,0.0,1.0,225.72509765625,200.0,114.2849349975586,-30326.71875,2235.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068359375,309.550048828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7209076285362244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007316296105273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2642517089844,297.1499938964844,293.1499938964844,0.2994483709335327,-5496.19921875,304.1816711425781,0.7451035976409912,0.3517580330371856,0.3232455551624298,293.2327880859375,297.1499938964844,293.1499938964844,0.2460687905550003,-4961.6552734375,304.1758728027344,0.7098575830459595,0.3003656268119812,0.2919276058673858,293.1371765136719,297.1499938964844,293.1499938964844,0.5134357810020447,-6515.822265625,304.1713562011719,0.8555704355239868,0.5430194735527039,0.3834937810897827,293.1435852050781,297.1499938964844,293.1499938964844,0.6414649486541748,-10476.919921875,304.1770935058594,0.9068121910095216,0.6467268466949463,0.6163748502731323,293.1713256835937,297.1499938964844,293.1499938964844,0.0546359084546566,-7406.03857421875,304.157470703125,0.4598563015460968,0.0892339572310447,0.4363176822662353,290.1104431152344,291.1499938964844,258.4105529785156,257.0771789550781,279.1657409667969,293.2002868652344,290.11431884765625,1.0,0.5781745910644531,0.5505548715591431,0.5505548715591431,1.0,1.0,-2.7355730533599854,1.1038960218429563,1.6316770315170288,0.275225818157196,0.0,0.0,1.0,221.33566284179688,200.0,118.10458374023438,-30326.380859375,2196.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58953857421875,309.6327819824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7205614447593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000731278269086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2675170898437,297.1499938964844,293.1499938964844,0.2959403395652771,-5444.77734375,304.18231201171875,0.746518611907959,0.3496669232845306,0.3212141394615173,293.2372436523437,297.1499938964844,293.1499938964844,0.2430671602487564,-4912.9619140625,304.1766357421875,0.7111968398094177,0.2984463274478912,0.2899565100669861,293.1405944824219,297.1499938964844,293.1499938964844,0.5106642842292786,-6487.85888671875,304.1725158691406,0.8586728572845459,0.5425106287002563,0.3830179572105407,293.14727783203125,297.1499938964844,293.1499938964844,0.6379803419113159,-10432.09375,304.1784973144531,0.9104835987091064,0.646081805229187,0.6156064867973328,293.1727905273437,297.1499938964844,293.1499938964844,0.0537229366600513,-7326.4169921875,304.15777587890625,0.4610873162746429,0.0886779054999351,0.4329773187637329,290.1544494628906,291.1499938964844,258.4308166503906,257.0941772460937,279.1661376953125,293.203857421875,290.1583251953125,1.0,0.5739753842353821,0.5513930320739746,0.5513930320739746,1.0,1.0,-2.724127054214477,1.100047945976257,1.6240791082382202,0.2746843993663788,0.0,0.0,1.0,216.58279418945312,188.0,120.2332000732422,-30321.4453125,2155.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6687927246094,309.712646484375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7248903512954712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007356715505011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2705993652344,297.1499938964844,293.1499938964844,0.2923412322998047,-5391.8037109375,304.1829833984375,0.7481868863105774,0.3475713431835174,0.319169133901596,293.2414855957031,297.1499938964844,293.1499938964844,0.239972785115242,-4862.56591796875,304.17742919921875,0.7127471566200256,0.2965057492256164,0.2879548668861389,293.14385986328125,297.1499938964844,293.1499938964844,0.507701575756073,-6457.875,304.1737976074219,0.8621119856834412,0.5419894456863403,0.382526159286499,293.1508178710937,297.1499938964844,293.1499938964844,0.6342586874961853,-10384.0576171875,304.1801147460937,0.9146367907524108,0.645420491695404,0.6148127913475037,293.1741027832031,297.1499938964844,293.1499938964844,0.0527851469814777,-7244.7705078125,304.1580810546875,0.4625976085662842,0.0881288573145866,0.4296206533908844,290.2021789550781,291.1499938964844,258.4515075683594,257.11163330078125,279.1665344238281,293.2073059082031,290.206787109375,1.0,0.5695723295211792,0.552247941493988,0.552247941493988,1.0,1.0,-2.7125463485717773,1.0961511135101318,1.616395115852356,0.2741277515888214,0.0,0.0,1.0,211.5505828857422,188.0,128.46304321289062,-30344.392578125,2113.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78082275390625,309.8217468261719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7248607873916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007356415153481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2735290527344,297.1499938964844,293.1499938964844,0.2886569797992706,-5337.37890625,304.1836853027344,0.7500779628753662,0.3454693853855133,0.3171115517616272,293.2455749511719,297.1499938964844,293.1499938964844,0.2367924302816391,-4810.58203125,304.17822265625,0.714467465877533,0.2945426702499389,0.2859246134757995,293.1470031738281,297.1499938964844,293.1499938964844,0.5045509934425354,-6425.93603515625,304.1752014160156,0.8658536076545715,0.5414519906044006,0.3820185661315918,293.1542358398437,297.1499938964844,293.1499938964844,0.6303026080131531,-10332.904296875,304.18182373046875,0.9192153811454772,0.6447387337684631,0.6139939427375793,293.1753234863281,297.1499938964844,293.1499938964844,0.0518249534070491,-7161.34228515625,304.1583557128906,0.4643276333808899,0.0875848606228828,0.4262538850307464,290.25408935546875,291.1499938964844,258.4725952148437,257.1295166015625,279.1668701171875,293.210693359375,290.2587280273437,1.0,0.5650086402893066,0.5531190633773804,0.5531190633773804,1.0,1.0,-2.70084285736084,1.0922093391418457,1.608633518218994,0.2735567688941955,0.0,0.0,1.0,206.3180084228516,176.0,135.79278564453125,-30361.15234375,2070.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88818359375,309.9269104003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7246574759483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007354352273978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2763061523437,297.1499938964844,293.1499938964844,0.2849858105182647,-5283.03173828125,304.1842346191406,0.7521794438362122,0.3433616459369659,0.3150428533554077,293.24951171875,297.1499938964844,293.1499938964844,0.2336069941520691,-4758.4013671875,304.1788635253906,0.7163369059562683,0.2925567030906677,0.2838667631149292,293.1499938964844,297.1499938964844,293.1499938964844,0.5013750791549683,-6393.7841796875,304.1763916015625,0.8698835968971252,0.5408992767333984,0.3814954459667206,293.15753173828125,297.1499938964844,293.1499938964844,0.6263103485107422,-10281.380859375,304.18328857421875,0.9241759777069092,0.6440379023551941,0.6131502985954285,293.17645263671875,297.1499938964844,293.1499938964844,0.0508648455142974,-7078.2626953125,304.1585693359375,0.4661902785301208,0.0870445892214775,0.4228788316249847,290.30584716796875,291.1499938964844,258.4940490722656,257.1477966308594,279.1672058105469,293.2139892578125,290.3104858398437,1.0,0.5603105425834656,0.5540056228637695,0.5540056228637695,1.0,1.0,-2.68902325630188,1.0882240533828735,1.6007992029190063,0.2729709446430206,0.0,0.0,1.0,200.9338836669922,176.0,139.55372619628906,-30371.150390625,2026.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9894714355469,310.02685546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7243021726608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007350746309384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2789001464844,297.1499938964844,293.1499938964844,0.2813391983509063,-5228.9306640625,304.18463134765625,0.7544823288917542,0.3412492573261261,0.3129653334617615,293.2533264160156,297.1499938964844,293.1499938964844,0.2304263710975647,-4706.1806640625,304.1794128417969,0.718340277671814,0.2905486822128296,0.2817836105823517,293.15289306640625,297.1499938964844,293.1499938964844,0.4981941282749176,-6361.6171875,304.1773681640625,0.8741907477378845,0.5403330326080322,0.3809594213962555,293.16070556640625,297.1499938964844,293.1499938964844,0.6223077178001404,-10229.806640625,304.1845092773437,0.9294706583023072,0.643320620059967,0.6122860908508301,293.177490234375,297.1499938964844,293.1499938964844,0.0499071814119815,-6995.72900390625,304.15875244140625,0.4681496322154999,0.0865067094564437,0.4194973409175873,290.35711669921875,291.1499938964844,258.51580810546875,257.1664123535156,279.16754150390625,293.2171936035156,290.3616943359375,1.0,0.5555026531219482,0.5549067258834839,0.5549067258834839,1.0,1.0,-2.677105188369751,1.0842012166976929,1.5929040908813477,0.2723711431026459,0.0,0.0,1.0,195.4413452148437,164.0,140.9615020751953,-30374.814453125,1982.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849914550781,310.1219177246094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7238074541091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000734572589863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2813720703125,297.1499938964844,293.1499938964844,0.2777262330055237,-5175.20849609375,304.1849060058594,0.7569864988327026,0.3391327857971191,0.3108809292316437,293.2569885253906,297.1499938964844,293.1499938964844,0.227257952094078,-4654.0390625,304.1798095703125,0.7204728126525879,0.2885189652442932,0.279676616191864,293.1556396484375,297.1499938964844,293.1499938964844,0.4950240552425384,-6329.587890625,304.1781616210937,0.8787729740142822,0.5397541522979736,0.3804119527339935,293.1637268066406,297.1499938964844,293.1499938964844,0.6183149218559265,-10178.427734375,304.1854858398437,0.9350569248199464,0.6425881385803223,0.6114038825035095,293.1784362792969,297.1499938964844,293.1499938964844,0.0489536598324775,-6913.8759765625,304.1589050292969,0.4701848328113556,0.0859703570604324,0.4161096513271332,290.4076232910156,291.1499938964844,258.53790283203125,257.1853942871094,279.1678466796875,293.2203369140625,290.4121398925781,1.0,0.5506007075309753,0.5558215379714966,0.5558215379714966,1.0,1.0,-2.6650989055633545,1.0801434516906738,1.5849553346633911,0.271757572889328,0.0,0.0,1.0,189.8686981201172,164.0,140.7480010986328,-30372.427734375,1938.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17498779296875,310.2121887207031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7279820442199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007388092344626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28369140625,297.1499938964844,293.1499938964844,0.2740589380264282,-5120.44287109375,304.1852111816406,0.7596940994262695,0.3370124995708465,0.3087908625602722,293.2605285644531,297.1499938964844,293.1499938964844,0.2240305989980697,-4600.7001953125,304.1802673339844,0.7227346301078796,0.2864684462547302,0.2775476574897766,293.1582946777344,297.1499938964844,293.1499938964844,0.4917124509811401,-6296.0087890625,304.1790466308594,0.883629560470581,0.5391620993614197,0.3798543214797973,293.1666564941406,297.1499938964844,293.1499938964844,0.6141468286514282,-10124.5849609375,304.1866149902344,0.9408900141716005,0.6418401598930359,0.6105057001113892,293.1793212890625,297.1499938964844,293.1499938964844,0.0479836575686931,-6830.71630859375,304.1590576171875,0.4722819626331329,0.0854347795248031,0.4127167761325836,290.4610900878906,291.1499938964844,258.56024169921875,257.20465087890625,279.1681213378906,293.2234191894531,290.46630859375,1.0,0.5456179976463318,0.5567493438720703,0.5567493438720703,1.0,1.0,-2.6530139446258545,1.0760539770126345,1.5769599676132202,0.2711305618286133,0.0,0.0,1.0,184.23963928222656,152.0,146.81504821777344,-30396.349609375,1894.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2961120605469,310.33026123046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7277998328208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007386243087239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.285888671875,297.1499938964844,293.1499938964844,0.2703366875648498,-5064.6337890625,304.1855773925781,0.7626145482063293,0.3348875343799591,0.3066952228546142,293.2639465332031,297.1499938964844,293.1499938964844,0.2207441627979278,-4546.16650390625,304.18072509765625,0.7251330018043518,0.2843961715698242,0.275396317243576,293.1608581542969,297.1499938964844,293.1499938964844,0.4882509112358093,-6260.81982421875,304.1800537109375,0.8887656927108765,0.5385532975196838,0.3792846500873565,293.16949462890625,297.1499938964844,293.1499938964844,0.6097919940948486,-10068.177734375,304.1878662109375,0.9469290375709534,0.6410722136497498,0.6095885634422302,293.1801452636719,297.1499938964844,293.1499938964844,0.046997208148241,-6746.2548828125,304.1591796875,0.4744367599487304,0.0848994180560112,0.4093179702758789,290.5181884765625,291.1499938964844,258.5828552246094,257.2242126464844,279.1683959960937,293.2264099121094,290.5233764648437,1.0,0.5405595898628235,0.5576900243759155,0.5576900243759155,1.0,1.0,-2.6408424377441406,1.0719283819198608,1.5689141750335691,0.2704887390136719,0.0,0.0,1.0,178.56712341308594,152.0,152.1904754638672,-30412.90625,1850.7884521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4110107421875,310.4429626464844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7274382710456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007382573676295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2879638671875,297.1499938964844,293.1499938964844,0.2666517794132232,-5009.24462890625,304.1858215332031,0.7657570838928223,0.3327598869800567,0.3045951128005981,293.2672424316406,297.1499938964844,293.1499938964844,0.2174754738807678,-4491.78076171875,304.1810913085937,0.727677583694458,0.2823039889335632,0.2732245326042175,293.163330078125,297.1499938964844,293.1499938964844,0.4847993850708008,-6225.7451171875,304.1808776855469,0.8941853642463684,0.5379300117492676,0.3787035048007965,293.1722106933594,297.1499938964844,293.1499938964844,0.6054458618164062,-10011.9267578125,304.1888732910156,0.9531298279762268,0.6402871012687683,0.60865318775177,293.1809387207031,297.1499938964844,293.1499938964844,0.0460159890353679,-6662.49755859375,304.1593017578125,0.4766480326652527,0.0843638554215431,0.4059140086174011,290.5746154785156,291.1499938964844,258.6056213378906,257.2439880371094,279.1686706542969,293.2293701171875,290.57977294921875,1.0,0.5354337096214294,0.5586426854133606,0.5586426854133606,1.0,1.0,-2.628591299057007,1.0677682161331177,1.5608232021331787,0.2698316574096679,0.0,0.0,1.0,172.8658447265625,140.0,154.3992156982422,-30422.080078125,1806.9691162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51885986328125,310.54962158203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.726929247379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007377407746389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2898864746094,297.1499938964844,293.1499938964844,0.2630120813846588,-4954.3955078125,304.1859130859375,0.7691412568092346,0.3306309282779693,0.3024921715259552,293.2704467773437,297.1499938964844,293.1499938964844,0.2142300456762313,-4437.634765625,304.18133544921875,0.7303872108459473,0.2801922261714935,0.2710326313972473,293.16571044921875,297.1499938964844,293.1499938964844,0.4813713431358337,-6190.91943359375,304.1814880371094,0.8999030590057373,0.5372934341430664,0.3781117796897888,293.17486572265625,297.1499938964844,293.1499938964844,0.6011255383491516,-9956.048828125,304.1896667480469,0.9594582319259644,0.6394863724708557,0.6077011227607727,293.1816711425781,297.1499938964844,293.1499938964844,0.0450415201485157,-6579.55126953125,304.1593933105469,0.4789246618747711,0.0838278904557228,0.4025040864944458,290.630126953125,291.1499938964844,258.62860107421875,257.2640075683594,279.1689147949219,293.23223876953125,290.6351928710937,1.0,0.5302420258522034,0.559606671333313,0.559606671333313,1.0,1.0,-2.616265296936035,1.063574194908142,1.552691102027893,0.2691589295864105,0.0,0.0,1.0,167.14035034179688,140.0,154.3334197998047,-30423.98828125,1763.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6197204589844,310.65020751953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7262757420539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007370775565505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2917175292969,297.1499938964844,293.1499938964844,0.2594236731529236,-4900.1796875,304.1859130859375,0.7727836966514587,0.3285022675991058,0.3003881275653839,293.2735290527344,297.1499938964844,293.1499938964844,0.2110139429569244,-4383.82958984375,304.1814880371094,0.7332813143730164,0.278063029050827,0.2688230872154236,293.1679992675781,297.1499938964844,293.1499938964844,0.4779798090457916,-6156.46533203125,304.1819152832031,0.9059937000274658,0.5366453528404236,0.3775113523006439,293.1773986816406,297.1499938964844,293.1499938964844,0.5968480706214905,-9900.744140625,304.1902160644531,0.9658729434013368,0.6386722922325134,0.606735348701477,293.182373046875,297.1499938964844,293.1499938964844,0.0440753325819969,-6497.51171875,304.159423828125,0.4812769293785095,0.0832913294434547,0.3990892171859741,290.6845092773437,291.1499938964844,258.6517028808594,257.2841796875,279.16912841796875,293.23504638671875,290.6894836425781,1.0,0.5249906778335571,0.560580849647522,0.560580849647522,1.0,1.0,-2.603877544403076,1.059350609779358,1.5445270538330078,0.2684712409973144,0.0,0.0,1.0,161.40003967285156,128.0,152.87982177734375,-30419.392578125,1719.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71435546875,310.7454528808594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7302947044372559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000741156283766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
