time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462660,293.2933959960937,297.1499938964844,293.1499938964844,0.2558035552501678,-4845.2373046875,304.1859741210937,0.77670818567276,0.3263742923736572,0.2982840836048126,293.2764892578125,297.1499938964844,293.1499938964844,0.2077594250440597,-4329.13427734375,304.1816711425781,0.7363863587379456,0.2759167551994324,0.2665964663028717,293.1701965332031,297.1499938964844,293.1499938964844,0.4744747281074524,-6120.7158203125,304.1824951171875,0.9128018021583556,0.5359849333763123,0.376902312040329,293.17987060546875,297.1499938964844,293.1499938964844,0.5924307703971863,-9843.384765625,304.1909484863281,0.9723367094993592,0.6378440260887146,0.6057562828063965,293.1830139160156,297.1499938964844,293.1499938964844,0.0430978201329708,-6414.48095703125,304.15948486328125,0.4837232828140259,0.0827541276812553,0.3956691324710846,290.74139404296875,291.1499938964844,258.6749267578125,257.3045349121094,279.1693420410156,293.2377624511719,290.7470397949219,1.0,0.5196803212165833,0.5615646243095398,0.5615646243095398,1.0,1.0,-2.591430902481079,1.0550973415374756,1.536333680152893,0.2677682340145111,0.0,0.0,1.0,155.64784240722656,128.0,157.74261474609375,-30439.94921875,1676.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8391418457031,310.8676147460937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7299532890319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007408097735606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29498291015625,297.1499938964844,293.1499938964844,0.252146303653717,-4789.49169921875,304.1860656738281,0.7809372544288635,0.3242467045783996,0.2961800396442413,293.2793273925781,297.1499938964844,293.1499938964844,0.2044635415077209,-4273.5009765625,304.1819152832031,0.7397308349609375,0.273753672838211,0.264353483915329,293.1723327636719,297.1499938964844,293.1499938964844,0.4708410799503326,-6083.53173828125,304.1831970214844,0.9202961921691896,0.535309374332428,0.3762834370136261,293.1822509765625,297.1499938964844,293.1499938964844,0.5878541469573975,-9783.7431640625,304.1918334960937,0.9788070321083068,0.6369978785514832,0.6047617197036743,293.1836242675781,297.1499938964844,293.1499938964844,0.0421085730195045,-6330.3828125,304.1595764160156,0.4862861931324005,0.0822161436080932,0.3922446370124817,290.8016967773437,291.1499938964844,258.6982116699219,257.3249816894531,279.1695556640625,293.24041748046875,290.80731201171875,1.0,0.514312207698822,0.5625576972961426,0.5625576972961426,1.0,1.0,-2.578922748565674,1.050812602043152,1.5281102657318115,0.2670494019985199,0.0,0.0,1.0,149.88853454589844,116.0,162.23696899414062,-30452.92578125,1633.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.957275390625,310.9840087890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7294349670410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007402837509289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29644775390625,297.1499938964844,293.1499938964844,0.2485392093658447,-4734.35595703125,304.1860656738281,0.7854996919631958,0.3221206963062286,0.2940765917301178,293.2820739746094,297.1499938964844,293.1499938964844,0.2011973112821579,-4218.1982421875,304.1820373535156,0.7433501482009888,0.2715741991996765,0.2620943486690521,293.1744079589844,297.1499938964844,293.1499938964844,0.4672342240810394,-6046.61328125,304.1837158203125,0.9283836483955384,0.5346200466156006,0.3756541311740875,293.1845397949219,297.1499938964844,293.1499938964844,0.5833081007003784,-9724.5029296875,304.1924743652344,0.9852443337440492,0.6361355781555176,0.6037507057189941,293.1842041015625,297.1499938964844,293.1499938964844,0.0411285832524299,-6247.1328125,304.1596069335937,0.4889956414699554,0.0816773921251297,0.3888153433799743,290.861083984375,291.1499938964844,258.7215270996094,257.3455505371094,279.16973876953125,293.2430114746094,290.8666381835937,1.0,0.5088860988616943,0.563559353351593,0.563559353351593,1.0,1.0,-2.5663516521453857,1.0464946031570437,1.5198571681976318,0.2663136422634125,0.0,0.0,1.0,144.1239013671875,116.0,163.51397705078125,-30457.912109375,1591.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0674743652344,311.09356689453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7287618517875671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007396006258204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2978210449219,297.1499938964844,293.1499938964844,0.2449875026941299,-4679.91162109375,304.1859741210937,0.7904253602027893,0.3199971616268158,0.2919747531414032,293.28472900390625,297.1499938964844,293.1499938964844,0.1979657709598541,-4163.3134765625,304.1820983886719,0.7472844123840332,0.2693797051906585,0.2598205208778381,293.1763916015625,297.1499938964844,293.1499938964844,0.4636673331260681,-6010.08837890625,304.18408203125,0.9369664192199708,0.5339195132255554,0.3750164210796356,293.186767578125,297.1499938964844,293.1499938964844,0.5788094997406006,-9665.8701171875,304.19293212890625,0.9916075468063354,0.635260283946991,0.6027262806892395,293.1847229003906,297.1499938964844,293.1499938964844,0.0401595942676067,-6164.8310546875,304.1596374511719,0.4918876886367798,0.0811378955841064,0.3853824138641357,290.9193725585937,291.1499938964844,258.744873046875,257.3661804199219,279.169921875,293.2455444335937,290.9248352050781,1.0,0.503404438495636,0.5645686388015747,0.5645686388015747,1.0,1.0,-2.553729057312012,1.042146921157837,1.5115822553634644,0.2655616998672485,0.0,0.0,1.0,138.3576202392578,104.0,162.8114776611328,-30455.728515625,1548.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1706237792969,311.19696044921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.72795170545578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00073877844261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.299072265625,297.1499938964844,293.1499938964844,0.2414964735507965,-4626.2470703125,304.185791015625,0.79575115442276,0.3178766071796417,0.2898752391338348,293.28729248046875,297.1499938964844,293.1499938964844,0.1947724372148513,-4108.91015625,304.1820678710937,0.7515820860862732,0.2671697437763214,0.2575317919254303,293.1783142089844,297.1499938964844,293.1499938964844,0.4601515531539917,-5974.0712890625,304.18426513671875,0.9459468126296996,0.5332084894180298,0.3743708431720733,293.1889343261719,297.1499938964844,293.1499938964844,0.5743671655654907,-9607.9912109375,304.1932067871094,0.9978570938110352,0.6343728303909302,0.6016890406608582,293.18524169921875,297.1499938964844,293.1499938964844,0.0392031967639923,-6083.5693359375,304.1596069335937,0.4950084090232849,0.0805977582931518,0.3819456696510315,290.9762878417969,291.1499938964844,258.7681884765625,257.3868713378906,279.1700744628906,293.2479858398437,290.98162841796875,1.0,0.4978651404380798,0.5655851364135742,0.5655851364135742,1.0,1.0,-2.541050434112549,1.0377665758132937,1.5032838582992554,0.2647930383682251,0.0,0.0,1.0,132.5895538330078,104.0,160.6746063232422,-30446.431640625,1506.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2667541503906,311.2942810058594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7318069338798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007426910451613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3001403808594,297.1499938964844,293.1499938964844,0.2379480153322219,-4571.35595703125,304.18572998046875,0.7997981905937195,0.3157811462879181,0.2878321409225464,293.2896423339844,297.1499938964844,293.1499938964844,0.1915320456027984,-4053.358154296875,304.18212890625,0.7547707557678223,0.2649702131748199,0.2552866339683532,293.1800537109375,297.1499938964844,293.1499938964844,0.4564301967620849,-5935.673828125,304.184814453125,0.9530394673347472,0.5325098037719727,0.3737607896327972,293.1886901855469,297.1499938964844,293.1499938964844,0.5632727146148682,-9451.9697265625,304.2058410644531,0.9990000128746032,0.6339169144630432,0.5940458178520203,293.1855773925781,297.1499938964844,293.1499938964844,0.0382719188928604,-6003.77978515625,304.1595458984375,0.4973955750465393,0.0800830200314521,0.3787785172462463,291.0394592285156,291.1499938964844,258.7914428710937,257.40753173828125,279.17169189453125,293.2499694824219,291.0465393066406,1.0,0.4919300079345703,0.5667839646339417,0.5667839646339417,1.0,1.0,-2.520550489425659,1.0300519466400146,1.490498423576355,0.2632037103176117,0.0,0.0,1.0,127.8293685913086,107.0,174.014892578125,-30407.763671875,1458.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.396484375,311.4289855957031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.731268048286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007421441259793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3013000488281,297.1499938964844,293.1499938964844,0.2342375665903091,-4513.5087890625,304.1859741210937,0.8012950420379639,0.3136497437953949,0.2858635783195495,293.29205322265625,297.1499938964844,293.1499938964844,0.1881699711084365,-3995.266357421875,304.1824035644531,0.7556920051574707,0.2627274394035339,0.2531099021434784,293.1819152832031,297.1499938964844,293.1499938964844,0.4522802829742431,-5892.4814453125,304.18603515625,0.9567527770996094,0.5317603349685669,0.3731989562511444,293.1824645996094,297.1499938964844,293.1499938964844,0.5510967373847961,-9287.1591796875,304.2176208496094,0.9990000128746032,0.6346465945243835,0.5867735743522644,293.18603515625,297.1499938964844,293.1499938964844,0.0373639054596424,-5924.8564453125,304.15948486328125,0.4982824921607971,0.0795443430542945,0.3760148882865906,291.1164855957031,291.1499938964844,258.81463623046875,257.4281921386719,279.1723327636719,293.2506408691406,291.123779296875,1.0,0.4877291619777679,0.5679534077644348,0.5679534077644348,1.0,1.0,-2.5004498958587646,1.0225088596343994,1.4779410362243652,0.2613958418369293,0.0,0.0,1.0,124.99417877197266,107.0,192.12115478515625,-30374.056640625,1421.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5306091308594,311.56756591796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7304194569587708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007412829436361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3026123046875,297.1499938964844,293.1499938964844,0.230602741241455,-4456.70263671875,304.18603515625,0.8017640113830566,0.3114781081676483,0.2838796973228454,293.2945861816406,297.1499938964844,293.1499938964844,0.1848649829626083,-3937.99853515625,304.1825256347656,0.7556756138801575,0.2604308128356933,0.2509077191352844,293.1839599609375,297.1499938964844,293.1499938964844,0.4482114017009735,-5850.169921875,304.1868591308594,0.9591593146324158,0.5309569239616394,0.3726154565811157,293.17437744140625,297.1499938964844,293.1499938964844,0.5415428876876831,-9158.142578125,304.2226257324219,0.9990000128746032,0.6358237862586975,0.5817071795463562,293.1866455078125,297.1499938964844,293.1499938964844,0.036471914499998,-5847.17578125,304.15936279296875,0.4984960258007049,0.0789699703454971,0.3732156455516815,291.1908874511719,291.1499938964844,258.83770751953125,257.44879150390625,279.1723022460937,293.25115966796875,291.1979675292969,1.0,0.4842791855335235,0.5690683722496033,0.5690683722496033,1.0,1.0,-2.483590602874756,1.0163201093673706,1.4672706127166748,0.2600285708904266,0.0,0.0,0.9920299649238586,122.9633331298828,110.0,198.22315979003903,-30357.25,1391.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6603698730469,311.6986694335937,278.1499938964844,0.0,18000.0,315.7099914550781,32551.42578125,36000.0,0.0,0.0,0.7293497323989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8314138650894165,1.8314415216445925,-2.772908555925824e-05,0.0,0.0007401972543448,0.0,0.0,683.4796752929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3039245605469,297.1499938964844,293.1499938964844,0.2270796746015548,-4401.53466796875,304.1858825683594,0.8014544248580933,0.3092864751815796,0.2818899154663086,293.2971496582031,297.1499938964844,293.1499938964844,0.1816411912441253,-3882.0029296875,304.1824645996094,0.7549394965171814,0.2580945193767547,0.2486831545829773,293.18603515625,297.1499938964844,293.1499938964844,0.4442911148071289,-5809.46728515625,304.1872863769531,0.9606022238731384,0.5301211476325989,0.3720182180404663,293.1664733886719,297.1499938964844,293.1499938964844,0.5338320732116699,-9055.6943359375,304.223388671875,0.9990000128746032,0.6370676159858704,0.5782812833786011,293.18731689453125,297.1499938964844,293.1499938964844,0.0356042422354221,-5771.4716796875,304.15924072265625,0.4981944859027862,0.0783731192350387,0.3703896701335907,291.2611389160156,291.1499938964844,258.860595703125,257.46929931640625,279.1720275878906,293.251953125,291.2677917480469,1.0,0.4814786314964294,0.5701487064361572,0.5701487064361572,1.0,1.0,-2.468827486038208,1.0110087394714355,1.457818865776062,0.2589206397533417,0.0,0.0,0.9775483012199402,121.51065063476562,110.0,195.8331451416016,-30342.83984375,1366.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7828063964844,311.8191833496094,278.1499938964844,0.0,18000.0,315.7099914550781,33021.7421875,36000.0,0.0,0.0,0.7280998229980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8296347856521609,1.829662561416626,-2.779589704005048e-05,0.0,0.0007389287347905,0.0,0.0,683.4909057617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3052062988281,297.1499938964844,293.1499938964844,0.2236942648887634,-4348.43798828125,304.1855163574219,0.8004934787750244,0.3070835471153259,0.2799018323421478,293.2997436523437,297.1499938964844,293.1499938964844,0.1785175651311874,-3827.632568359375,304.1822509765625,0.7536001205444336,0.2557258605957031,0.2464412301778793,293.18804931640625,297.1499938964844,293.1499938964844,0.4405717849731445,-5770.931640625,304.187255859375,0.961253583431244,0.5292634963989258,0.3714145123958587,293.159912109375,297.1499938964844,293.1499938964844,0.5277590155601501,-8976.5439453125,304.2210388183594,0.9990000128746032,0.6381484270095825,0.5762163996696472,293.18804931640625,297.1499938964844,293.1499938964844,0.0347688794136047,-5698.4384765625,304.1590881347656,0.4974654912948608,0.0777591466903686,0.3675551414489746,291.326171875,291.1499938964844,258.8833312988281,257.4897155761719,279.1716003417969,293.2531433105469,291.3323059082031,1.0,0.4792212247848511,0.5711966753005981,0.5711966753005981,1.0,1.0,-2.455839395523072,1.0064374208450315,1.44940185546875,0.2580317556858063,0.0,0.0,0.959269404411316,120.53164672851562,113.0,187.75294494628903,-30329.1796875,1346.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8964538574219,311.9286804199219,278.1499938964844,0.0,18000.0,316.19000244140625,33745.609375,36000.0,0.0,0.0,0.7315027117729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8268893957138064,1.826917290687561,-2.789863901853096e-05,0.0,0.0007423822535201,0.0,0.0,683.50048828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.30645751953125,297.1499938964844,293.1499938964844,0.2203848361968994,-4296.37353515625,304.1850891113281,0.7989824414253235,0.3048732280731201,0.2779187560081482,293.3022766113281,297.1499938964844,293.1499938964844,0.1754442751407623,-3773.956787109375,304.1819763183594,0.7517545223236084,0.2533290088176727,0.244184598326683,293.1900634765625,297.1499938964844,293.1499938964844,0.4369401633739471,-5733.26416015625,304.1871032714844,0.961241900920868,0.5283888578414917,0.3708077371120453,293.15533447265625,297.1499938964844,293.1499938964844,0.5229818224906921,-8915.5185546875,304.216796875,0.9990000128746032,0.6389213800430298,0.5752952098846436,293.18878173828125,297.1499938964844,293.1499938964844,0.0339512825012207,-5626.6201171875,304.1589050292969,0.4963759779930115,0.0771298110485076,0.3647141456604004,291.388916015625,291.1499938964844,258.9058532714844,257.5099792480469,279.17108154296875,293.254638671875,291.395263671875,1.0,0.477422147989273,0.5722126960754395,0.5722126960754395,1.0,1.0,-2.4443509578704834,1.002485990524292,1.441864848136902,0.2573239207267761,0.0,0.0,0.9370805621147156,119.9470443725586,113.0,182.8629150390625,-30343.328125,1329.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0365295410156,312.0585632324219,278.1499938964844,0.0,18000.0,316.19000244140625,34765.89453125,36000.0,0.0,0.0,0.7305482625961304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8230047225952148,1.8230327367782595,-2.804327777994331e-05,0.0,0.0007414136198349,0.0,0.0,683.4982299804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.3076477050781,297.1499938964844,293.1499938964844,0.217150330543518,-4245.3447265625,304.1845703125,0.7970055341720581,0.3026565909385681,0.2759402990341186,293.3048095703125,297.1499938964844,293.1499938964844,0.1724214404821396,-3720.99365234375,304.181640625,0.7494862079620361,0.2509062886238098,0.2419139295816421,293.1920166015625,297.1499938964844,293.1499938964844,0.433396965265274,-5696.490234375,304.1867980957031,0.9606674313545228,0.5274974703788757,0.3701977133750915,293.153076171875,297.1499938964844,293.1499938964844,0.5193278789520264,-8870.06640625,304.2112731933594,0.9990000128746032,0.6393044590950012,0.575339138507843,293.1895751953125,297.1499938964844,293.1499938964844,0.0331504680216312,-5555.91552734375,304.15875244140625,0.4949789345264435,0.0764847323298454,0.3618592917919159,291.4499816894531,291.1499938964844,258.9281005859375,257.53009033203125,279.1705322265625,293.25634765625,291.4556884765625,1.0,0.4760091006755829,0.5731975436210632,0.5731975436210632,1.0,1.0,-2.434114694595337,0.999046504497528,1.435068130493164,0.2567631006240845,0.0,0.0,0.9109452962875366,119.69329071044922,116.0,174.81846618652344,-30339.841796875,1315.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.166259765625,312.17218017578125,278.1499938964844,0.0,18000.0,316.19000244140625,36118.82421875,36000.0,0.0,0.0,0.7294265031814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8151284456253047,1.8151566982269287,-2.8175236366223544e-05,0.0,0.0007402751944027,0.0,0.0,680.826904296875,0.0,0.0,0.0,0.9970042705535888,4.0,0.0,1.0
463380,293.30877685546875,297.1499938964844,293.1499938964844,0.2144160270690918,-4202.5859375,304.1832580566406,0.7946367859840393,0.300437331199646,0.2739668488502502,293.3072509765625,297.1499938964844,293.1499938964844,0.1697858273983001,-3675.120361328125,304.1806640625,0.7468680739402771,0.248460441827774,0.2396297305822372,293.1938781738281,297.1499938964844,293.1499938964844,0.4307805895805359,-5670.0546875,304.184814453125,0.9596125483512878,0.526597797870636,0.3695853650569916,293.1531066894531,297.1499938964844,293.1499938964844,0.5176395773887634,-8852.51171875,304.2031555175781,0.9990000128746032,0.639262318611145,0.5761994123458862,293.1903991699219,297.1499938964844,293.1499938964844,0.0324617438018322,-5495.87255859375,304.1584167480469,0.4933156967163086,0.0758229345083236,0.3589782416820526,291.48779296875,291.1499938964844,258.9501037597656,257.54998779296875,279.1699523925781,293.2581787109375,291.489501953125,1.0,0.4749213457107544,0.5741521120071411,0.5741521120071411,1.0,1.0,-2.424917936325073,0.996026337146759,1.4288915395736694,0.2563200891017914,0.0,0.0,0.8844096660614014,119.71876525878906,116.0,130.65475463867188,-30210.982421875,1304.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2974853515625,312.2347106933594,278.1499938964844,0.0,18000.0,316.19000244140625,36740.17578125,36000.0,0.0,0.0,0.7280325889587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7766035795211792,1.7766311168670654,-2.7475498427520503e-05,0.0,0.0007388605154119,0.0,0.0,646.1774291992188,0.0,0.0,0.0,0.9788194298744202,4.0,0.0,1.0
463440,293.3098449707031,297.1499938964844,293.1499938964844,0.2122643440961837,-4169.482421875,304.1810913085937,0.7919468879699707,0.2982158958911896,0.2720004320144653,293.3096923828125,297.1499938964844,293.1499938964844,0.1675972044467926,-3637.480712890625,304.1790771484375,0.7439667582511902,0.2459903955459594,0.2373326271772384,293.1955871582031,297.1499938964844,293.1499938964844,0.4292953014373779,-5656.1005859375,304.1811828613281,0.9581580758094788,0.5257061719894409,0.3689796030521393,293.1552734375,297.1499938964844,293.1499938964844,0.5180293917655945,-8864.2099609375,304.1927490234375,0.9990000128746032,0.6387975215911865,0.5777426958084106,293.1912536621094,297.1499938964844,293.1499938964844,0.0318987146019935,-5448.06103515625,304.15789794921875,0.4914215505123138,0.0751438662409782,0.3560605645179748,291.49542236328125,291.1499938964844,258.9717712402344,257.56964111328125,279.1693725585937,293.2601013183594,291.4952392578125,1.0,0.4741066098213196,0.5750786662101746,0.5750786662101746,1.0,1.0,-2.416584253311157,0.9933502078056335,1.4232341051101685,0.2559719681739807,0.0,0.0,0.8605069518089294,119.97855377197266,119.0,75.8468246459961,-30046.412109375,1295.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4449768066406,312.2890625,278.1499938964844,0.0,18000.0,316.19000244140625,37045.0546875,36000.0,0.0,0.0,0.7261980772018433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7271710634231567,1.727197527885437,-2.649268753884826e-05,0.0,0.0007369987433776,0.0,0.0,601.9435424804688,0.0,0.0,0.0,0.955565869808197,4.0,0.0,1.0
463500,293.3110656738281,297.1499938964844,293.1499938964844,0.2104023694992065,-4141.10498046875,304.1788330078125,0.788969874382019,0.2959562838077545,0.270024299621582,293.312255859375,297.1499938964844,293.1499938964844,0.165618747472763,-3603.654541015625,304.1773681640625,0.740813672542572,0.2434637993574142,0.2350060939788818,293.1971740722656,297.1499938964844,293.1499938964844,0.4284259080886841,-5648.7724609375,304.1770935058594,0.9563574194908142,0.5248193144798279,0.3683841228485107,293.15948486328125,297.1499938964844,293.1499938964844,0.5198075175285339,-8894.921875,304.1817626953125,0.9990000128746032,0.6379044651985168,0.5798754692077637,293.192138671875,297.1499938964844,293.1499938964844,0.0313945449888706,-5405.98583984375,304.1573791503906,0.4893167316913605,0.0744471400976181,0.3530983328819275,291.4878234863281,291.1499938964844,258.9931030273437,257.58905029296875,279.1688842773437,293.2623291015625,291.48638916015625,1.0,0.4735211431980133,0.575985848903656,0.575985848903656,1.0,1.0,-2.4089393615722656,0.9909501075744628,1.4179891347885132,0.2557037770748138,0.0,0.0,0.8386842012405396,120.44075775146484,119.0,28.558692932128903,-29870.607421875,1288.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6094970703125,312.3456115722656,278.1499938964844,0.0,18000.0,315.7099914550781,37175.99609375,36000.0,0.0,0.0,0.719078779220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6735000610351562,1.6735254526138306,-2.5413964976905845e-05,0.0,0.0007297735428437,0.0,0.0,555.7783203125,0.0,0.0,0.0,0.9303960204124452,4.0,0.0,1.0
463560,293.3124389648437,297.1499938964844,293.1499938964844,0.2087722420692443,-4116.529296875,304.1765441894531,0.7857227325439453,0.2936464846134186,0.2680109143257141,293.3150329589844,297.1499938964844,293.1499938964844,0.1637996137142181,-3572.743408203125,304.1757202148437,0.7374200224876404,0.2408658266067505,0.2326224148273468,293.1986694335937,297.1499938964844,293.1499938964844,0.4281161427497864,-5647.439453125,304.1727294921875,0.9542480111122132,0.5239303708076477,0.3677939474582672,293.16558837890625,297.1499938964844,293.1499938964844,0.5228502154350281,-8942.8193359375,304.1704406738281,0.9990000128746032,0.6365857720375061,0.5825198292732239,293.19305419921875,297.1499938964844,293.1499938964844,0.0309465136379003,-5368.85693359375,304.1568603515625,0.487013041973114,0.0737330615520477,0.3500882089138031,291.466796875,291.1499938964844,259.0140686035156,257.6081848144531,279.16851806640625,293.2650146484375,291.4637756347656,1.0,0.4731227457523346,0.5768821835517883,0.5768821835517883,1.0,1.0,-2.401793956756592,0.9887519478797911,1.413042068481445,0.2554971873760223,0.0,0.0,0.8195803165435791,121.07816314697266,122.0,-15.80431842803955,-29665.17578125,1282.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75201416015625,312.3755798339844,278.1499938964844,0.0,18000.0,315.7099914550781,37199.4921875,36000.0,0.0,0.0,0.7157126665115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6192386150360107,1.619262933731079,-2.433431291137822e-05,0.0,0.0007263573352247,0.0,0.0,511.4008483886719,0.0,0.0,0.0,0.9051452875137328,4.0,0.0,1.0
463620,293.3138427734375,297.1499938964844,293.1499938964844,0.2072909921407699,-4094.3408203125,304.1744384765625,0.7822621464729309,0.2913137078285217,0.2659700214862823,293.31787109375,297.1499938964844,293.1499938964844,0.1620696038007736,-3543.421630859375,304.1741943359375,0.7338258624076843,0.2382175773382187,0.230186179280281,293.2000732421875,297.1499938964844,293.1499938964844,0.4281919002532959,-5650.10498046875,304.16845703125,0.9518727660179138,0.5230364799499512,0.3672055006027221,293.1734924316406,297.1499938964844,293.1499938964844,0.5268890261650085,-9003.865234375,304.159423828125,0.9990000128746032,0.6348405480384827,0.5855929851531982,293.1940002441406,297.1499938964844,293.1499938964844,0.0305344648659229,-5334.5654296875,304.1563720703125,0.4845159351825714,0.0730024278163909,0.3470267355442047,291.4362487792969,291.1499938964844,259.0346069335937,257.6269836425781,279.168212890625,293.26812744140625,291.4329833984375,1.0,0.4728807806968689,0.5777702927589417,0.5777702927589417,1.0,1.0,-2.395047664642334,0.9867141842842102,1.408333420753479,0.2553398311138153,0.0,0.0,0.8035500645637512,121.86436462402344,122.0,-47.6708869934082,-29477.00390625,1277.9517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.90386962890625,312.4151306152344,278.1499938964844,0.0,18000.0,315.7099914550781,37128.30859375,36000.0,0.0,0.0,0.7119572162628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.568729281425476,1.568752646446228,-2.334040982532315e-05,0.0,0.0007225460722111,0.0,0.0,472.1388549804688,0.0,0.0,0.0,0.8818020820617676,4.0,0.0,1.0
463680,293.315185546875,297.1499938964844,293.1499938964844,0.2058198153972625,-4072.181884765625,304.17266845703125,0.7786555290222168,0.2889727354049682,0.263919860124588,293.3207092285156,297.1499938964844,293.1499938964844,0.1603213101625442,-3513.643798828125,304.1729736328125,0.7300783395767212,0.2355352491140365,0.2277150303125381,293.2014465332031,297.1499938964844,293.1499938964844,0.4283380508422851,-5653.25146484375,304.16485595703125,0.9492781162261964,0.5221304297447205,0.3666145205497741,293.1829833984375,297.1499938964844,293.1499938964844,0.531470537185669,-9071.4814453125,304.1493835449219,0.9990000128746032,0.6326777935028076,0.5890080332756042,293.1949768066406,297.1499938964844,293.1499938964844,0.0299731120467185,-5300.609375,304.15625,0.4818240404129028,0.0722546428442001,0.3439139425754547,291.4049987792969,291.1499938964844,259.0547180175781,257.6454467773437,279.167724609375,293.2705383300781,291.4017639160156,1.0,0.4727669358253479,0.5786213874816895,0.5786213874816895,1.0,1.0,-2.388626337051392,0.984774887561798,1.4038515090942385,0.2551921010017395,0.0,0.0,0.7896779775619507,122.77216339111328,125.0,-65.6104507446289,-29308.19921875,1274.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0595092773437,312.4625244140625,278.1499938964844,0.0,18000.0,315.7099914550781,37025.72265625,36000.0,0.0,0.0,0.707857608795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5230473279953003,1.5230697393417358,-2.2459542378783223e-05,0.0,0.0007183855050243,0.0,0.0,438.4142456054688,0.0,0.0,0.0,0.8607653975486755,4.0,0.0,1.0
463740,293.31646728515625,297.1499938964844,293.1499938964844,0.2043357342481613,-4049.671875,304.1712646484375,0.774942934513092,0.2866281270980835,0.2618682086467743,293.323486328125,297.1499938964844,293.1499938964844,0.1585400551557541,-3483.12939453125,304.1720275878906,0.7261945605278015,0.2328264117240905,0.2252191305160522,293.2028503417969,297.1499938964844,293.1499938964844,0.4284833073616028,-5656.123046875,304.1618957519531,0.9464902877807616,0.5212063789367676,0.3660157322883606,293.1940002441406,297.1499938964844,293.1499938964844,0.5364634990692139,-9143.841796875,304.14044189453125,0.9990000128746032,0.6300985813140869,0.5927131772041321,293.19598388671875,297.1499938964844,293.1499938964844,0.0293181296437978,-5268.337890625,304.15625,0.4789016544818878,0.0714851692318916,0.3407281339168548,291.3746032714844,291.1499938964844,259.0743713378906,257.6635437011719,279.1672668457031,293.27264404296875,291.3715209960937,1.0,0.4727588891983032,0.5794501304626465,0.5794501304626465,1.0,1.0,-2.382445812225342,0.9829088449478148,1.3995370864868164,0.2550543844699859,0.0,0.0,0.777757465839386,123.78494262695312,125.0,-74.00559997558594,-29155.91015625,1270.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.212646484375,312.5135498046875,278.1499938964844,0.0,18000.0,315.7099914550781,36915.21875,36000.0,0.0,0.0,0.7034725546836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4822601079940796,1.4822818040847778,-2.16901971725747e-05,0.0,0.0007139351801015,0.0,0.0,409.7359313964844,0.0,0.0,0.0,0.8420833945274353,4.0,0.0,1.0
463800,293.3176574707031,297.1499938964844,293.1499938964844,0.2028147131204605,-4026.40673828125,304.170166015625,0.7708439826965332,0.2842860519886017,0.2598271369934082,293.326171875,297.1499938964844,293.1499938964844,0.1567124128341674,-3451.613037109375,304.1713562011719,0.7219046354293823,0.2301001250743866,0.2227141410112381,293.2042236328125,297.1499938964844,293.1499938964844,0.4285567104816437,-5657.96923828125,304.1596069335937,0.9431007504463196,0.5202659964561462,0.3654139041900635,293.2060241699219,297.1499938964844,293.1499938964844,0.5405009388923645,-9200.9404296875,304.13494873046875,0.9990000128746032,0.6271841526031494,0.5953704714775085,293.1969909667969,297.1499938964844,293.1499938964844,0.028846263885498,-5224.6357421875,304.1559753417969,0.4754898846149444,0.0707049146294593,0.3375261723995209,291.34686279296875,291.1499938964844,259.093505859375,257.68121337890625,279.1673583984375,293.2752380371094,291.3442077636719,1.0,0.4727726578712463,0.5803190469741821,0.5803190469741821,1.0,1.0,-2.374873161315918,0.980429470539093,1.3944437503814695,0.2547964453697204,0.0,0.0,0.7674288749694824,125.0879135131836,128.0,-74.21070861816406,-29006.943359375,1267.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35870361328125,312.5670166015625,278.1499938964844,0.0,18000.0,315.2300109863281,36806.42578125,36000.0,0.0,0.0,0.6940594911575317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446268081665039,1.4462890625,-2.102553116856143e-05,0.0,0.000704382197,0.0,0.0,385.53515625,0.0,0.0,0.0,0.8256739974021912,4.0,0.0,1.0
463860,293.3187255859375,297.1499938964844,293.1499938964844,0.2012273371219635,-4001.8671875,304.1693725585937,0.7657146453857422,0.2819542586803436,0.2578268349170685,293.3287353515625,297.1499938964844,293.1499938964844,0.1548245549201965,-3418.793701171875,304.1708984375,0.7165672183036804,0.2273685932159423,0.2202349454164505,293.20556640625,297.1499938964844,293.1499938964844,0.4284594357013702,-5657.72265625,304.1580505371094,0.9381438493728638,0.519314706325531,0.3648300766944885,293.2158203125,297.1499938964844,293.1499938964844,0.5396760702133179,-9187.2841796875,304.13922119140625,0.9954131841659546,0.6245452165603638,0.593292236328125,293.1979064941406,297.1499938964844,293.1499938964844,0.0284766927361488,-5186.087890625,304.1555480957031,0.4709733724594116,0.0699303671717643,0.3344832062721252,291.3250732421875,291.1499938964844,259.1120910644531,257.6984558105469,279.1685485839844,293.2780456542969,291.32293701171875,1.0,0.4725626409053802,0.5813358426094055,0.5813358426094055,1.0,1.0,-2.361266851425171,0.9753726720809937,1.3858940601348877,0.2537493705749511,0.0,0.0,0.757960319519043,127.10801696777344,128.0,-66.95150756835938,-28798.970703125,1259.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4629211425781,312.596923828125,278.1499938964844,0.0,18000.0,315.2300109863281,36719.94921875,36000.0,0.0,0.0,0.6886535882949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140596389770508,1.4140801429748535,-2.044653592747636e-05,0.0,0.0006988958339206,0.0,0.0,364.7952575683594,0.0,0.0,0.0,0.8110252618789673,4.0,0.0,1.0
463920,293.3197937011719,297.1499938964844,293.1499938964844,0.1995701342821121,-3976.0458984375,304.1688842773437,0.760881245136261,0.2796080708503723,0.2558182179927826,293.3312683105469,297.1499938964844,293.1499938964844,0.1528692990541458,-3384.58203125,304.170654296875,0.7112191915512085,0.224607229232788,0.2177329659461975,293.20703125,297.1499938964844,293.1499938964844,0.4282171428203583,-5655.73583984375,304.15704345703125,0.9334648847579956,0.5183258652687073,0.3642246723175049,293.22222900390625,297.1499938964844,293.1499938964844,0.5385726690292358,-9170.1162109375,304.1431579589844,0.9916528463363647,0.6224502921104431,0.591178834438324,293.1988220214844,297.1499938964844,293.1499938964844,0.028100062161684,-5145.1962890625,304.1552429199219,0.4661272764205932,0.0691415593028068,0.3313940465450287,291.3070678710937,291.1499938964844,259.130126953125,257.7152099609375,279.1692810058594,293.2804870605469,291.30523681640625,1.0,0.4722688198089599,0.5823565125465393,0.5823565125465393,1.0,1.0,-2.347498178482056,0.9702454805374146,1.3772526979446411,0.2526209652423858,0.0,0.0,0.7493022084236145,128.99794006347656,131.0,-58.71383666992188,-28598.435546875,1250.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5625,312.6270446777344,278.1499938964844,0.0,18000.0,315.2300109863281,36653.57421875,36000.0,0.0,0.0,0.683091938495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844819068908691,1.384501814842224,-1.9928878828068264e-05,0.0,0.0006932514370419,0.0,0.0,346.50518798828125,0.0,0.0,0.0,0.797657310962677,4.0,0.0,1.0
463980,293.32080078125,297.1499938964844,293.1499938964844,0.1978605985641479,-3949.258544921875,304.1685485839844,0.7563366889953613,0.2772562205791473,0.2537949383258819,293.333740234375,297.1499938964844,293.1499938964844,0.1508575677871704,-3349.19873046875,304.1705627441406,0.7057912945747375,0.2218209356069564,0.2151988446712494,293.2085266113281,297.1499938964844,293.1499938964844,0.4278641939163208,-5652.43701171875,304.1564025878906,0.9290907382965088,0.5173065066337585,0.3635910749435425,293.22662353515625,297.1499938964844,293.1499938964844,0.5376783013343811,-9156.4677734375,304.1460266113281,0.98815256357193,0.6206730604171753,0.5894582867622375,293.1997375488281,297.1499938964844,293.1499938964844,0.0277058165520429,-5102.03466796875,304.1549987792969,0.4608814716339111,0.06834377348423,0.3282241523265838,291.2914428710937,291.1499938964844,259.1475524902344,257.73150634765625,279.1696472167969,293.2826232910156,291.289794921875,1.0,0.4719287753105163,0.5833691954612732,0.5833691954612732,1.0,1.0,-2.334038496017456,0.9652338027954102,1.3688048124313354,0.2515257000923157,0.0,0.0,0.7414560914039612,130.75572204589844,131.0,-51.355804443359375,-28406.95703125,1242.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6559143066406,312.6556091308594,278.1499938964844,0.0,18000.0,315.2300109863281,36594.640625,36000.0,0.0,0.0,0.6773967146873474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3574069738388062,1.3574265241622925,-1.946475094882772e-05,0.0,0.0006874715327285,0.0,0.0,330.3573913574219,0.0,0.0,0.0,0.7854912877082825,4.0,0.0,1.0
464040,293.3217468261719,297.1499938964844,293.1499938964844,0.1961142718791961,-3921.77001953125,304.1683654785156,0.7520081996917725,0.2749063074588775,0.2517666816711426,293.336181640625,297.1499938964844,293.1499938964844,0.148802101612091,-3312.8779296875,304.1705627441406,0.7004163861274719,0.2190162390470504,0.2126408517360687,293.2100524902344,297.1499938964844,293.1499938964844,0.427419900894165,-5648.06982421875,304.1560363769531,0.924939513206482,0.5162649154663086,0.3629368841648102,293.2298889160156,297.1499938964844,293.1499938964844,0.5368650555610657,-9144.2919921875,304.1482238769531,0.9847960472106934,0.6190624237060547,0.5879533886909485,293.2006225585937,297.1499938964844,293.1499938964844,0.0272539760917425,-5057.7744140625,304.1549072265625,0.4557182788848877,0.0675416812300682,0.3250088691711426,291.2777404785156,291.1499938964844,259.1643371582031,257.74725341796875,279.1698303222656,293.2845153808594,291.2762756347656,1.0,0.4715586006641388,0.5843726396560669,0.5843726396560669,1.0,1.0,-2.3207437992095947,0.9602717757225036,1.3604720830917358,0.2504390478134155,0.0,0.0,0.7343131303787231,132.42942810058594,134.0,-44.86189651489258,-28221.5703125,1233.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7407531738281,312.6807556152344,278.1499938964844,0.0,18000.0,315.2300109863281,36540.42578125,36000.0,0.0,0.0,0.6716108918190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.33266019821167,1.332679271697998,-1.9048240574193187e-05,0.0,0.0006815996603108,0.0,0.0,316.0803527832031,0.0,0.0,0.0,0.7744239568710327,4.0,0.0,1.0
464100,293.3226318359375,297.1499938964844,293.1499938964844,0.1943408399820327,-3893.744873046875,304.1682434082031,0.7478538155555725,0.2725611925125122,0.2497389018535614,293.3385314941406,297.1499938964844,293.1499938964844,0.1467111557722091,-3275.770263671875,304.1706237792969,0.6951135993003845,0.2161959260702133,0.2100639194250106,293.2115783691406,297.1499938964844,293.1499938964844,0.4268963932991028,-5642.7880859375,304.1558837890625,0.9209720492362976,0.5152046084403992,0.3622664213180542,293.2324523925781,297.1499938964844,293.1499938964844,0.5360623002052307,-9132.5205078125,304.1499938964844,0.9815210700035096,0.6175470948219299,0.5865731239318848,293.2014465332031,297.1499938964844,293.1499938964844,0.0267131440341472,-5011.56787109375,304.1549987792969,0.4507592618465423,0.066736951470375,0.3217656314373016,291.2657165527344,291.1499938964844,259.18048095703125,257.762451171875,279.1698303222656,293.28619384765625,291.2644348144531,1.0,0.4711668193340301,0.5853661894798279,0.5853661894798279,1.0,1.0,-2.307532548904419,0.9553223848342896,1.3522100448608398,0.2493480145931244,0.0,0.0,0.727808952331543,134.04539489746094,134.0,-39.26936340332031,-28040.35546875,1225.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8154296875,312.7011413574219,278.1499938964844,0.0,18000.0,314.75,36491.25390625,36000.0,0.0,0.0,0.6609659790992737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.31007981300354,1.3100985288619995,-1.8674751117941923e-05,0.0,0.0006707964348606,0.0,0.0,303.4493713378906,0.0,0.0,0.0,0.7643712759017944,4.0,0.0,1.0
464160,293.3233947753906,297.1499938964844,293.1499938964844,0.1926055699586868,-3866.322509765625,304.1680908203125,0.7438401579856873,0.2702226340770721,0.2477145045995712,293.3407897949219,297.1499938964844,293.1499938964844,0.1446351706981659,-3238.860107421875,304.170654296875,0.689867377281189,0.2133622765541076,0.2074716091156005,293.2131042480469,297.1499938964844,293.1499938964844,0.4264305830001831,-5638.158203125,304.1556701660156,0.9171636700630188,0.5141292810440063,0.3615830540657043,293.2345886230469,297.1499938964844,293.1499938964844,0.5353823900222778,-9122.7548828125,304.1512145996094,0.9782800674438475,0.6160793304443359,0.5852550268173218,293.2022399902344,297.1499938964844,293.1499938964844,0.0262058582156896,-4966.20751953125,304.1549987792969,0.4459878504276275,0.0659305676817894,0.3185056149959564,291.251953125,291.1499938964844,259.1958923339844,257.7770690917969,279.1697692871094,293.2877502441406,291.2500305175781,1.0,0.470760703086853,0.5863492488861084,0.5863492488861084,1.0,1.0,-2.2943484783172607,0.9503601789474488,1.3439884185791016,0.2482432126998901,0.0,0.0,0.7223498225212097,135.62350463867188,137.0,-40.910926818847656,-27836.49609375,1216.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8424377441406,312.68487548828125,278.1499938964844,0.0,18000.0,314.75,36438.125,36000.0,0.0,0.0,0.6545345783233643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2897292375564575,1.2897475957870483,-1.8341455870540813e-05,0.0,0.0006642694352194,0.0,0.0,292.3602294921875,0.0,0.0,0.0,0.7553878426551819,4.0,0.0,1.0
464220,293.3240661621094,297.1499938964844,293.1499938964844,0.1908993422985077,-3839.33056640625,304.1679077148437,0.7399448156356812,0.26789191365242,0.2456956356763839,293.3429870605469,297.1499938964844,293.1499938964844,0.1425671428442001,-3201.99755859375,304.170654296875,0.6846733093261719,0.2105163782835006,0.204865962266922,293.21453857421875,297.1499938964844,293.1499938964844,0.4260053932666778,-5633.9580078125,304.1554260253906,0.9135078191757202,0.5130428671836853,0.3608899414539337,293.2364807128906,297.1499938964844,293.1499938964844,0.5347775816917419,-9114.19921875,304.152099609375,0.9750497341156006,0.6146371364593506,0.5839694142341614,293.2029724121094,297.1499938964844,293.1499938964844,0.0257046297192573,-4921.0498046875,304.1549987792969,0.4413955509662628,0.0651228055357933,0.3152332305908203,291.23638916015625,291.1499938964844,259.2106018066406,257.79107666015625,279.16961669921875,293.2891845703125,291.2348327636719,1.0,0.4703453183174133,0.5873205661773682,0.5873205661773682,1.0,1.0,-2.281168222427368,0.9453736543655396,1.3357946872711182,0.2471199482679367,0.0,0.0,0.7181766629219055,137.17510986328125,137.0,-40.69135665893555,-27648.0625,1207.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8556823730469,312.6665954589844,278.1499938964844,0.0,18000.0,314.75,36360.98828125,36000.0,0.0,0.0,0.6482018828392029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732884883880615,1.2733066082000732,-1.80681290657958e-05,0.0,0.0006578424945473,0.0,0.0,283.5295715332031,0.0,0.0,0.0,0.7481511235237122,4.0,0.0,1.0
464280,293.3246765136719,297.1499938964844,293.1499938964844,0.1891415268182754,-3811.36962890625,304.1678466796875,0.7361466288566589,0.2655682861804962,0.2436823695898056,293.3450927734375,297.1499938964844,293.1499938964844,0.140448123216629,-3164.020751953125,304.1707458496094,0.679530918598175,0.2076586186885833,0.2022479623556137,293.2159729003906,297.1499938964844,293.1499938964844,0.4254447519779205,-5628.2158203125,304.15545654296875,0.9100036025047302,0.5119439959526062,0.3601881563663482,293.2381896972656,297.1499938964844,293.1499938964844,0.5340169072151184,-9103.478515625,304.1531066894531,0.9718154072761536,0.6132039427757263,0.5826988816261292,293.20367431640625,297.1499938964844,293.1499938964844,0.0251944977790117,-4874.31689453125,304.155029296875,0.4369768798351288,0.0643136724829673,0.3119509816169739,291.22430419921875,291.1499938964844,259.2245483398437,257.804443359375,279.16943359375,293.29052734375,291.2229919433594,1.0,0.4699243009090423,0.5882796049118042,0.5882796049118042,1.0,1.0,-2.267974853515625,0.9403550028800964,1.3276199102401731,0.2459754794836044,0.0,0.0,0.714447021484375,138.7082977294922,140.0,-36.79060363769531,-27467.697265625,1198.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8554382324219,312.64404296875,278.1499938964844,0.0,18000.0,314.75,36302.40234375,36000.0,0.0,0.0,0.6419906616210938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2596064805984497,1.2596243619918823,-1.7844435205915943e-05,0.0,0.0006515388959087,0.0,0.0,276.3430480957031,0.0,0.0,0.0,0.7420979142189026,4.0,0.0,1.0
464340,293.3251953125,297.1499938964844,293.1499938964844,0.1873642951250076,-3783.001953125,304.1678161621094,0.7324254512786865,0.2632516920566559,0.2416749149560928,293.3471069335937,297.1499938964844,293.1499938964844,0.1383028775453567,-3125.410888671875,304.1708679199219,0.6744421720504761,0.2047888338565826,0.199617862701416,293.2173767089844,297.1499938964844,293.1499938964844,0.4248132109642029,-5621.6806640625,304.1556091308594,0.9066537022590636,0.5108316540718079,0.3594767451286316,293.23980712890625,297.1499938964844,293.1499938964844,0.5331720113754272,-9091.6552734375,304.1540832519531,0.968567192554474,0.6117703914642334,0.58143150806427,293.204345703125,297.1499938964844,293.1499938964844,0.0246826540678739,-4826.7646484375,304.1550598144531,0.4327269792556762,0.0635030567646026,0.3086594045162201,291.2138366699219,291.1499938964844,259.2376708984375,257.817138671875,279.16925048828125,293.29180908203125,291.212646484375,1.0,0.4694998264312744,0.5892255306243896,0.5892255306243896,1.0,1.0,-2.254751920700073,0.9352966547012328,1.31945538520813,0.2448068261146545,0.0,0.0,0.7112552523612976,140.22894287109375,140.0,-33.0048828125,-27289.630859375,1189.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8416442871094,312.6147155761719,278.1499938964844,0.0,18000.0,314.75,36258.21484375,36000.0,0.0,0.0,0.6359301805496216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.247769117355347,1.2477867603302002,-1.765420711308252e-05,0.0,0.0006453883252106,0.0,0.0,270.24908447265625,0.0,0.0,0.0,0.7368955612182617,4.0,0.0,1.0
464400,293.3256530761719,297.1499938964844,293.1499938964844,0.1855740696191787,-3754.338134765625,304.1678466796875,0.7287625670433044,0.2609442472457886,0.2396736741065979,293.3490600585937,297.1499938964844,293.1499938964844,0.1361373960971832,-3086.27880859375,304.1710205078125,0.6694143414497375,0.2019097506999969,0.1969768404960632,293.21875,297.1499938964844,293.1499938964844,0.4241233170032501,-5614.50048828125,304.1558532714844,0.9034690856933594,0.5097089409828186,0.3587566316127777,293.2413330078125,297.1499938964844,293.1499938964844,0.5322546362876892,-9078.8876953125,304.1549987792969,0.9653027653694152,0.6103346347808838,0.580161988735199,293.2049560546875,297.1499938964844,293.1499938964844,0.0241714250296354,-4778.59716796875,304.1550598144531,0.4286454916000366,0.0626930519938469,0.305362343788147,291.2045593261719,291.1499938964844,259.25,257.8291015625,279.16900634765625,293.2929992675781,291.2035217285156,1.0,0.4690741002559662,0.5901570320129395,0.5901570320129395,1.0,1.0,-2.2415013313293457,0.9301987886428832,1.311302661895752,0.2436132282018661,0.0,0.0,0.7085446119308472,141.7398681640625,143.0,-29.338058471679688,-27114.26953125,1180.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.81549072265625,312.5795288085937,278.1499938964844,0.0,18000.0,314.2699890136719,36219.27734375,36000.0,0.0,0.0,0.6252347230911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.237653732299805,1.237671136856079,-1.7492731785750948e-05,0.0,0.0006345337606035,0.0,0.0,265.11627197265625,0.0,0.0,0.0,0.7324631810188293,4.0,0.0,1.0
