time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464460,293.3258361816406,297.1499938964844,293.1499938964844,0.1838357597589492,-3726.513671875,304.1677551269531,0.7251711487770081,0.2586854100227356,0.2376922369003296,293.3507385253906,297.1499938964844,293.1499938964844,0.1340021044015884,-3047.61474609375,304.17108154296875,0.6644927263259888,0.1990619301795959,0.1943393498659134,293.2198791503906,297.1499938964844,293.1499938964844,0.4235056340694427,-5608.15966796875,304.1558837890625,0.9004602432250977,0.5086156725883484,0.3580383062362671,293.2425537109375,297.1499938964844,293.1499938964844,0.5314213633537292,-9067.4677734375,304.1556091308594,0.9620620012283324,0.6089344024658203,0.5789017677307129,293.205322265625,297.1499938964844,293.1499938964844,0.0236819982528686,-4732.09375,304.155029296875,0.424793928861618,0.0619249120354652,0.3021286427974701,291.19354248046875,291.1499938964844,259.2616882324219,257.8406066894531,279.1686706542969,293.2939453125,291.1918334960937,1.0,0.4686543941497803,0.5910669565200806,0.5910669565200806,1.0,1.0,-2.2283806800842285,0.9251285195350648,1.3032522201538086,0.2424065768718719,0.0,0.0,0.7067093849182129,143.22413635253906,143.0,-32.15058135986328,-26917.7109375,1172.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7406005859375,312.5072937011719,278.1499938964844,0.0,18000.0,314.2699890136719,36177.359375,36000.0,0.0,0.0,0.6189640164375305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.229384422302246,1.2294018268585205,-1.735937075864058e-05,0.0,0.0006281698006205,0.0,0.0,260.9476928710937,0.0,0.0,0.0,0.728878378868103,4.0,0.0,1.0
464520,293.3255920410156,297.1499938964844,293.1499938964844,0.1821888238191604,-3700.17578125,304.1675109863281,0.7217187285423279,0.2565017640590668,0.2357692271471023,293.3519592285156,297.1499938964844,293.1499938964844,0.1319358944892883,-3010.13818359375,304.1709899902344,0.6597878932952881,0.1962778568267822,0.1917496174573898,293.2206726074219,297.1499938964844,293.1499938964844,0.4230135977268219,-5603.21923828125,304.1557312011719,0.8976407647132874,0.5075796842575073,0.357352465391159,293.243408203125,297.1499938964844,293.1499938964844,0.5307309627532959,-9058.1708984375,304.15582275390625,0.9589530825614928,0.6075976490974426,0.5776908993721008,293.2052917480469,297.1499938964844,293.1499938964844,0.0232485849410295,-4690.6865234375,304.1549072265625,0.4213486909866333,0.0612324811518192,0.2991741001605987,291.1798095703125,291.1499938964844,259.27301025390625,257.851806640625,279.1681823730469,293.29449462890625,291.1783447265625,1.0,0.468264639377594,0.5919410586357117,0.5919410586357117,1.0,1.0,-2.215883255004883,0.9202970266342164,1.2955862283706665,0.2412508130073547,0.0,0.0,0.7061079740524292,144.63677978515625,146.0,-33.902889251708984,-26740.70703125,1163.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6523742675781,312.4327392578125,278.1499938964844,0.0,18000.0,314.2699890136719,36110.4140625,36000.0,0.0,0.0,0.6129915118217468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2245726585388184,1.2245899438858032,-1.7272528566536494e-05,0.0,0.0006221084622666,0.0,0.0,258.43707275390625,0.0,0.0,0.0,0.726802408695221,4.0,0.0,1.0
464580,293.3251342773437,297.1499938964844,293.1499938964844,0.180550679564476,-3673.876220703125,304.1673278808594,0.7183554172515869,0.2543681859970093,0.2338990569114685,293.3528747558594,297.1499938964844,293.1499938964844,0.129882350564003,-2972.721435546875,304.1709289550781,0.6552751064300537,0.1935371905565261,0.1892071515321731,293.2212219238281,297.1499938964844,293.1499938964844,0.4224660396575928,-5597.63134765625,304.1556701660156,0.8949688673019409,0.5065751671791077,0.3566948175430298,293.2439880371094,297.1499938964844,293.1499938964844,0.529962956905365,-9047.76953125,304.1561584472656,0.9559471011161804,0.6062982082366943,0.5765238404273987,293.2049560546875,297.1499938964844,293.1499938964844,0.0228558406233787,-4652.6435546875,304.1547241210937,0.4182591438293457,0.0605960711836814,0.2965005934238434,291.1686706542969,291.1499938964844,259.283935546875,257.8627624511719,279.1676330566406,293.29473876953125,291.1674499511719,1.0,0.467915415763855,0.5927813053131104,0.5927813053131104,1.0,1.0,-2.203990936279297,0.9156976342201232,1.2882933616638184,0.2401521652936935,0.0,0.0,0.7059913873672485,145.99978637695312,146.0,-32.03237533569336,-26577.75,1156.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5513916015625,312.3545837402344,278.1499938964844,0.0,18000.0,314.2699890136719,36056.08203125,36000.0,0.0,0.0,0.6073380708694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2224905490875244,1.2225078344345093,-1.722930210235063e-05,0.0,0.0006163709331303,0.0,0.0,257.2923889160156,0.0,0.0,0.0,0.7258639931678772,4.0,0.0,1.0
464640,293.32452392578125,297.1499938964844,293.1499938964844,0.1789302378892898,-3647.791259765625,304.1671142578125,0.715008020401001,0.2522693574428558,0.2320646345615387,293.3536071777344,297.1499938964844,293.1499938964844,0.1278469413518905,-2935.492431640625,304.1708068847656,0.6509016752243042,0.1908250153064727,0.1866965144872665,293.2216491699219,297.1499938964844,293.1499938964844,0.4218990206718445,-5591.81591796875,304.1556701660156,0.8923841118812561,0.5055862665176392,0.3560519516468048,293.24444580078125,297.1499938964844,293.1499938964844,0.5291658639907837,-9036.9794921875,304.156494140625,0.9529878497123718,0.6050194501876831,0.575381875038147,293.2044677734375,297.1499938964844,293.1499938964844,0.0224957503378391,-4617.37744140625,304.1545104980469,0.4154208302497864,0.059999544173479,0.2940330803394317,291.15869140625,291.1499938964844,259.2945251464844,257.8734741210937,279.1670837402344,293.2948303222656,291.15753173828125,1.0,0.4676065444946289,0.5935940742492676,0.5935940742492676,1.0,1.0,-2.1925172805786133,0.911252737045288,1.2812644243240356,0.239087700843811,0.0,0.0,0.706412672996521,147.34396362304688,149.0,-29.892969131469727,-26421.796875,1148.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4385986328125,312.2709350585937,278.1499938964844,0.0,18000.0,314.2699890136719,36013.59375,36000.0,0.0,0.0,0.6020148992538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2222133874893188,1.2222306728363037,-1.7215577827300876e-05,0.0,0.0006109686219133,0.0,0.0,257.05194091796875,0.0,0.0,0.0,0.7257326245307922,4.0,0.0,1.0
464700,293.3238220214844,297.1499938964844,293.1499938964844,0.1773232519626617,-3621.852783203125,304.1669311523437,0.7116259932518005,0.2501986026763916,0.23025843501091,293.35418701171875,297.1499938964844,293.1499938964844,0.1258246004581451,-2898.3583984375,304.17071533203125,0.6466390490531921,0.188133105635643,0.1842088550329208,293.2220153808594,297.1499938964844,293.1499938964844,0.4213088154792785,-5585.73486328125,304.1557312011719,0.8898556232452393,0.5046058893203735,0.3554173707962036,293.2447814941406,297.1499938964844,293.1499938964844,0.5283369421958923,-9025.76171875,304.1568298339844,0.9500471353530884,0.6037536263465881,0.5742554664611816,293.2038269042969,297.1499938964844,293.1499938964844,0.0221610479056835,-4584.240234375,304.154296875,0.4127690494060516,0.0594338923692703,0.2917255759239197,291.1496276855469,291.1499938964844,259.3047790527344,257.8839416503906,279.16656494140625,293.2947998046875,291.1485900878906,1.0,0.4673373699188232,0.594383180141449,0.594383180141449,1.0,1.0,-2.181357383728028,0.906919538974762,1.2744379043579102,0.2380447089672088,0.0,0.0,0.7073601484298706,148.68563842773438,149.0,-27.448535919189453,-26272.658203125,1142.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3150329589844,312.18280029296875,278.1499938964844,0.0,18000.0,313.7900085449219,35975.37109375,36000.0,0.0,0.0,0.5922397971153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2237509489059448,1.22376811504364,-1.7229771401616745e-05,0.0,0.0006010480574332,0.0,0.0,257.69989013671875,0.0,0.0,0.0,0.7263971567153931,4.0,0.0,1.0
464760,293.3230285644531,297.1499938964844,293.1499938964844,0.1757694333791732,-3596.7802734375,304.1666564941406,0.7081634998321533,0.2481509000062942,0.2284743189811706,293.3546447753906,297.1499938964844,293.1499938964844,0.1238410025835037,-2861.85693359375,304.1705322265625,0.6424654722213745,0.1854547560214996,0.1817364394664764,293.22235107421875,297.1499938964844,293.1499938964844,0.4207954704761505,-5580.53125,304.1556091308594,0.8873651623725891,0.5036302208900452,0.3547869324684143,293.2450866699219,297.1499938964844,293.1499938964844,0.5276007652282715,-9015.9443359375,304.15692138671875,0.947109043598175,0.602496325969696,0.573138415813446,293.203125,297.1499938964844,293.1499938964844,0.0218526814132928,-4553.6201171875,304.1540832519531,0.4102506339550018,0.0588907562196254,0.2895350158214569,291.1387939453125,291.1499938964844,259.314697265625,257.8941955566406,279.1661071777344,293.294677734375,291.1371154785156,1.0,0.4671038389205932,0.5951529145240784,0.5951529145240784,1.0,1.0,-2.170421600341797,0.902661919593811,1.2677595615386963,0.2370130866765976,0.0,0.0,0.7091557383537292,150.03402709960938,152.0,-30.859737396240234,-26104.36328125,1135.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1452331542969,312.0594787597656,278.1499938964844,0.0,18000.0,313.7900085449219,35934.0546875,36000.0,0.0,0.0,0.5870543718338013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2270995378494265,1.2271167039871216,-1.727026392472908e-05,0.0,0.0005957855610176,0.0,0.0,259.2212829589844,0.0,0.0,0.0,0.7278812527656555,4.0,0.0,1.0
464820,293.3222045898437,297.1499938964844,293.1499938964844,0.1742644309997558,-3572.489013671875,304.1663818359375,0.704663872718811,0.2461246401071548,0.2267105877399444,293.35504150390625,297.1499938964844,293.1499938964844,0.1218904703855514,-2825.872802734375,304.1703491210937,0.63836669921875,0.1827864944934845,0.1792754381895065,293.2226257324219,297.1499938964844,293.1499938964844,0.4203552603721618,-5576.13134765625,304.1553955078125,0.8849062919616699,0.502659261226654,0.3541600108146667,293.24530029296875,297.1499938964844,293.1499938964844,0.5269543528556824,-9007.4208984375,304.1568298339844,0.9441702961921692,0.6012476682662964,0.5720298886299133,293.2023620605469,297.1499938964844,293.1499938964844,0.0215658377856016,-4525.06103515625,304.15386962890625,0.407830536365509,0.0583657100796699,0.2874374389648437,291.12567138671875,291.1499938964844,259.3243408203125,257.9042358398437,279.1656799316406,293.29449462890625,291.12432861328125,1.0,0.466903805732727,0.5959055423736572,0.5959055423736572,1.0,1.0,-2.159668445587158,0.898464024066925,1.2612043619155884,0.2359886765480041,0.0,0.0,0.7121143341064453,151.39291381835938,152.0,-32.137142181396484,-25952.87109375,1129.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96600341796875,311.9369812011719,278.1499938964844,0.0,18000.0,313.7900085449219,35869.73828125,36000.0,0.0,0.0,0.5823175311088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2338043451309204,1.2338216304779053,-1.7355914678773843e-05,0.0,0.0005909782485105,0.0,0.0,262.33514404296875,0.0,0.0,0.0,0.7308275699615479,4.0,0.0,1.0
464880,293.3213195800781,297.1499938964844,293.1499938964844,0.1727267205715179,-3547.533935546875,304.16619873046875,0.7011826634407043,0.2441172301769256,0.2249647825956344,293.3553466796875,297.1499938964844,293.1499938964844,0.1199153065681457,-2789.23193359375,304.1702575683594,0.6343264579772949,0.180125430226326,0.176822543144226,293.2228698730469,297.1499938964844,293.1499938964844,0.4197990000247955,-5570.404296875,304.1554260253906,0.8824754357337952,0.5016895532608032,0.3535354137420654,293.2454833984375,297.1499938964844,293.1499938964844,0.5261653065681458,-8996.80859375,304.15704345703125,0.9412307739257812,0.6000034213066101,0.5709276795387268,293.2015991210937,297.1499938964844,293.1499938964844,0.0212834347039461,-4496.4365234375,304.1536865234375,0.4054781496524811,0.0578550212085247,0.285413384437561,291.1159362792969,291.1499938964844,259.33367919921875,257.9140930175781,279.1653137207031,293.2942810058594,291.1148986816406,1.0,0.4667335152626037,0.59664386510849,0.59664386510849,1.0,1.0,-2.149059772491455,0.8943114876747131,1.2547482252120972,0.2349682748317718,0.0,0.0,0.7153716683387756,152.76365661621094,155.0,-29.04546165466309,-25811.484375,1122.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78009033203125,311.81463623046875,278.1499938964844,0.0,18000.0,313.7900085449219,35821.98828125,36000.0,0.0,0.0,0.5780096650123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2428220510482788,1.2428395748138428,-1.7480735550634563e-05,0.0,0.0005866063293069,0.0,0.0,266.6670837402344,0.0,0.0,0.0,0.7347394227981567,4.0,0.0,1.0
464940,293.3204040527344,297.1499938964844,293.1499938964844,0.1711810827255249,-3522.36083984375,304.16607666015625,0.6977207064628601,0.2421277910470962,0.223236009478569,293.35565185546875,297.1499938964844,293.1499938964844,0.1179325655102729,-2752.283203125,304.170166015625,0.6303246021270752,0.1774699389934539,0.1743759959936142,293.2231140136719,297.1499938964844,293.1499938964844,0.419181227684021,-5563.9853515625,304.1555480957031,0.8800692558288574,0.5007190704345703,0.352911114692688,293.24566650390625,297.1499938964844,293.1499938964844,0.5253006219863892,-8985.1181640625,304.1573181152344,0.93829083442688,0.5987614989280701,0.5698288083076477,293.2008056640625,297.1499938964844,293.1499938964844,0.0210082028061151,-4468.1640625,304.15350341796875,0.4031671285629272,0.0573564954102039,0.2834511399269104,291.1080017089844,291.1499938964844,259.3427429199219,257.9237365722656,279.1650085449219,293.29400634765625,291.1070556640625,1.0,0.4665905833244324,0.5973696708679199,0.5973696708679199,1.0,1.0,-2.138569593429565,0.8901946544647217,1.2483750581741333,0.233949676156044,0.0,0.0,0.7189825773239136,154.14720153808594,155.0,-25.551198959350582,-25674.38671875,1116.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5895690917969,311.6910400390625,278.1499938964844,0.0,18000.0,313.7900085449219,35789.77734375,36000.0,0.0,0.0,0.574131429195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2531310319900513,1.2531486749649048,-1.7629699868848547e-05,0.0,0.0005826703854836,0.0,0.0,271.74249267578125,0.0,0.0,0.0,0.739253044128418,4.0,0.0,1.0
465000,293.3194580078125,297.1499938964844,293.1499938964844,0.1696322560310363,-3497.055419921875,304.1659545898437,0.6942803859710693,0.2401552498340606,0.221522644162178,293.3558654785156,297.1499938964844,293.1499938964844,0.1159456446766853,-2715.09423828125,304.17010498046875,0.626334547996521,0.1748189181089401,0.1719341576099395,293.2233581542969,297.1499938964844,293.1499938964844,0.41851407289505,-5557.01611328125,304.15576171875,0.8776884078979492,0.4997476041316986,0.3522863686084747,293.24578857421875,297.1499938964844,293.1499938964844,0.5243759155273438,-8972.58203125,304.1576843261719,0.9353559017181396,0.5975223183631897,0.568732500076294,293.20001220703125,297.1499938964844,293.1499938964844,0.0207393635064363,-4440.201171875,304.1533508300781,0.4008710086345672,0.0568678006529808,0.281538724899292,291.1013488769531,291.1499938964844,259.3515930175781,257.9332275390625,279.16473388671875,293.2937316894531,291.1005859375,1.0,0.466471254825592,0.5980850458145142,0.5980850458145142,1.0,1.0,-2.128175735473633,0.8861056566238403,1.2420700788497925,0.2329312711954116,0.0,0.0,0.7228944301605225,155.54212951660156,158.0,-21.87065315246582,-25541.857421875,1111.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3971862792969,311.56793212890625,278.1499938964844,0.0,18000.0,313.3099975585937,35763.19921875,36000.0,0.0,0.0,0.5658490061759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645694017410278,1.264587163925171,-1.7798565750126727e-05,0.0,0.0005742647917941,0.0,0.0,277.4815368652344,0.0,0.0,0.0,0.7442820072174072,4.0,0.0,1.0
465060,293.3184814453125,297.1499938964844,293.1499938964844,0.1681254357099533,-3472.43603515625,304.1658020019531,0.6908658146858215,0.2381996512413025,0.2198248207569122,293.3560791015625,297.1499938964844,293.1499938964844,0.1139849573373794,-2678.299072265625,304.1700134277344,0.6223203539848328,0.1721719056367874,0.1694965660572052,293.2235717773437,297.1499938964844,293.1499938964844,0.4179060757160187,-5550.73779296875,304.15582275390625,0.8753339648246765,0.4987757503986358,0.3516612350940704,293.24591064453125,297.1499938964844,293.1499938964844,0.5235253572463989,-8961.1806640625,304.1578063964844,0.9324323534965516,0.596286952495575,0.5676392316818237,293.19921875,297.1499938964844,293.1499938964844,0.0204836372286081,-4413.52001953125,304.1531982421875,0.3985649049282074,0.0563879795372486,0.2796702980995178,291.0932312011719,291.1499938964844,259.36016845703125,257.9425354003906,279.1644897460937,293.2934265136719,291.0918273925781,1.0,0.4663738310337066,0.5987908840179443,0.5987908840179443,1.0,1.0,-2.117870807647705,0.8820423483848572,1.2358283996582031,0.2319129407405853,0.0,0.0,0.7274562120437622,156.9475555419922,158.0,-24.39431953430176,-25388.484375,1105.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.167236328125,311.41412353515625,278.1499938964844,0.0,18000.0,313.3099975585937,35734.8984375,36000.0,0.0,0.0,0.5622026324272156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.277167797088623,1.2771857976913452,-1.7986618331633508e-05,0.0,0.0005705642397515,0.0,0.0,283.9087829589844,0.0,0.0,0.0,0.7498701810836792,4.0,0.0,1.0
465120,293.3174743652344,297.1499938964844,293.1499938964844,0.1666622161865234,-3448.523193359375,304.16558837890625,0.687481701374054,0.2362613976001739,0.2181423604488372,293.3562316894531,297.1499938964844,293.1499938964844,0.1120506823062896,-2641.897705078125,304.1698913574219,0.6182334423065186,0.1695288121700287,0.1670626848936081,293.2237548828125,297.1499938964844,293.1499938964844,0.4173669815063476,-5545.22900390625,304.1557312011719,0.8730090856552124,0.4978061020374298,0.351036936044693,293.2459716796875,297.1499938964844,293.1499938964844,0.5227624773979187,-8951.0498046875,304.15777587890625,0.9295294880867004,0.5950583815574646,0.5665514469146729,293.1984558105469,297.1499938964844,293.1499938964844,0.0202401559799909,-4388.0595703125,304.153076171875,0.3962229490280151,0.0559161268174648,0.2778404355049133,291.082763671875,291.1499938964844,259.3685302734375,257.95172119140625,279.1642761230469,293.2930908203125,291.0816955566406,1.0,0.4662963151931762,0.5994881391525269,0.5994881391525269,1.0,1.0,-2.1076509952545166,0.878004252910614,1.2296468019485474,0.2308950275182724,0.0,0.0,0.7330023050308228,158.36148071289062,161.0,-25.22435760498047,-25249.9453125,1100.2161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9378967285156,311.2664489746094,278.1499938964844,0.0,18000.0,313.3099975585937,35682.46875,36000.0,0.0,0.0,0.5590112209320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.292436122894287,1.2924543619155884,-1.8213007933809425e-05,0.0,0.0005673253326676,0.0,0.0,291.7972106933594,0.0,0.0,0.0,0.7566580176353455,4.0,0.0,1.0
465180,293.31646728515625,297.1499938964844,293.1499938964844,0.1651660948991775,-3423.941650390625,304.1654663085937,0.6841323375701904,0.2343399673700332,0.2164755314588546,293.3563842773437,297.1499938964844,293.1499938964844,0.1100917384028434,-2604.823486328125,304.1698303222656,0.6140086054801941,0.1668893843889236,0.1646325141191482,293.22393798828125,297.1499938964844,293.1499938964844,0.4167081713676452,-5538.359375,304.1558837890625,0.8707149624824524,0.4968364834785461,0.3504136502742767,293.2460327148437,297.1499938964844,293.1499938964844,0.5218549966812134,-8938.8037109375,304.15802001953125,0.9266538023948668,0.5938334465026855,0.5654688477516174,293.1976928710937,297.1499938964844,293.1499938964844,0.0199955459684133,-4361.98095703125,304.1529541015625,0.3938179910182953,0.0554518736898899,0.2760463953018188,291.0757141113281,291.1499938964844,259.376708984375,257.96075439453125,279.1640930175781,293.2927551269531,291.0749816894531,1.0,0.4662373065948486,0.6001777052879333,0.6001777052879333,1.0,1.0,-2.097513198852539,0.8739909529685974,1.2235223054885864,0.229878157377243,0.0,0.0,0.7386751174926758,159.7827911376953,161.0,-21.81021881103516,-25121.037109375,1094.9080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7121276855469,311.1247253417969,278.1499938964844,0.0,18000.0,313.3099975585937,35647.09765625,36000.0,0.0,0.0,0.5562455058097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3094091415405271,1.3094276189804075,-1.8473176169209186e-05,0.0,0.0005645185010507,0.0,0.0,300.8179016113281,0.0,0.0,0.0,0.7641757130622864,4.0,0.0,1.0
465240,293.3154296875,297.1499938964844,293.1499938964844,0.1636586040258407,-3399.082763671875,304.1654052734375,0.6808196902275085,0.2324346750974655,0.2148231714963913,293.3564758300781,297.1499938964844,293.1499938964844,0.1081236451864242,-2567.396728515625,304.1698303222656,0.609571099281311,0.1642535477876663,0.162205621600151,293.22412109375,297.1499938964844,293.1499938964844,0.4159800410270691,-5530.71630859375,304.1561584472656,0.8684507608413696,0.4958656430244446,0.3497899174690246,293.2460632324219,297.1499938964844,293.1499938964844,0.5208637118339539,-8925.3603515625,304.1583557128906,0.9238097071647644,0.5926097631454468,0.5643883943557739,293.19696044921875,297.1499938964844,293.1499938964844,0.0197533145546913,-4335.77880859375,304.1528625488281,0.3913202285766601,0.0549946650862693,0.274285614490509,291.0706481933594,291.1499938964844,259.3847045898437,257.9696655273437,279.1639099121094,293.2923889160156,291.070068359375,1.0,0.4661947786808014,0.6008608341217041,0.6008608341217041,1.0,1.0,-2.087445974349976,0.8699985146522522,1.2174474000930786,0.2288616448640823,0.0,0.0,0.7444782257080078,161.2107391357422,164.0,-17.802865982055664,-24996.513671875,1089.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4918518066406,310.9877319335937,278.1499938964844,0.0,18000.0,313.3099975585937,35627.359375,36000.0,0.0,0.0,0.5538651347160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.327000379562378,1.327019214630127,-1.8750341041595675e-05,0.0,0.0005621027084998,0.0,0.0,310.428955078125,0.0,0.0,0.0,0.772016704082489,4.0,0.0,1.0
465300,293.3143615722656,297.1499938964844,293.1499938964844,0.1621444672346115,-3374.030029296875,304.16534423828125,0.6775477528572083,0.2305459529161453,0.2131858617067337,293.3565673828125,297.1499938964844,293.1499938964844,0.1061499714851379,-2529.68701171875,304.1697998046875,0.6049981117248535,0.1616214513778686,0.1597823202610016,293.2242736816406,297.1499938964844,293.1499938964844,0.415190577507019,-5522.39404296875,304.1564636230469,0.8662165999412537,0.4948934614658355,0.3491653800010681,293.24609375,297.1499938964844,293.1499938964844,0.5197980403900146,-8910.865234375,304.1587829589844,0.9210030436515808,0.591387152671814,0.5633091926574707,293.1961975097656,297.1499938964844,293.1499938964844,0.0195140652358531,-4309.5390625,304.1527709960937,0.3886993825435638,0.0545444339513778,0.2725573778152466,291.06719970703125,291.1499938964844,259.3925476074219,257.9784545898437,279.16375732421875,293.2920227050781,291.0668029785156,1.0,0.4661679267883301,0.6015381217002869,0.6015381217002869,1.0,1.0,-2.0774476528167725,0.8660270571708679,1.2114205360412598,0.2278458327054977,0.0,0.0,0.7503573298454285,162.6447296142578,164.0,-13.528013229370115,-24876.73046875,1084.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2793884277344,310.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,35615.6484375,35280.0,0.0,0.0,0.5502482652664185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3450077772140503,1.3450268507003784,-1.9039876860915683e-05,0.0,0.000558432075195,0.0,0.0,320.5224609375,0.0,0.0,0.0,0.7700795531272888,4.0,0.0,1.0
465360,293.31329345703125,297.1499938964844,293.1499938964844,0.1608064621686935,-3352.11669921875,304.1649780273437,0.6743198037147522,0.2286743223667144,0.2115630209445953,293.35662841796875,297.1499938964844,293.1499938964844,0.104288749396801,-2494.208251953125,304.1695861816406,0.6003293991088867,0.1589935719966888,0.1573624610900879,293.22442626953125,297.1499938964844,293.1499938964844,0.4148045480251312,-5518.67529296875,304.1559753417969,0.8640142679214478,0.493924081325531,0.3485408127307892,293.24609375,297.1499938964844,293.1499938964844,0.5192295908927917,-8903.7001953125,304.158203125,0.9182424545288086,0.5901703238487244,0.5622321367263794,293.19549560546875,297.1499938964844,293.1499938964844,0.0193071998655796,-4287.59423828125,304.15264892578125,0.3860291242599487,0.0541007034480571,0.2708591520786285,291.0525817871094,291.1499938964844,259.40020751953125,257.9871520996094,279.16363525390625,293.2916259765625,291.0511169433594,1.0,0.4661552309989929,0.6022101640701294,0.6022101640701294,1.0,1.0,-2.0675160884857178,0.8620763421058655,1.2054396867752075,0.2268308997154235,0.0,0.0,0.7582212686538696,164.08311462402344,167.0,-27.079307556152344,-24708.259765625,1079.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07183837890625,310.7062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,34978.59765625,35280.0,0.0,0.0,0.5482744574546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3533481359481812,1.3533672094345093,-1.9032471755053848e-05,0.0,0.0005564289167523,0.0,0.0,323.525634765625,0.0,0.0,0.0,0.7823702692985535,4.0,0.0,1.0
465420,293.3122253417969,297.1499938964844,293.1499938964844,0.1593138873577118,-3327.29736328125,304.1649780273437,0.6711412668228149,0.2268196195363998,0.2099560350179672,293.3566589355469,297.1499938964844,293.1499938964844,0.102326326072216,-2456.396484375,304.1695861816406,0.5955706238746643,0.1563700437545776,0.1549467742443084,293.2245483398437,297.1499938964844,293.1499938964844,0.4139929711818695,-5510.07080078125,304.1563720703125,0.8618478178977966,0.4929566979408264,0.3479191958904266,293.2460632324219,297.1499938964844,293.1499938964844,0.518141508102417,-8888.8232421875,304.15869140625,0.9155394434928894,0.5889583230018616,0.5611622929573059,293.1947937011719,297.1499938964844,293.1499938964844,0.019078167155385,-4261.98046875,304.152587890625,0.383383959531784,0.0536634586751461,0.2691903114318847,291.0492858886719,291.1499938964844,259.40777587890625,257.9957580566406,279.1635131835937,293.2912292480469,291.0494384765625,1.0,0.4661566019058227,0.602877140045166,0.602877140045166,1.0,1.0,-2.057664155960083,0.8581523895263672,1.1995116472244265,0.2258192598819732,0.0,0.0,0.7653390765190125,165.5242462158203,167.0,-14.803595542907717,-24610.544921875,1074.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8727722167969,310.5922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,34860.70703125,35280.0,0.0,0.0,0.5466231107711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747633695602417,1.3747828006744385,-1.9360584701644257e-05,0.0,0.0005547529435716,0.0,0.0,335.6517028808594,0.0,0.0,0.0,0.7918182611465454,4.0,0.0,1.0
465480,293.3111267089844,297.1499938964844,293.1499938964844,0.1577679812908172,-3301.43994140625,304.1650695800781,0.6680103540420532,0.2249803096055984,0.2083630561828613,293.3566589355469,297.1499938964844,293.1499938964844,0.1003309935331344,-2417.70751953125,304.1696472167969,0.5907237529754639,0.1537507176399231,0.1525348573923111,293.2247009277344,297.1499938964844,293.1499938964844,0.4129964709281921,-5499.41162109375,304.15704345703125,0.8597105741500854,0.4919840097427368,0.3472956418991089,293.2460632324219,297.1499938964844,293.1499938964844,0.5168259143829346,-8870.7021484375,304.1595153808594,0.9128925800323486,0.5877419710159302,0.5600913166999817,293.194091796875,297.1499938964844,293.1499938964844,0.0188442561775445,-4235.1875,304.15252685546875,0.3807635009288788,0.0532324202358722,0.2675503492355346,291.0517578125,291.1499938964844,259.4151916503906,258.0042724609375,279.1634216308594,293.2908020019531,291.0519714355469,1.0,0.4661707282066345,0.6035405397415161,0.6035405397415161,1.0,1.0,-2.047870397567749,0.8542470335960388,1.1936233043670654,0.2248089909553527,0.0,0.0,0.7716442942619324,166.96978759765625,170.0,-5.004522800445557,-24507.900390625,1070.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6824035644531,310.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,34855.58984375,35280.0,0.0,0.0,0.5452734231948853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3946595191955566,1.3946791887283323,-1.9694023649208248e-05,0.0,0.000553383200895,0.0,0.0,347.51641845703125,0.0,0.0,0.0,0.8007594347000122,4.0,0.0,1.0
465540,293.3099975585937,297.1499938964844,293.1499938964844,0.156232938170433,-3275.70849609375,304.1651306152344,0.664929986000061,0.2231574803590774,0.206784650683403,293.3566589355469,297.1499938964844,293.1499938964844,0.0983441099524498,-2379.02001953125,304.1697082519531,0.5857948660850525,0.1511361449956894,0.1501272469758987,293.224853515625,297.1499938964844,293.1499938964844,0.4119742512702942,-5488.501953125,304.1576232910156,0.857601523399353,0.491008311510086,0.3466692268848419,293.2460632324219,297.1499938964844,293.1499938964844,0.5154783129692078,-8852.1943359375,304.16021728515625,0.9103078246116638,0.5865240097045898,0.5590175986289978,293.19342041015625,297.1499938964844,293.1499938964844,0.0186156071722507,-4208.71337890625,304.1524963378906,0.3781690299510956,0.052807480096817,0.2659384906291961,291.0546264648437,291.1499938964844,259.42254638671875,258.0127258300781,279.163330078125,293.2903747558594,291.0549621582031,1.0,0.4661968350410461,0.6042008399963379,0.6042008399963379,1.0,1.0,-2.0381319522857666,0.8503594994544983,1.1877723932266235,0.2237998247146606,0.0,0.0,0.7777159214019775,168.41934204101562,170.0,1.3022072315216064,-24405.44140625,1065.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5040283203125,310.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,34867.70703125,35280.0,0.0,0.0,0.5441791415214539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134737253189087,1.4134937524795532,-2.00175927602686e-05,0.0,0.0005522726569324,0.0,0.0,359.0631408691406,0.0,0.0,0.0,0.8093113899230957,4.0,0.0,1.0
465600,293.3088684082031,297.1499938964844,293.1499938964844,0.1546981930732727,-3249.90869140625,304.1651611328125,0.6619022488594055,0.2213509678840637,0.205220490694046,293.3565979003906,297.1499938964844,293.1499938964844,0.0963580459356308,-2340.197998046875,304.16973876953125,0.5807910561561584,0.1485266089439392,0.1477239578962326,293.2250061035156,297.1499938964844,293.1499938964844,0.4109018445014953,-5477.05810546875,304.1581726074219,0.8555226922035217,0.4900313019752502,0.3460413515567779,293.2460632324219,297.1499938964844,293.1499938964844,0.5140687823295593,-8832.8505859375,304.1609191894531,0.9077951312065125,0.5853064656257629,0.5579432845115662,293.1927490234375,297.1499938964844,293.1499938964844,0.0183902233839035,-4182.27392578125,304.1524353027344,0.3756015300750732,0.0523882284760475,0.2643527090549469,291.0587158203125,291.1499938964844,259.4298095703125,258.0211486816406,279.16326904296875,293.2899475097656,291.0592041015625,1.0,0.4662339985370636,0.6048585772514343,0.6048585772514343,1.0,1.0,-2.028450489044189,0.8464911580085754,1.1819592714309692,0.2227925211191177,0.0,0.0,0.7833991646766663,169.87158203125,173.0,6.435295581817627,-24305.037109375,1060.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387451171875,310.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,34886.796875,34200.0,0.0,0.0,0.543290913105011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313249588012695,1.4313453435897827,-2.033028977166396e-05,0.0,0.0005513711948879,0.0,0.0,370.2955322265625,0.0,0.0,0.0,0.8024461269378662,4.0,0.0,1.0
465660,293.3077392578125,297.1499938964844,293.1499938964844,0.1533886790275573,-3228.1865234375,304.164794921875,0.6589305400848389,0.2195623368024826,0.2036716192960739,293.3565368652344,297.1499938964844,293.1499938964844,0.0945085287094116,-2304.235107421875,304.16949462890625,0.5757213830947876,0.1459228545427322,0.1453256756067276,293.22509765625,297.1499938964844,293.1499938964844,0.4103713929653168,-5471.8173828125,304.1576232910156,0.85347580909729,0.4890586137771606,0.3454137742519378,293.2460327148437,297.1499938964844,293.1499938964844,0.5133257508277893,-8823.365234375,304.1602783203125,0.905364453792572,0.5840961933135986,0.5568713545799255,293.19207763671875,297.1499938964844,293.1499938964844,0.0182030033320188,-4161.302734375,304.15234375,0.3730629980564117,0.0519747398793697,0.2627926170825958,291.047607421875,291.1499938964844,259.4369812011719,258.0295104980469,279.1632080078125,293.2895202636719,291.04669189453125,1.0,0.4662821888923645,0.6055135726928711,0.6055135726928711,1.0,1.0,-2.018833875656128,0.8426457047462463,1.1761881113052368,0.221788227558136,0.0,0.0,0.7912129163742065,171.32546997070312,173.0,-11.993345260620115,-24142.1015625,1056.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1993713378906,310.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,33991.04296875,34200.0,0.0,0.0,0.5424501299858093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315645694732666,1.431584715843201,-2.013188168348279e-05,0.0,0.0005505179287865,0.0,0.0,367.8185424804688,0.0,0.0,0.0,0.815446138381958,4.0,0.0,1.0
465720,293.3065795898437,297.1499938964844,293.1499938964844,0.1518834233283996,-3202.760986328125,304.1648254394531,0.6560176014900208,0.2177910059690475,0.2021386623382568,293.3564453125,297.1499938964844,293.1499938964844,0.0925352424383163,-2265.49365234375,304.1695556640625,0.5705962181091309,0.1433251053094864,0.1429327428340912,293.2251892089844,297.1499938964844,293.1499938964844,0.409290075302124,-5460.24365234375,304.1582336425781,0.8514649868011475,0.4880891740322113,0.344790369272232,293.2459716796875,297.1499938964844,293.1499938964844,0.5119094252586365,-8803.875,304.1610107421875,0.9030284881591796,0.5828920006752014,0.5558083653450012,293.19146728515625,297.1499938964844,293.1499938964844,0.0179873723536729,-4135.5107421875,304.1523132324219,0.3705559372901916,0.0515669472515583,0.2612578868865967,291.0513000488281,291.1499938964844,259.44415283203125,258.037841796875,279.16314697265625,293.2890625,291.0524597167969,1.0,0.4663416445255279,0.6061660051345825,0.6061660051345825,1.0,1.0,-2.009297132492065,0.8388299345970154,1.1704671382904053,0.2207895964384079,0.0,0.0,0.7975218296051025,172.77943420410156,176.0,3.491605997085572,-24068.748046875,1051.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0730895996094,310.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,33852.44921875,34200.0,0.0,0.0,0.5417420864105225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499459266662598,1.449966311454773,-2.0422174202394672e-05,0.0,0.0005497993552125,0.0,0.0,379.1466064453125,0.0,0.0,0.0,0.8235907554626465,4.0,0.0,1.0
465780,293.305419921875,297.1499938964844,293.1499938964844,0.1503150314092636,-3176.1005859375,304.1649780273437,0.6531598567962646,0.2160352617502212,0.2006202489137649,293.3563232421875,297.1499938964844,293.1499938964844,0.0905210748314857,-2225.82373046875,304.1696472167969,0.5654229521751404,0.140733316540718,0.1405454128980636,293.2253112792969,297.1499938964844,293.1499938964844,0.4079841673374176,-5446.173828125,304.1591186523437,0.8494813442230225,0.4871132969856262,0.3441648483276367,293.2459411621094,297.1499938964844,293.1499938964844,0.5102161169052124,-8780.4326171875,304.1620788574219,0.9007551670074464,0.5816817879676819,0.5547436475753784,293.1908264160156,297.1499938964844,293.1499938964844,0.0177650153636932,-4108.1962890625,304.1522827148437,0.3680792152881622,0.0511647127568721,0.2597484886646271,291.0621032714844,291.1499938964844,259.4512634277344,258.0461730957031,279.1630859375,293.28857421875,291.0633850097656,1.0,0.4664114117622375,0.606817364692688,0.606817364692688,1.0,1.0,-1.999815821647644,0.8350343108177185,1.1647815704345703,0.2197942733764648,0.0,0.0,0.802297830581665,174.23614501953125,176.0,15.65443992614746,-23988.77734375,1047.5384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9576721191406,310.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,33863.7421875,34200.0,0.0,0.0,0.5411689877510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465541124343872,1.465561866760254,-2.070082882710267e-05,0.0,0.0005492177442647,0.0,0.0,389.3471374511719,0.0,0.0,0.0,0.8306539058685303,4.0,0.0,1.0
465840,293.30426025390625,297.1499938964844,293.1499938964844,0.1487604975700378,-3149.62060546875,304.16510009765625,0.6503567695617676,0.2142957895994186,0.1991158425807953,293.356201171875,297.1499938964844,293.1499938964844,0.0885117202997207,-2186.25341796875,304.16973876953125,0.560212254524231,0.1381480246782302,0.1381637006998062,293.2254638671875,297.1499938964844,293.1499938964844,0.4066556096076965,-5431.8984375,304.15985107421875,0.8475229144096375,0.4861339032649994,0.3435358107089996,293.2459411621094,297.1499938964844,293.1499938964844,0.5084937214851379,-8756.66796875,304.1630249023437,0.8985013961791992,0.5804691314697266,0.5536748766899109,293.1902160644531,297.1499938964844,293.1499938964844,0.0175477862358093,-4081.216796875,304.1522827148437,0.3656332194805145,0.0507677495479583,0.2582634091377258,291.0732421875,291.1499938964844,259.4583740234375,258.05450439453125,279.1630554199219,293.2881164550781,291.0745849609375,1.0,0.4664906561374664,0.6074683666229248,0.6074683666229248,1.0,1.0,-1.9903833866119385,0.8312563300132751,1.1591269969940186,0.2188013195991516,0.0,0.0,0.8063032031059265,175.69557189941406,164.0,22.88187789916992,-23905.892578125,1043.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85498046875,309.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,33903.6875,34200.0,0.0,0.0,0.54068523645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4787180423736572,1.4787390232086182,-2.094545379804913e-05,0.0,0.0005487268208526,0.0,0.0,398.2108459472656,0.0,0.0,0.0,0.8367072343826294,4.0,0.0,1.0
465900,293.3030090332031,297.1499938964844,293.1499938964844,0.1471414566040039,-3121.9453125,304.165283203125,0.6490130424499512,0.212585911154747,0.1975494474172592,293.35595703125,297.1499938964844,293.1499938964844,0.0864354595541954,-2145.37841796875,304.169921875,0.5564438104629517,0.1355796456336975,0.1357064247131347,293.2255249023437,297.1499938964844,293.1499938964844,0.4051981568336487,-5416.21240234375,304.1607360839844,0.8474254608154297,0.4851632416248321,0.3428447544574737,293.2458801269531,297.1499938964844,293.1499938964844,0.5066282749176025,-8730.8935546875,304.1640319824219,0.8983691930770874,0.5792655348777771,0.5525230169296265,293.1895751953125,297.1499938964844,293.1499938964844,0.0172840021550655,-4048.180419921875,304.15234375,0.3644149899482727,0.0503859557211399,0.256413072347641,291.0854797363281,291.1499938964844,259.4654846191406,258.06280517578125,279.16326904296875,293.28759765625,291.0870666503906,1.0,0.4645886123180389,0.6081473231315613,0.6081473231315613,1.0,1.0,-1.9800926446914675,0.8271017074584961,1.1529909372329712,0.2176926434040069,0.0,0.0,0.80939120054245,174.97998046875,164.0,28.886323928833008,-23815.85546875,1030.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665100097656,309.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,33951.17578125,33120.0,0.0,0.0,0.5402508974075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489675760269165,1.489696979522705,-2.115371171385049e-05,0.0,0.0005482859560288,0.0,0.0,405.734130859375,0.0,0.0,0.0,0.8267411589622498,4.0,0.0,1.0
465960,293.3016357421875,297.1499938964844,293.1499938964844,0.1456958800554275,-3097.46484375,304.1651306152344,0.6485530138015747,0.2109210342168808,0.1959692537784576,293.3556213378906,297.1499938964844,293.1499938964844,0.0844419598579406,-2106.440185546875,304.169921875,0.5535392761230469,0.1330401450395584,0.1332205832004547,293.2254638671875,297.1499938964844,293.1499938964844,0.4041924774646759,-5405.74853515625,304.1605834960937,0.8484556674957275,0.4842166900634765,0.3421276211738586,293.2456970214844,297.1499938964844,293.1499938964844,0.5053228735923767,-8713.4814453125,304.1638488769531,0.8995222449302673,0.5780858993530273,0.5513354539871216,293.1888122558594,297.1499938964844,293.1499938964844,0.0170326381921768,-4017.422119140625,304.1523742675781,0.3639930188655853,0.0500308163464069,0.2544199526309967,291.0839538574219,291.1499938964844,259.4725952148437,258.0711669921875,279.1634826660156,293.2869567871094,291.08404541015625,1.0,0.4618951976299286,0.6088372468948364,0.6088372468948364,1.0,1.0,-1.9694743156433103,0.8228059411048889,1.1466683149337769,0.2165212333202362,0.0,0.0,0.8138213157653809,172.96690368652344,152.0,11.85922145843506,-23658.685546875,1013.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70465087890625,309.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,33105.11328125,33120.0,0.0,0.0,0.5397022366523743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48042631149292,1.4804471731185913,-2.079555270029232e-05,0.0,0.0005477291997522,0.0,0.0,396.9311828613281,0.0,0.0,0.0,0.8353822827339172,4.0,0.0,1.0
466020,293.30010986328125,297.1499938964844,293.1499938964844,0.1440889537334442,-3069.888916015625,304.1653137207031,0.648796796798706,0.2092976570129394,0.1943919211626052,293.3551330566406,297.1499938964844,293.1499938964844,0.0823365226387977,-2065.188232421875,304.1701354980469,0.5513122081756592,0.1305293589830398,0.130723774433136,293.2253112792969,297.1499938964844,293.1499938964844,0.402713805437088,-5389.8486328125,304.1613464355469,0.850392758846283,0.4832916855812073,0.3413994610309601,293.24542236328125,297.1499938964844,293.1499938964844,0.5034405589103699,-8687.5,304.1647644042969,0.9017003178596495,0.5769281387329102,0.550133466720581,293.1880187988281,297.1499938964844,293.1499938964844,0.0168129112571477,-3989.96630859375,304.1481628417969,0.3648000955581665,0.050000000745058,0.2530119121074676,291.0945129394531,291.1499938964844,259.4797668457031,258.0795288085937,279.1634216308594,293.28619384765625,291.096435546875,1.0,0.4585807919502258,0.6095057129859924,0.6095057129859924,1.0,1.0,-1.959591269493103,0.8188303709030151,1.140760898590088,0.2154309153556823,0.0,0.0,0.8165414333343506,169.98941040039062,152.0,24.417774200439453,-23587.3515625,994.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572570800781,309.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,32990.48828125,33120.0,0.0,0.0,0.5391164422035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884718656539917,1.488492727279663,-2.091468013531994e-05,0.0,0.0005471346667036,0.0,0.0,401.98724365234375,0.0,0.0,0.0,0.8388503193855286,4.0,0.0,1.0
466080,293.2984924316406,297.1499938964844,293.1499938964844,0.142439603805542,-3041.451416015625,304.16552734375,0.6496204137802124,0.207710862159729,0.1928203999996185,293.35455322265625,297.1499938964844,293.1499938964844,0.0801928266882896,-2023.2774658203125,304.1703796386719,0.5496274828910828,0.1280460506677627,0.1282230019569397,293.22509765625,297.1499938964844,293.1499938964844,0.4010652303695678,-5372.0732421875,304.16229248046875,0.8530882000923157,0.4823801815509796,0.3406599462032318,293.2450866699219,297.1499938964844,293.1499938964844,0.5013488531112671,-8658.5537109375,304.1658630371094,0.9047464728355408,0.5757818222045898,0.5489150881767273,293.1873474121094,297.1499938964844,293.1499938964844,0.0166769139468669,-3972.34326171875,304.1431884765625,0.3668069541454315,0.050000000745058,0.25229412317276,291.1102905273437,291.1499938964844,259.48699951171875,258.08795166015625,279.1632080078125,293.285400390625,291.11212158203125,1.0,0.4548063576221466,0.6101495027542114,0.6101495027542114,1.0,1.0,-1.950598120689392,0.8152320384979248,1.1353660821914673,0.2144757509231567,0.0,0.0,0.8176106810569763,166.2818145751953,140.0,32.92543029785156,-23517.126953125,973.7393798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61920166015625,309.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,33010.25,33120.0,0.0,0.0,0.538521945476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493733286857605,1.4937543869018557,-2.1014431695220992e-05,0.0,0.0005465312860906,0.0,0.0,405.61029052734375,0.0,0.0,0.0,0.8411768078804016,4.0,0.0,1.0
466140,293.2968444824219,297.1499938964844,293.1499938964844,0.1408154964447021,-3013.3994140625,304.1656494140625,0.6508747935295105,0.2061576694250106,0.1912630796432495,293.3538513183594,297.1499938964844,293.1499938964844,0.0780534818768501,-1981.6485595703125,304.1705627441406,0.5483229756355286,0.1255893856287002,0.1257295757532119,293.2248229980469,297.1499938964844,293.1499938964844,0.3994234204292297,-5354.421875,304.1630249023437,0.856355607509613,0.4814856052398681,0.3399175703525543,293.2447204589844,297.1499938964844,293.1499938964844,0.4992616772651672,-8629.7685546875,304.1667785644531,0.9085524678230286,0.5746504664421082,0.5476908683776855,293.18682861328125,297.1499938964844,293.1499938964844,0.016536695882678,-3954.161865234375,304.13800048828125,0.3692163228988647,0.050000000745058,0.2515375912189483,291.12548828125,291.1499938964844,259.49432373046875,258.096435546875,279.1630554199219,293.2845458984375,291.1273498535156,1.0,0.450650542974472,0.6107926368713379,0.6107926368713379,1.0,1.0,-1.9415714740753167,0.8116137385368347,1.1299577951431274,0.2135103046894073,0.0,0.0,0.8177205920219421,162.0984344482422,140.0,37.33211517333984,-23442.6640625,951.5186767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591064453125,309.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,33055.3515625,33120.0,0.0,0.0,0.5378947257995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4964066743850708,1.4964277744293213,-2.10731723200297e-05,0.0,0.0005458947271108,0.0,0.0,407.5675659179688,0.0,0.0,0.0,0.842379093170166,4.0,0.0,1.0
