time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466200,293.2951354980469,297.1499938964844,293.1499938964844,0.139210820198059,-2985.62353515625,304.16571044921875,0.6525100469589233,0.2046336978673935,0.1897201091051101,293.3531188964844,297.1499938964844,293.1499938964844,0.075914941728115,-1940.2540283203125,304.17071533203125,0.5473359227180481,0.123156227171421,0.1232453063130378,293.2244567871094,297.1499938964844,293.1499938964844,0.3977784216403961,-5336.76806640625,304.1636657714844,0.8601404428482056,0.4806065857410431,0.3391759395599365,293.2442932128906,297.1499938964844,293.1499938964844,0.4971664845943451,-8600.9384765625,304.16754150390625,0.9130808115005492,0.5735332369804382,0.5464659333229065,293.1863708496094,297.1499938964844,293.1499938964844,0.0163908265531063,-3935.107421875,304.1327514648437,0.3719502389431,0.050000000745058,0.2507200241088867,291.14068603515625,291.1499938964844,259.501708984375,258.10498046875,279.1629943847656,293.2836303710937,291.1425170898437,1.0,0.4461877644062042,0.6114375591278076,0.6114375591278076,1.0,1.0,-1.9324958324432373,0.8079707622528076,1.1245250701904297,0.2125321924686432,0.0,0.0,0.8168230652809143,157.5564727783203,128.0,39.66928863525391,-23364.6953125,928.2565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57305908203125,309.84149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,33108.58984375,32040.0,0.0,0.0,0.537211537361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4965999126434326,1.496621012687683,-2.108872467943001e-05,0.0,0.0005452014156617,0.0,0.0,407.8626403808594,0.0,0.0,0.0,0.8274355530738831,4.0,0.0,1.0
466260,293.2933959960937,297.1499938964844,293.1499938964844,0.1378197073936462,-2961.796630859375,304.1653747558594,0.654504656791687,0.2031378000974655,0.1881922781467437,293.3522644042969,297.1499938964844,293.1499938964844,0.0738877728581428,-1901.4888916015625,304.1706237792969,0.5466320514678955,0.1207455843687057,0.1207717284560203,293.2240295410156,297.1499938964844,293.1499938964844,0.3966845870018005,-5325.46044921875,304.16314697265625,0.8644205927848816,0.4797458052635193,0.3384372889995575,293.2438049316406,297.1499938964844,293.1499938964844,0.4957455098628998,-8582.1396484375,304.1669006347656,0.918295681476593,0.5724343061447144,0.5452442169189453,293.1859741210937,297.1499938964844,293.1499938964844,0.0162684172391891,-3920.21630859375,304.1273498535156,0.374983549118042,0.050000000745058,0.2498501092195511,291.1402587890625,291.1499938964844,259.5092163085937,258.11358642578125,279.1629943847656,293.28271484375,291.1402893066406,1.0,0.441469669342041,0.6120849847793579,0.6120849847793579,1.0,1.0,-1.9233933687210083,0.8043137788772583,1.11907958984375,0.2115452736616134,0.0,0.0,0.8173754215240479,152.7349090576172,128.0,18.058252334594727,-23219.72265625,904.2501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761108398437,309.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,32267.99609375,32040.0,0.0,0.0,0.5363348126411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4762357473373413,1.476256251335144,-2.053099888144061e-05,0.0,0.0005443116533569,0.0,0.0,391.60296630859375,0.0,0.0,0.0,0.8309115767478943,4.0,0.0,1.0
466320,293.2916259765625,297.1499938964844,293.1499938964844,0.136312261223793,-2935.66259765625,304.16534423828125,0.6568450331687927,0.2016686350107193,0.1866811364889145,293.3514099121094,297.1499938964844,293.1499938964844,0.071781113743782,-1861.264892578125,304.17071533203125,0.5461844801902771,0.1183562502264976,0.1183103695511818,293.2235717773437,297.1499938964844,293.1499938964844,0.3952207863330841,-5309.8369140625,304.1634216308594,0.8691824078559875,0.4789014160633087,0.3377058804035187,293.2432861328125,297.1499938964844,293.1499938964844,0.4938706159591675,-8556.4921875,304.1672668457031,0.9241470098495485,0.5713526010513306,0.5440330505371094,293.18560791015625,297.1499938964844,293.1499938964844,0.0161223858594894,-3901.22998046875,304.1220703125,0.3782998323440552,0.050000000745058,0.2489402592182159,291.1497497558594,291.1499938964844,259.5168151855469,258.122314453125,279.1629943847656,293.28173828125,291.151611328125,1.0,0.4365427494049072,0.6127352714538574,0.6127352714538574,1.0,1.0,-1.9143003225326536,0.8006594181060791,1.1136409044265747,0.2105559408664703,0.0,0.0,0.8165245652198792,147.70159912109375,116.0,26.694868087768555,-23152.427734375,879.7661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5884704589844,309.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32140.578125,32040.0,0.0,0.0,0.5353476405143738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4739822149276731,1.474002718925476,-2.046181180048734e-05,0.0,0.0005433097830973,0.0,0.0,389.7247924804688,0.0,0.0,0.0,0.8296187520027161,4.0,0.0,1.0
466380,293.2898254394531,297.1499938964844,293.1499938964844,0.1347625404596328,-2908.638916015625,304.1653747558594,0.6595271825790405,0.200224369764328,0.1851870119571685,293.3504638671875,297.1499938964844,293.1499938964844,0.0696381330490112,-1820.5599365234373,304.1708374023437,0.5459772348403931,0.1159874200820922,0.1158623471856117,293.2230834960937,297.1499938964844,293.1499938964844,0.3935760855674743,-5292.162109375,304.1639709472656,0.8744158744812012,0.4780627191066742,0.336976557970047,293.24273681640625,297.1499938964844,293.1499938964844,0.4917710125446319,-8527.568359375,304.1679382324219,0.93056720495224,0.570275604724884,0.5428244471549988,293.1852722167969,297.1499938964844,293.1499938964844,0.0159651860594749,-3880.20458984375,304.1168518066406,0.3818896114826202,0.050000000745058,0.2480001449584961,291.1654968261719,291.1499938964844,259.52459716796875,258.1311340332031,279.1630249023437,293.2807312011719,291.1674499511719,1.0,0.431438535451889,0.6133901476860046,0.6133901476860046,1.0,1.0,-1.9052139520645144,0.79700767993927,1.108206272125244,0.2095652222633361,0.0,0.0,0.8139139413833618,142.50794982910156,116.0,34.462528228759766,-23079.5546875,854.9782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6062316894531,309.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32150.7421875,32040.0,0.0,0.0,0.5342758893966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469440460205078,1.4694608449935913,-2.0382931325002573e-05,0.0,0.0005422221147455,0.0,0.0,386.7596435546875,0.0,0.0,0.0,0.8273814916610718,4.0,0.0,1.0
466440,293.2880554199219,297.1499938964844,293.1499938964844,0.1332408487796783,-2882.053955078125,304.16534423828125,0.6625549793243408,0.1988049745559692,0.1837103515863418,293.3494873046875,297.1499938964844,293.1499938964844,0.0674986541271209,-1780.2425537109375,304.1709289550781,0.5460019707679749,0.1136392205953598,0.1134286522865295,293.2226257324219,297.1499938964844,293.1499938964844,0.3919471204280853,-5274.6875,304.1643981933594,0.8801205158233643,0.4772298634052276,0.3362475931644439,293.2422180175781,297.1499938964844,293.1499938964844,0.489688366651535,-8498.94140625,304.16845703125,0.9374828338623048,0.5692043900489807,0.5416157841682434,293.1849060058594,297.1499938964844,293.1499938964844,0.0158081836998462,-3859.05810546875,304.1116943359375,0.3857474029064178,0.050000000745058,0.2470374852418899,291.1807861328125,291.1499938964844,259.53253173828125,258.1400451660156,279.1631164550781,293.2797241210937,291.1826171875,1.0,0.4261831045150757,0.6140502691268921,0.6140502691268921,1.0,1.0,-1.896140456199646,0.7933618426322937,1.102778673171997,0.2085743546485901,0.0,0.0,0.8103269338607788,137.1951141357422,104.0,37.78733444213867,-23000.14453125,830.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62994384765625,309.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,32195.48046875,32040.0,0.0,0.0,0.5331035852432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462268352508545,1.4622886180877686,-2.02653645828832e-05,0.0,0.0005410324083641,0.0,0.0,382.1965942382813,0.0,0.0,0.0,0.8240132927894592,4.0,0.0,1.0
466500,293.2862243652344,297.1499938964844,293.1499938964844,0.1317553520202636,-2856.061767578125,304.1652526855469,0.6659467220306396,0.1974111199378967,0.1822530031204223,293.3484802246094,297.1499938964844,293.1499938964844,0.0653672441840171,-1740.420166015625,304.1710205078125,0.5462662577629089,0.1113128587603569,0.1110114678740501,293.2221374511719,297.1499938964844,293.1499938964844,0.3903568089008331,-5257.666015625,304.1646728515625,0.8863123655319214,0.4764040410518646,0.335520476102829,293.24169921875,297.1499938964844,293.1499938964844,0.4876516759395599,-8471.021484375,304.1687927246094,0.9448272585868835,0.5681408047676086,0.5404098033905029,293.1845703125,297.1499938964844,293.1499938964844,0.015652971342206,-3838.044189453125,304.1065979003906,0.3898643553256988,0.050000000745058,0.246057242155075,291.1949768066406,291.1499938964844,259.5406188964844,258.14910888671875,279.1631774902344,293.2787170410156,291.1966552734375,1.0,0.4207937717437744,0.6147156357765198,0.6147156357765198,1.0,1.0,-1.8870974779129028,0.7897301316261292,1.0973674058914185,0.2075862884521484,0.0,0.0,0.8058991432189941,131.78994750976562,104.0,38.15417098999024,-22915.396484375,805.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6599426269531,309.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,32245.34765625,30960.0,0.0,0.0,0.5318140983581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527016878128052,1.4527218341827393,-2.010730349866208e-05,0.0,0.0005397236673161,0.0,0.0,376.1430969238281,0.0,0.0,0.0,0.8045570254325867,4.0,0.0,1.0
466560,293.284423828125,297.1499938964844,293.1499938964844,0.1304925680160522,-2834.2412109375,304.1647644042969,0.6697238087654114,0.1960434168577194,0.1808156967163086,293.347412109375,297.1499938964844,293.1499938964844,0.063348613679409,-1703.2706298828125,304.1708374023437,0.5467806458473206,0.1090093180537223,0.1086121872067451,293.2216186523437,297.1499938964844,293.1499938964844,0.3893591165542602,-5247.47119140625,304.1637878417969,0.89300936460495,0.4755898118019104,0.3347970247268677,293.2411193847656,297.1499938964844,293.1499938964844,0.4863429665565491,-8453.923828125,304.1677551269531,0.9525246024131776,0.5670908689498901,0.5392098426818848,293.1842041015625,297.1499938964844,293.1499938964844,0.0155268274247646,-3822.13427734375,304.1015014648437,0.3939738273620605,0.050000000745058,0.2450637221336364,291.1922607421875,291.1499938964844,259.5489196777344,258.1583251953125,279.16326904296875,293.2776794433594,291.1918334960937,1.0,0.4152855277061462,0.6153861284255981,0.6153861284255981,1.0,1.0,-1.8781002759933472,0.786119282245636,1.091981053352356,0.2066033482551574,0.0,0.0,0.8031978607177734,126.31575012207033,92.0,13.457015991210938,-22761.052734375,780.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70703125,309.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,31395.193359375,30960.0,0.0,0.0,0.5302785038948059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423073649406433,1.4230929613113403,-1.9397641153773293e-05,0.0,0.0005381652154028,0.0,0.0,354.91241455078125,0.0,0.0,0.0,0.8037397861480713,4.0,0.0,1.0
466620,293.2825622558594,297.1499938964844,293.1499938964844,0.1291369646787643,-2810.53076171875,304.16455078125,0.6739187836647034,0.1947018653154373,0.1794002950191497,293.3462829589844,297.1499938964844,293.1499938964844,0.0612654276192188,-1665.0877685546875,304.1708374023437,0.547568678855896,0.1067301407456398,0.1062331944704055,293.2210998535156,297.1499938964844,293.1499938964844,0.3880394101142883,-5233.4677734375,304.1636962890625,0.9002407193183899,0.4747871160507202,0.3340814411640167,293.2405090332031,297.1499938964844,293.1499938964844,0.4846419990062713,-8430.8154296875,304.1676330566406,0.9605023860931396,0.5660549998283386,0.5380231142044067,293.183837890625,297.1499938964844,293.1499938964844,0.0153841497376561,-3803.020263671875,304.0965576171875,0.3980396687984466,0.050000000745058,0.2440596967935562,291.1981811523437,291.1499938964844,259.5574035644531,258.1676940917969,279.1633605957031,293.2765808105469,291.1996459960937,1.0,0.4096687436103821,0.6160614490509033,0.6160614490509033,1.0,1.0,-1.8691737651824951,0.7825403213500977,1.086633324623108,0.2056294381618499,0.0,0.0,0.7994687557220459,120.7877197265625,92.0,19.70123672485352,-22685.701171875,755.2083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7592468261719,309.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,31251.275390625,30960.0,0.0,0.0,0.5285898447036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122977256774902,1.412316918373108,-1.9179558876203373e-05,0.0,0.0005364514654502,0.0,0.0,347.865478515625,0.0,0.0,0.0,0.798517107963562,4.0,0.0,1.0
466680,293.2807312011719,297.1499938964844,293.1499938964844,0.1277459859848022,-2786.051513671875,304.1644287109375,0.6785599589347839,0.1933848261833191,0.178005650639534,293.3450927734375,297.1499938964844,293.1499938964844,0.059152502566576,-1626.6251220703125,304.1708984375,0.5486528277397156,0.1044764444231987,0.1038758680224418,293.2205810546875,297.1499938964844,293.1499938964844,0.3865498006343841,-5217.50732421875,304.1639099121094,0.9081959128379822,0.4739861190319061,0.3333684802055359,293.23992919921875,297.1499938964844,293.1499938964844,0.4827325344085693,-8404.609375,304.1678771972656,0.9686644077301024,0.565021276473999,0.536841094493866,293.1834716796875,297.1499938964844,293.1499938964844,0.0152339804917573,-3782.305908203125,304.091796875,0.4021779298782348,0.050000000745058,0.2430483251810073,291.2102966308594,291.1499938964844,259.5661315917969,258.1771850585937,279.1634826660156,293.2754821777344,291.2117614746094,1.0,0.4039510786533355,0.6167430281639099,0.6167430281639099,1.0,1.0,-1.8603036403656008,0.7789877653121948,1.0813158750534058,0.2046633809804916,0.0,0.0,0.7942408323287964,115.22246551513672,80.0,25.66928672790528,-22604.080078125,730.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.812255859375,309.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,31247.51953125,30960.0,0.0,0.0,0.5267884135246277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399900197982788,1.3999191522598269,-1.896699541248381e-05,0.0,0.0005346232792362,0.0,0.0,340.3414001464844,0.0,0.0,0.0,0.7926697134971619,4.0,0.0,1.0
466740,293.27886962890625,297.1499938964844,293.1499938964844,0.1263955682516098,-2762.259521484375,304.1642761230469,0.6836892366409302,0.1920934021472931,0.1766326427459716,293.3438415527344,297.1499938964844,293.1499938964844,0.0570544861257076,-1588.79052734375,304.1709289550781,0.5500715970993042,0.1022506803274154,0.1015428677201271,293.2200927734375,297.1499938964844,293.1499938964844,0.3851102590560913,-5202.12353515625,304.1640014648437,0.9173758029937744,0.4731877446174621,0.332656055688858,293.2393798828125,297.1499938964844,293.1499938964844,0.4808845221996307,-8379.3193359375,304.1679992675781,0.9769221544265748,0.563991129398346,0.5356603860855103,293.1830749511719,297.1499938964844,293.1499938964844,0.0150873875245451,-3762.009521484375,304.08709716796875,0.4065304398536682,0.050000000745058,0.2420313507318496,291.22100830078125,291.1499938964844,259.5751037597656,258.1868896484375,279.16357421875,293.2743835449219,291.22222900390625,1.0,0.3981363773345947,0.6174312233924866,0.6174312233924866,1.0,1.0,-1.851489901542664,0.7754618525505066,1.0760281085968018,0.2037051767110824,0.0,0.0,0.78841632604599,109.62934112548828,80.0,26.8288803100586,-22514.736328125,705.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86676025390625,309.9833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,31275.67578125,30960.0,0.0,0.0,0.5248630046844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3854650259017944,1.385483741760254,-1.8729204384726472e-05,0.0,0.0005326692480593,0.0,0.0,331.82196044921875,0.0,0.0,0.0,0.785999059677124,4.0,0.0,1.0
466800,293.2770080566406,297.1499938964844,293.1499938964844,0.125088557600975,-2739.2119140625,304.1640319824219,0.689349353313446,0.1908270269632339,0.175281211733818,293.342529296875,297.1499938964844,293.1499938964844,0.0549747236073017,-1551.6309814453125,304.1708984375,0.5518666505813599,0.1000544503331184,0.099235676229,293.2196350097656,297.1499938964844,293.1499938964844,0.3837338089942932,-5187.45654296875,304.1639709472656,0.9276387095451356,0.4723936319351196,0.3319454491138458,293.23883056640625,297.1499938964844,293.1499938964844,0.4791145920753479,-8355.173828125,304.1679382324219,0.9851825833320618,0.5629665851593018,0.5344831943511963,293.18267822265625,297.1499938964844,293.1499938964844,0.014944951981306,-3742.244384765625,304.0824890136719,0.4112581312656402,0.050000000745058,0.2410106807947158,291.2299194335937,291.1499938964844,259.5843505859375,258.19677734375,279.1637268066406,293.27325439453125,291.2309265136719,1.0,0.3922305703163147,0.6181261539459229,0.6181261539459229,1.0,1.0,-1.8427413702011108,0.7719666361808777,1.070774793624878,0.2027562111616134,0.0,0.0,0.7821909785270691,104.0185089111328,68.0,25.22759056091309,-22419.896484375,681.6296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9229431152344,310.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,31306.021484375,29880.0,0.0,0.0,0.5228114128112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3695399761199951,1.3695584535598757,-1.84696455107769e-05,0.0,0.0005305871600285,0.0,0.0,322.602783203125,0.0,0.0,0.0,0.7636818885803223,4.0,0.0,1.0
466860,293.275146484375,297.1499938964844,293.1499938964844,0.124007798731327,-2720.463134765625,304.1634521484375,0.6955963969230652,0.1895860880613327,0.1739518940448761,293.34112548828125,297.1499938964844,293.1499938964844,0.053016111254692,-1517.1768798828125,304.170654296875,0.5541002750396729,0.0978910699486732,0.0969573110342025,293.2191162109375,297.1499938964844,293.1499938964844,0.3829842209815979,-5180.0205078125,304.1627502441406,0.9387866258621216,0.4716087579727173,0.3312383890151977,293.2382507324219,297.1499938964844,293.1499938964844,0.4781164824962616,-8342.51171875,304.1664733886719,0.9933571815490724,0.5619539022445679,0.5333124399185181,293.1822814941406,297.1499938964844,293.1499938964844,0.014832398854196,-3727.968017578125,304.0778503417969,0.4165470600128174,0.050000000745058,0.2399869710206985,291.2208251953125,291.1499938964844,259.5938415527344,258.2068786621094,279.1638488769531,293.2720947265625,291.21942138671875,1.0,0.386234849691391,0.6188275814056396,0.6188275814056396,1.0,1.0,-1.8340702056884768,0.7685074210166931,1.0655628442764282,0.2018181830644607,0.0,0.0,0.778213620185852,98.39381408691406,68.0,-2.381366014480591,-22253.337890625,657.5320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9921569824219,310.0093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,30425.287109375,29880.0,0.0,0.0,0.520505964756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.335151433944702,1.3351690769195557,-1.770566450431943e-05,0.0,0.0005282473866827,0.0,0.0,300.7449035644531,0.0,0.0,0.0,0.7607250213623047,4.0,0.0,1.0
466920,293.2732238769531,297.1499938964844,293.1499938964844,0.1228404566645622,-2699.915771484375,304.16314697265625,0.7019855976104736,0.1883758008480072,0.1726574897766113,293.339599609375,297.1499938964844,293.1499938964844,0.0510169826447963,-1482.09765625,304.1705322265625,0.5563941597938538,0.0957711189985275,0.0947247594594955,293.2185974121094,297.1499938964844,293.1499938964844,0.3819052577018738,-5168.6533203125,304.16241455078125,0.9498777985572816,0.4708393812179565,0.3305489718914032,293.2373046875,297.1499938964844,293.1499938964844,0.4748032689094543,-8293.015625,304.16973876953125,0.9990000128746032,0.5610201358795166,0.5298951864242554,293.18182373046875,297.1499938964844,293.1499938964844,0.0147108826786279,-3711.39208984375,304.0734558105469,0.422230064868927,0.050000000745058,0.2390201836824417,291.2208251953125,291.1499938964844,259.6036682128906,258.2171630859375,279.16485595703125,293.2708435058594,291.2218017578125,1.0,0.3800735473632812,0.6196323037147522,0.6196323037147522,1.0,1.0,-1.823002815246582,0.7639890909194946,1.0590137243270874,0.2006267458200454,0.0,0.0,0.7735933661460876,93.0333023071289,56.0,5.4925456047058105,-22153.830078125,632.5932006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06201171875,310.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,30253.845703125,29880.0,0.0,0.0,0.5180527567863464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3208342790603638,1.3208518028259275,-1.7435979316360317e-05,0.0,0.0005257576704025,0.0,0.0,292.4664611816406,0.0,0.0,0.0,0.7539091110229492,4.0,0.0,1.0
466980,293.271240234375,297.1499938964844,293.1499938964844,0.1215443834662437,-2676.6845703125,304.1631164550781,0.7066705822944641,0.1872056871652603,0.1714524328708648,293.3377990722656,297.1499938964844,293.1499938964844,0.0489938594400882,-1446.5704345703125,304.17047119140625,0.557144045829773,0.0937225297093391,0.0926058441400528,293.218017578125,297.1499938964844,293.1499938964844,0.3802536725997925,-5150.61474609375,304.1631774902344,0.958130419254303,0.4700851738452911,0.329914927482605,293.229248046875,297.1499938964844,293.1499938964844,0.4603636562824249,-8084.06640625,304.1923828125,0.9990000128746032,0.5614872574806213,0.5166180729866028,293.1811828613281,297.1499938964844,293.1499938964844,0.0145908156409859,-3693.265625,304.0697326660156,0.4269349575042724,0.050000000745058,0.2383116334676742,291.2405700683594,291.1499938964844,259.61376953125,258.2276916503906,279.1685791015625,293.2681579589844,291.2445983886719,1.0,0.3733108341693878,0.6208463311195374,0.6208463311195374,1.0,1.0,-1.7987066507339478,0.7537449598312378,1.04496169090271,0.1974534690380096,0.0,0.0,0.7657054662704468,88.81190490722656,56.0,36.8555908203125,-21951.056640625,602.3609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14068603515625,310.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,30266.84765625,29880.0,0.0,0.0,0.5153658986091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3042103052139282,1.3042274713516235,-1.717392478894908e-05,0.0,0.0005230308743193,0.0,0.0,283.619873046875,0.0,0.0,0.0,0.7460808157920837,4.0,0.0,1.0
467040,293.2693786621094,297.1499938964844,293.1499938964844,0.1201414987444877,-2651.303466796875,304.16326904296875,0.7119181156158447,0.1860354542732238,0.1702543795108795,293.3359375,297.1499938964844,293.1499938964844,0.0469383634626865,-1410.5501708984375,304.1705017089844,0.5584701895713806,0.0917080342769622,0.0905283316969871,293.2176208496094,297.1499938964844,293.1499938964844,0.3782053589820862,-5128.046875,304.1645202636719,0.9668733477592468,0.4693005383014679,0.3292670845985412,293.2119140625,297.1499938964844,293.1499938964844,0.4443151652812958,-7850.71923828125,304.2138366699219,0.9990000128746032,0.5638777613639832,0.5021399259567261,293.1805725097656,297.1499938964844,293.1499938964844,0.0144521426409482,-3671.47412109375,304.06622314453125,0.4324103593826294,0.050000000745058,0.2375743389129638,291.2730407714844,291.1499938964844,259.6242370605469,258.2384338378906,279.17144775390625,293.2640075683594,291.27734375,1.0,0.3661800324916839,0.6221378445625305,0.6221378445625305,1.0,1.0,-1.7731925249099731,0.7430068254470825,1.0301856994628906,0.1940571516752243,0.0,0.0,0.7542694807052612,84.42008972167969,59.0,61.48133850097656,-21714.990234375,571.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2388916015625,310.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,30404.5,29880.0,0.0,0.0,0.5123078227043152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.279609441757202,1.2796262502670288,-1.6819061784190126e-05,0.0,0.0005199273000471,0.0,0.0,271.1990966796875,0.0,0.0,0.0,0.734785795211792,4.0,0.0,1.0
467100,293.2676696777344,297.1499938964844,293.1499938964844,0.1188265085220336,-2627.5322265625,304.1632385253906,0.7154873013496399,0.1848573088645935,0.1690942049026489,293.33416748046875,297.1499938964844,293.1499938964844,0.0449612997472286,-1376.1385498046875,304.1703491210937,0.5583436489105225,0.0896983668208122,0.0885122418403625,293.2174377441406,297.1499938964844,293.1499938964844,0.3763114511966705,-5107.333984375,304.1653137207031,0.9731889367103576,0.4684812128543854,0.3286281824111938,293.18865966796875,297.1499938964844,293.1499938964844,0.4317110776901245,-7669.8701171875,304.2249755859375,0.9990000128746032,0.5676570534706116,0.4912256896495819,293.1800231933594,297.1499938964844,293.1499938964844,0.0143422661349177,-3654.0439453125,304.0625305175781,0.4368671774864197,0.050000000745058,0.2370325624942779,291.30157470703125,291.1499938964844,259.635009765625,258.2494506835937,279.17242431640625,293.26043701171875,291.3044128417969,1.0,0.3610134720802307,0.6233351230621338,0.6233351230621338,1.0,1.0,-1.7528120279312134,0.7345588803291321,1.0182530879974363,0.191370353102684,0.0,0.0,0.7412490844726562,81.1662826538086,59.0,64.58963775634766,-21492.533203125,547.9348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3569641113281,310.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,30548.513671875,28800.0,0.0,0.0,0.5088338255882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2473853826522827,1.2474017143249512,-1.635714761505369e-05,0.0,0.0005164016620256,0.0,0.0,255.45669555664065,0.0,0.0,0.0,0.7052940726280212,4.0,0.0,1.0
467160,293.2660827636719,297.1499938964844,293.1499938964844,0.1178481504321098,-2610.27880859375,304.16259765625,0.7179590463638306,0.1836822181940078,0.1679552495479583,293.33251953125,297.1499938964844,293.1499938964844,0.0431717708706855,-1345.4896240234375,304.169921875,0.5571311712265015,0.0876927077770233,0.086524948477745,293.2173156738281,297.1499938964844,293.1499938964844,0.3754034042358398,-5098.0859375,304.16412353515625,0.9778869152069092,0.4676499664783478,0.3279908895492553,293.1641845703125,297.1499938964844,293.1499938964844,0.42252978682518,-7540.3740234375,304.2279357910156,0.9990000128746032,0.5719712972640991,0.4827215075492859,293.17950439453125,297.1499938964844,293.1499938964844,0.0142912343144416,-3647.373779296875,304.0586853027344,0.4405471682548523,0.050000000745058,0.2366186827421188,291.3006591796875,291.1499938964844,259.64617919921875,258.2607116699219,279.1729736328125,293.2591247558594,291.2994689941406,1.0,0.3567180931568146,0.6245262026786804,0.6245262026786804,1.0,1.0,-1.7358983755111694,0.7276556491851807,1.0082427263259888,0.1892882734537124,0.0,0.0,0.7310666441917419,78.66179656982422,77.0,25.22329902648925,-21213.28125,529.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4993591308594,310.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29700.470703125,28800.0,0.0,0.0,0.5048568248748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1957006454467771,1.1957160234451294,-1.5398587493109517e-05,0.0,0.0005123654846101,0.0,0.0,228.9977569580078,0.0,0.0,0.0,0.6948550939559937,4.0,0.0,1.0
467220,293.2646179199219,297.1499938964844,293.1499938964844,0.1169165968894958,-2593.798583984375,304.1620178222656,0.7175736427307129,0.1824993342161178,0.1668774932622909,293.3309936523437,297.1499938964844,293.1499938964844,0.0414307452738285,-1315.7169189453125,304.1694641113281,0.553044319152832,0.0856763869524002,0.0846006646752357,293.21728515625,297.1499938964844,293.1499938964844,0.3745358884334564,-5089.17236328125,304.16314697265625,0.9787551760673524,0.4668005406856537,0.3273932337760925,293.142333984375,297.1499938964844,293.1499938964844,0.4193450808525085,-7500.47802734375,304.2193908691406,0.9990000128746032,0.5760875940322876,0.4804299473762512,293.1789855957031,297.1499938964844,293.1499938964844,0.0142713729292154,-3645.099365234375,304.0547790527344,0.4415708780288696,0.050000000745058,0.2365086376667022,291.2984619140625,291.1499938964844,259.65771484375,258.2722473144531,279.1713562011719,293.2597045898437,291.2978820800781,1.0,0.3555206954479217,0.6254784464836121,0.6254784464836121,1.0,1.0,-1.7278815507888794,0.7246595025062561,1.0032219886779783,0.1884762495756149,0.0,0.0,0.7214170098304749,77.93272399902344,77.0,10.983254432678224,-21091.19140625,522.1097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64385986328125,310.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29517.212890625,28800.0,0.0,0.0,0.5005664825439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1647374629974363,1.1647523641586304,-1.491332568548387e-05,0.0,0.0005080113769508,0.0,0.0,214.8519744873047,0.0,0.0,0.0,0.6808497309684753,4.0,0.0,1.0
467280,293.2632751464844,297.1499938964844,293.1499938964844,0.1161120310425758,-2579.72509765625,304.1612854003906,0.7149496674537659,0.1813109666109085,0.1658370792865753,293.32965087890625,297.1499938964844,293.1499938964844,0.0397687517106533,-1287.43505859375,304.1689453125,0.5467278361320496,0.0836521163582801,0.082713559269905,293.2173767089844,297.1499938964844,293.1499938964844,0.3739998936653137,-5084.044921875,304.1617126464844,0.9767200350761414,0.4659316837787628,0.3268154263496399,293.1277770996094,297.1499938964844,293.1499938964844,0.4212420880794525,-7535.66796875,304.2032470703125,0.9990000128746032,0.5790534019470215,0.4828760623931885,293.1785583496094,297.1499938964844,293.1499938964844,0.0142885586246848,-3648.90673828125,304.0506591796875,0.4404790103435516,0.050000000745058,0.2366266846656799,291.2882080078125,291.1499938964844,259.6696472167969,258.2840881347656,279.1684875488281,293.26031494140625,291.28564453125,1.0,0.3561919927597046,0.6261924505233765,0.6261924505233765,1.0,1.0,-1.7266182899475098,0.7245561480522156,1.0020620822906494,0.1886947453022003,0.0,0.0,0.7131461501121521,78.5398941040039,95.0,-13.442977905273438,-21015.24609375,523.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7712097167969,310.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,29417.642578125,28800.0,0.0,0.0,0.4961740970611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1364200115203855,1.136434555053711,-1.4495107279799411e-05,0.0,0.0005035536596551,0.0,0.0,202.6301422119141,0.0,0.0,0.0,0.668322741985321,4.0,0.0,1.0
467340,293.26202392578125,297.1499938964844,293.1499938964844,0.1154685989022255,-2568.738037109375,304.160400390625,0.710454523563385,0.180120974779129,0.1648311614990234,293.328369140625,297.1499938964844,293.1499938964844,0.038200594484806,-1260.901611328125,304.1683349609375,0.5387519001960754,0.0816233530640602,0.0808601602911949,293.217529296875,297.1499938964844,293.1499938964844,0.373922049999237,-5084.1259765625,304.15972900390625,0.972285270690918,0.4650511145591736,0.3262558579444885,293.1220397949219,297.1499938964844,293.1499938964844,0.4275031387805938,-7634.7138671875,304.18212890625,0.9990000128746032,0.5804716348648071,0.4891065061092376,293.1783142089844,297.1499938964844,293.1499938964844,0.014342775568366,-3659.12060546875,304.0459289550781,0.4377675950527191,0.050000000745058,0.2369296997785568,291.2646789550781,291.1499938964844,259.6819763183594,258.29620361328125,279.16461181640625,293.2594299316406,291.2606201171875,1.0,0.3585149943828583,0.6266354918479919,0.6266354918479919,1.0,1.0,-1.7307634353637695,0.7267343401908875,1.0040290355682373,0.1896623373031616,0.0,0.0,0.7078008651733398,80.22789001464844,95.0,-41.79735565185547,-20988.853515625,530.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8719177246094,310.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,29285.181640625,28800.0,0.0,0.0,0.4918188452720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.114215612411499,1.1142297983169556,-1.4161684703140054e-05,0.0,0.000499133602716,0.0,0.0,193.28065490722656,0.0,0.0,0.0,0.6586176753044128,4.0,0.0,1.0
467400,293.2608642578125,297.1499938964844,293.1499938964844,0.1149368062615394,-2559.873779296875,304.15948486328125,0.704244077205658,0.1789277344942093,0.163855955004692,293.3272399902344,297.1499938964844,293.1499938964844,0.0366995073854923,-1235.55517578125,304.167724609375,0.5295795798301697,0.0795894339680671,0.0790368691086769,293.2177124023437,297.1499938964844,293.1499938964844,0.3741634488105774,-5087.7705078125,304.15753173828125,0.9656689763069152,0.4641607105731964,0.3257143199443817,293.1255798339844,297.1499938964844,293.1499938964844,0.4375214576721191,-7787.8095703125,304.1580505371094,0.9990000128746032,0.5801357626914978,0.4985758066177368,293.17840576171875,297.1499938964844,293.1499938964844,0.0144248539581894,-3674.081298828125,304.04034423828125,0.4338346421718597,0.050000000745058,0.2373975217342376,291.23223876953125,291.1499938964844,259.6947631835937,258.3086242675781,279.1601257324219,293.2566833496094,291.2272644042969,1.0,0.3622633218765259,0.6268062591552734,0.6268062591552734,1.0,1.0,-1.739552617073059,0.7308493256568909,1.0087032318115234,0.1912504583597183,0.0,0.0,0.7055252194404602,82.87672424316406,98.0,-66.95267486572266,-21013.712890625,544.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93670654296875,310.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,29122.466796875,27720.0,0.0,0.0,0.4876562654972076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1000710725784302,1.1000850200653076,-1.3934696653450374e-05,0.0,0.0004949091235175,0.0,0.0,187.3119201660156,0.0,0.0,0.0,0.6374310851097107,4.0,0.0,1.0
467460,293.2597351074219,297.1499938964844,293.1499938964844,0.11460792273283,-2555.001953125,304.1583557128906,0.6988552808761597,0.1777493208646774,0.1628698408603668,293.3260803222656,297.1499938964844,293.1499938964844,0.0352852046489715,-1211.884765625,304.1670837402344,0.5213455557823181,0.0775683745741844,0.0772004202008247,293.2178039550781,297.1499938964844,293.1499938964844,0.3751032650470733,-5099.380859375,304.1544189453125,0.959934413433075,0.4632821977138519,0.325160801410675,293.1366271972656,297.1499938964844,293.1499938964844,0.447185218334198,-7932.89501953125,304.1390991210937,0.9990000128746032,0.5782836079597473,0.5064535737037659,293.1788024902344,297.1499938964844,293.1499938964844,0.0145288417115807,-3693.9150390625,304.0336608886719,0.4307295978069305,0.050000000745058,0.2377934902906417,291.1786193847656,291.1499938964844,259.7079772949219,258.3213806152344,279.1575012207031,293.2532958984375,291.171630859375,1.0,0.3649405837059021,0.6269788146018982,0.6269788146018982,1.0,1.0,-1.7460869550704956,0.7339089512825012,1.0121779441833496,0.1925309598445892,0.0,0.0,0.7088179588317871,85.10662841796875,98.0,-106.6121063232422,-20967.1953125,555.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.973876953125,310.3319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,28020.501953125,27720.0,0.0,0.0,0.4836690723896026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0794968605041504,1.0795103311538696,-1.341317874903325e-05,0.0,0.0004908626433461,0.0,0.0,176.94700622558594,0.0,0.0,0.0,0.6406723856925964,4.0,0.0,1.0
467520,293.2585754394531,297.1499938964844,293.1499938964844,0.1140481829643249,-2545.500244140625,304.1578674316406,0.6938818693161011,0.1765832901000976,0.1618921756744384,293.324951171875,297.1499938964844,293.1499938964844,0.0337685234844684,-1185.9027099609375,304.166748046875,0.513700008392334,0.0755597203969955,0.0753713771700859,293.2178955078125,297.1499938964844,293.1499938964844,0.3753076791763305,-5102.21240234375,304.1532897949219,0.9545788764953612,0.462407648563385,0.3246113061904907,293.1515197753906,297.1499938964844,293.1499938964844,0.4555350244045257,-8056.0732421875,304.1259765625,0.9990000128746032,0.5755340456962585,0.5136321187019348,293.17950439453125,297.1499938964844,293.1499938964844,0.0145927118137478,-3706.168701171875,304.0263671875,0.4280265569686889,0.050000000745058,0.2381597757339477,291.14630126953125,291.1499938964844,259.7216796875,258.3344421386719,279.15594482421875,293.25054931640625,291.1436462402344,1.0,0.3675155937671661,0.6271536946296692,0.6271536946296692,1.0,1.0,-1.7516703605651855,0.7365530729293823,1.0151172876358032,0.1936123073101043,0.0,0.0,0.7124745845794678,87.16036224365234,101.0,-88.07210540771484,-21034.23828125,565.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97076416015625,310.3364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,27710.41015625,27720.0,0.0,0.0,0.4800480306148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0849013328552246,1.0849148035049438,-1.3414084605756216e-05,0.0,0.0004871877317782,0.0,0.0,178.30282592773438,0.0,0.0,0.0,0.6424862742424011,4.0,0.0,1.0
467580,293.2574768066406,297.1499938964844,293.1499938964844,0.1133670359849929,-2533.5703125,304.1576843261719,0.6891164183616638,0.1754249036312103,0.1609207391738891,293.3238525390625,297.1499938964844,293.1499938964844,0.0322136655449867,-1158.7886962890625,304.1665344238281,0.5064674615859985,0.0735627561807632,0.0735511258244514,293.218017578125,297.1499938964844,293.1499938964844,0.3750970363616943,-5100.19677734375,304.153076171875,0.9493510723114014,0.4615188837051391,0.3240551352500915,293.1690368652344,297.1499938964844,293.1499938964844,0.4633078277111053,-8169.02197265625,304.1162414550781,0.9990000128746032,0.5720760822296143,0.5205233097076416,293.18048095703125,297.1499938964844,293.1499938964844,0.0146344611421227,-3714.362060546875,304.0184020996094,0.4255400896072387,0.050000000745058,0.2385162562131881,291.1287841796875,291.1499938964844,259.73583984375,258.3478698730469,279.1552429199219,293.24908447265625,291.1263732910156,1.0,0.3699766397476196,0.6273612976074219,0.6273612976074219,1.0,1.0,-1.756868600845337,0.7390428185462952,1.017825722694397,0.1946468949317932,0.0,0.0,0.7156590223312378,89.15531921386719,101.0,-70.53851318359375,-21082.24609375,574.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92608642578125,310.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,27608.9921875,27720.0,0.0,0.0,0.476892739534378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.091832995414734,1.0918464660644531,-1.3482773283612914e-05,0.0,0.0004839854955207,0.0,0.0,180.72032165527344,0.0,0.0,0.0,0.645308792591095,4.0,0.0,1.0
467640,293.25640869140625,297.1499938964844,293.1499938964844,0.1126933470368385,-2521.760498046875,304.1575012207031,0.6845425963401794,0.1742759048938751,0.1599550098180771,293.3227233886719,297.1499938964844,293.1499938964844,0.030686492100358,-1131.7928466796875,304.1662902832031,0.4995969235897064,0.0715808570384979,0.0717413648962974,293.2182312011719,297.1499938964844,293.1499938964844,0.3748843371868133,-5098.14892578125,304.15289306640625,0.9442503452301024,0.4606194794178009,0.3234888315200805,293.1883239746094,297.1499938964844,293.1499938964844,0.4710015952587127,-8279.5244140625,304.1084289550781,0.9990000128746032,0.5680515766143799,0.5271599888801575,293.181640625,297.1499938964844,293.1499938964844,0.014674044214189,-3722.34423828125,304.0097351074219,0.4232409000396728,0.050000000745058,0.2388640642166137,291.11102294921875,291.1499938964844,259.7505187988281,258.3616638183594,279.15533447265625,293.2494201660156,291.108642578125,1.0,0.3723366260528564,0.6276313662528992,0.6276313662528992,1.0,1.0,-1.7617239952087402,0.7414166331291199,1.0203074216842651,0.1956606358289718,0.0,0.0,0.7200300693511963,91.0982437133789,104.0,-60.91831588745117,-21119.51953125,583.6491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.847900390625,310.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,27540.513671875,27720.0,0.0,0.0,0.4741951823234558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1009427309036257,1.1009563207626345,-1.3588588444690686e-05,0.0,0.000481247814605,0.0,0.0,184.0830841064453,0.0,0.0,0.0,0.6492841839790344,4.0,0.0,1.0
467700,293.2553100585937,297.1499938964844,293.1499938964844,0.1120131537318229,-2509.7890625,304.1573791503906,0.6801328063011169,0.1731393486261367,0.1589980274438858,293.3215637207031,297.1499938964844,293.1499938964844,0.029206421226263,-1104.8160400390625,304.166015625,0.492976039648056,0.0696204081177711,0.0699476525187492,293.21844482421875,297.1499938964844,293.1499938964844,0.3746188580989837,-5095.47998046875,304.1528625488281,0.9392557740211488,0.4597135186195373,0.3229158818721771,293.208740234375,297.1499938964844,293.1499938964844,0.4784603118896484,-8385.4599609375,304.1024475097656,0.9990000128746032,0.5635554194450378,0.5334799885749817,293.18292236328125,297.1499938964844,293.1499938964844,0.0147097315639257,-3729.71630859375,304.0005798339844,0.4210905730724334,0.050000000745058,0.2392064779996872,291.09454345703125,291.1499938964844,259.7657165527344,258.37579345703125,279.1560974121094,293.2518005371094,291.0924377441406,1.0,0.3746024370193481,0.6279903054237366,0.6279903054237366,1.0,1.0,-1.7661656141281128,0.7436570525169373,1.0225085020065308,0.1966624110937118,0.0,0.0,0.7253895998001099,93.00534057617188,104.0,-53.18613815307617,-21153.171875,592.4304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7414245605469,310.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,27474.814453125,26640.0,0.0,0.0,0.4719683825969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.113162875175476,1.1131765842437744,-1.3738031157117804e-05,0.0,0.00047898790217,0.0,0.0,188.7283935546875,0.0,0.0,0.0,0.6396377682685852,4.0,0.0,1.0
467760,293.254150390625,297.1499938964844,293.1499938964844,0.1115108951926231,-2501.26806640625,304.1569519042969,0.6743825078010559,0.1720355749130249,0.1580982804298401,293.3202209472656,297.1499938964844,293.1499938964844,0.0277957934886217,-1084.66064453125,304.1656494140625,0.4853856265544891,0.0677094981074333,0.0682253018021583,293.2185363769531,297.1499938964844,293.1499938964844,0.3748311400413513,-5098.3447265625,304.1519470214844,0.9320371747016908,0.4588246643543243,0.3223751485347748,293.22705078125,297.1499938964844,293.1499938964844,0.4791693687438965,-8390.4560546875,304.1100769042969,0.9949661493301392,0.559208333492279,0.5322177410125732,293.18414306640625,297.1499938964844,293.1499938964844,0.0147866969928145,-3743.98876953125,303.9910888671875,0.417958527803421,0.050000000745058,0.2397375404834747,291.0647277832031,291.1499938964844,259.78143310546875,258.39031982421875,279.15985107421875,293.2557067871094,291.0619506835937,1.0,0.3764818012714386,0.6287568807601929,0.6287568807601929,1.0,1.0,-1.7610125541687012,0.7417470812797546,1.0192654132843018,0.1963811367750167,0.0,0.0,0.7339415550231934,95.75401306152344,107.0,-63.90454864501953,-21040.556640625,597.1063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62945556640625,310.10333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26509.99609375,26640.0,0.0,0.0,0.4700174331665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1116061210632324,1.1116195917129517,-1.3498805856215768e-05,0.0,0.0004770079394802,0.0,0.0,185.9141082763672,0.0,0.0,0.0,0.6512165665626526,4.0,0.0,1.0
467820,293.2530212402344,297.1499938964844,293.1499938964844,0.1107185333967208,-2486.897216796875,304.1571350097656,0.6688745617866516,0.1709346622228622,0.157218337059021,293.3187866210937,297.1499938964844,293.1499938964844,0.0264334939420223,-1053.322265625,304.1652526855469,0.4774739444255829,0.0658360123634338,0.0665478184819221,293.21875,297.1499938964844,293.1499938964844,0.3740267753601074,-5089.31787109375,304.153076171875,0.925017476081848,0.4579180479049682,0.321838915348053,293.2382507324219,297.1499938964844,293.1499938964844,0.4762341976165771,-8343.09375,304.1226501464844,0.9887291193008424,0.556027352809906,0.5288199186325073,293.1853942871094,297.1499938964844,293.1499938964844,0.0148153034970164,-3748.883056640625,303.9817810058594,0.4150272607803345,0.050000000745058,0.2402718663215637,291.06512451171875,291.1499938964844,259.7976989746094,258.4052429199219,279.1630249023437,293.2586975097656,291.0668334960937,1.0,0.3780411183834076,0.6296514868736267,0.6296514868736267,1.0,1.0,-1.7530384063720703,0.7386709451675415,1.0143674612045288,0.1955866515636444,0.0,0.0,0.7397398948669434,98.4663314819336,107.0,-23.428586959838867,-21007.65234375,599.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5122985839844,310.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,26345.1171875,26640.0,0.0,0.0,0.4683462977409363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1290875673294067,1.129101276397705,-1.3699383089260664e-05,0.0,0.0004753119428642,0.0,0.0,192.4973907470703,0.0,0.0,0.0,0.6584862470626831,4.0,0.0,1.0
467880,293.2519836425781,297.1499938964844,293.1499938964844,0.1098342016339302,-2470.70068359375,304.1574401855469,0.6640544533729553,0.169836550951004,0.1563248485326767,293.3172302246094,297.1499938964844,293.1499938964844,0.0250310245901346,-1026.146240234375,304.1650390625,0.4689116179943084,0.064003013074398,0.0648938864469528,293.2190856933594,297.1499938964844,293.1499938964844,0.3728917837142944,-5076.57763671875,304.1545715332031,0.9189948439598083,0.4569812715053558,0.3212723135948181,293.2447509765625,297.1499938964844,293.1499938964844,0.4736764430999756,-8302.498046875,304.1322326660156,0.9832723140716552,0.5536268353462219,0.526317298412323,293.18670654296875,297.1499938964844,293.1499938964844,0.0148225631564855,-3750.148681640625,303.9722595214844,0.4126104116439819,0.050000000745058,0.240740954875946,291.0765380859375,291.1499938964844,259.8145446777344,258.4205627441406,279.1649780273437,293.2604064941406,291.0777282714844,1.0,0.3794277310371399,0.6305498480796814,0.6305498480796814,1.0,1.0,-1.7461668252944946,0.7360957860946655,1.010071039199829,0.1949730515480041,0.0,0.0,0.7434726357460022,100.8501434326172,110.0,-0.3955316841602325,-20953.1015625,602.0587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3910522460937,310.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26372.740234375,26640.0,0.0,0.0,0.4669553339481354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1418235301971436,1.1418373584747314,-1.3881259292247703e-05,0.0,0.0004739003197755,0.0,0.0,197.7508544921875,0.0,0.0,0.0,0.6640555262565613,4.0,0.0,1.0
