time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467940,293.2509155273437,297.1499938964844,293.1499938964844,0.1089931204915046,-2455.348388671875,304.1576232910156,0.6597278714179993,0.1687544882297516,0.1554313898086547,293.31573486328125,297.1499938964844,293.1499938964844,0.0237266849726438,-999.7617797851562,304.1646728515625,0.4589202105998993,0.0621805004775524,0.0632544979453086,293.2194519042969,297.1499938964844,293.1499938964844,0.3718558251857757,-5065.0830078125,304.1556091308594,0.9137115478515624,0.4560322165489197,0.3206843137741089,293.24859619140625,297.1499938964844,293.1499938964844,0.4717201292514801,-8271.78125,304.13897705078125,0.9783652424812316,0.5516710877418518,0.524371325969696,293.1880187988281,297.1499938964844,293.1499938964844,0.0148306554183363,-3751.915771484375,303.96246337890625,0.4105334877967834,0.050000000745058,0.2411651611328125,291.0834655761719,291.1499938964844,259.8319702148437,258.436279296875,279.1662292480469,293.26129150390625,291.084228515625,1.0,0.3806836307048797,0.6314564347267151,0.6314564347267151,1.0,1.0,-1.7399697303771973,0.7338268160820007,1.0061429738998413,0.1944739371538162,0.0,0.0,0.7472010850906372,103.00670623779295,110.0,7.818604946136475,-20892.576171875,604.1720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27130126953125,309.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,26401.51171875,26640.0,0.0,0.0,0.4657920897006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1525416374206543,1.1525557041168213,-1.4037095752428286e-05,0.0,0.0004727197519969,0.0,0.0,202.26480102539065,0.0,0.0,0.0,0.6688919067382812,4.0,0.0,1.0
468000,293.24981689453125,297.1499938964844,293.1499938964844,0.1081756278872489,-2440.4306640625,304.15771484375,0.6557730436325073,0.1676945090293884,0.1545489132404327,293.3143310546875,297.1499938964844,293.1499938964844,0.0224621929228305,-973.3650512695312,304.164306640625,0.4490174949169159,0.0603543706238269,0.0616112053394317,293.2198181152344,297.1499938964844,293.1499938964844,0.3708406984806061,-5053.8935546875,304.15643310546875,0.909008800983429,0.4550805389881134,0.3200864791870117,293.2508850097656,297.1499938964844,293.1499938964844,0.4700453281402588,-8245.9169921875,304.1440124511719,0.9738215208053588,0.5499703884124756,0.5227456092834473,293.1893005371094,297.1499938964844,293.1499938964844,0.0148368058726191,-3753.5390625,303.95245361328125,0.408688485622406,0.050000000745058,0.241558238863945,291.0888061523437,291.1499938964844,259.8500061035156,258.4524230957031,279.1670837402344,293.2616577148437,291.0895080566406,1.0,0.381837785243988,0.6323773860931396,0.6323773860931396,1.0,1.0,-1.734155297279358,0.7317350506782532,1.00242018699646,0.1940419673919677,0.0,0.0,0.7507377862930298,105.00423431396484,113.0,11.228075981140137,-20832.89453125,606.0575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1551818847656,309.87127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26418.05859375,25560.0,0.0,0.0,0.4648304283618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1626678705215454,1.162682056427002,-1.4183203347784e-05,0.0,0.0004717437841463,0.0,0.0,206.57196044921875,0.0,0.0,0.0,0.6584497094154358,4.0,0.0,1.0
468060,293.2486267089844,297.1499938964844,293.1499938964844,0.1075565293431282,-2429.4609375,304.1574401855469,0.6521080136299133,0.1666590273380279,0.153682678937912,293.3130798339844,297.1499938964844,293.1499938964844,0.0212891846895217,-948.2919311523438,304.163818359375,0.4396861493587494,0.0585209429264068,0.059958066791296,293.2201538085937,297.1499938964844,293.1499938964844,0.3704436421394348,-5049.9580078125,304.1559753417969,0.90478777885437,0.4541338980197906,0.3194854259490967,293.2522888183594,297.1499938964844,293.1499938964844,0.4692700803279876,-8234.0234375,304.1464538574219,0.9695149064064026,0.5484195947647095,0.5213010907173157,293.1905517578125,297.1499938964844,293.1499938964844,0.0148696526885032,-3760.549560546875,303.94195556640625,0.4070066511631012,0.050000000745058,0.2419294118881225,291.0753173828125,291.1499938964844,259.86834716796875,258.4687805175781,279.1676940917969,293.2617492675781,291.0730895996094,1.0,0.3829135298728943,0.6333102583885193,0.6333102583885193,1.0,1.0,-1.728557825088501,0.729744017124176,0.998813807964325,0.1936481744050979,0.0,0.0,0.7568693161010742,106.88892364501952,113.0,-16.412879943847656,-20695.640625,607.7415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0572509765625,309.7720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,25536.3828125,25560.0,0.0,0.0,0.4638999998569488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1546493768692017,1.154663324356079,-1.3870978364138864e-05,0.0,0.000470799539471,0.0,0.0,201.1000366210937,0.0,0.0,0.0,0.667271077632904,4.0,0.0,1.0
468120,293.2474060058594,297.1499938964844,293.1499938964844,0.1068303734064102,-2416.271484375,304.15740966796875,0.6486825346946716,0.1656488180160522,0.152835875749588,293.3119506835937,297.1499938964844,293.1499938964844,0.0201175026595592,-922.0213623046876,304.1634521484375,0.4309316277503967,0.0566795840859413,0.0582939460873603,293.22039794921875,297.1499938964844,293.1499938964844,0.3696295022964477,-5041.09228515625,304.1563720703125,0.9009752869606018,0.4531940221786499,0.3188875317573547,293.25311279296875,297.1499938964844,293.1499938964844,0.4680394232273102,-8215.47265625,304.1493530273437,0.965377926826477,0.5469600558280945,0.5199680328369141,293.1918029785156,297.1499938964844,293.1499938964844,0.014880540780723,-3763.36181640625,303.9315490722656,0.4054464697837829,0.050000000745058,0.2422840297222137,291.07275390625,291.1499938964844,259.8866577148437,258.48504638671875,279.1681213378906,293.2616271972656,291.0736999511719,1.0,0.3839272558689117,0.6342495679855347,0.6342495679855347,1.0,1.0,-1.7231028079986572,0.7278157472610474,0.9952870011329652,0.1932772248983383,0.0,0.0,0.762406587600708,108.6880874633789,116.0,-3.59452223777771,-20663.6171875,609.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96417236328125,309.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,25353.751953125,25560.0,0.0,0.0,0.4631091952323913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.16720712184906,1.1672210693359375,-1.4006732271809597e-05,0.0,0.0004699969722423,0.0,0.0,205.9597930908203,0.0,0.0,0.0,0.672596275806427,4.0,0.0,1.0
468180,293.24615478515625,297.1499938964844,293.1499938964844,0.1060338765382766,-2401.62158203125,304.1575012207031,0.6454534530639648,0.164662554860115,0.1520086377859115,293.3109130859375,297.1499938964844,293.1499938964844,0.0189665220677852,-894.9326171875,304.1630859375,0.4227540194988251,0.054831426590681,0.0566202737390995,293.2206726074219,297.1499938964844,293.1499938964844,0.3685011863708496,-5028.6201171875,304.1572570800781,0.8973708152770996,0.4522493481636047,0.3182875514030456,293.253662109375,297.1499938964844,293.1499938964844,0.4664430022239685,-8191.78662109375,304.1523742675781,0.9613528251647948,0.5455437302589417,0.5186933875083923,293.1929626464844,297.1499938964844,293.1499938964844,0.0148749873042106,-3763.119140625,303.9212646484375,0.4039759337902069,0.050000000745058,0.2426265180110931,291.0812683105469,291.1499938964844,259.9049987792969,258.5012512207031,279.16845703125,293.261474609375,291.0824890136719,1.0,0.3848912119865417,0.6351972818374634,0.6351972818374634,1.0,1.0,-1.7177202701568604,0.7259194850921631,0.991800844669342,0.1929181218147277,0.0,0.0,0.7661452293395996,110.42411041259766,116.0,9.14345359802246,-20624.689453125,610.6190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.872314453125,309.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,25334.697265625,25560.0,0.0,0.0,0.4624930322170257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1783689260482788,1.1783831119537354,-1.4161407307256011e-05,0.0,0.0004693716473411,0.0,0.0,210.70225524902344,0.0,0.0,0.0,0.6774945855140686,4.0,0.0,1.0
468240,293.2448425292969,297.1499938964844,293.1499938964844,0.1052585616707801,-2387.349853515625,304.1575622558594,0.6423894762992859,0.1637000441551208,0.1512007862329483,293.3099670410156,297.1499938964844,293.1499938964844,0.0178639721125364,-867.7803955078125,304.1627197265625,0.4151076972484588,0.0529779866337776,0.0549388751387596,293.220947265625,297.1499938964844,293.1499938964844,0.3673698008060455,-5016.166015625,304.1579895019531,0.8939117789268494,0.4513013362884521,0.3176831603050232,293.2540588378906,297.1499938964844,293.1499938964844,0.464851051568985,-8168.4716796875,304.1548156738281,0.9574050307273864,0.5441539287567139,0.5174488425254822,293.1941223144531,297.1499938964844,293.1499938964844,0.0148684885352849,-3762.7861328125,303.9108581542969,0.4025726914405823,0.050000000745058,0.2429598867893219,291.089599609375,291.1499938964844,259.92333984375,258.51739501953125,279.1687316894531,293.2612609863281,291.0906982421875,1.0,0.3858155906200409,0.6361533999443054,0.6361533999443054,1.0,1.0,-1.7123756408691406,0.7240394353866577,0.9883362054824828,0.1925645470619201,0.0,0.0,0.7693312764167786,112.11245727539062,119.0,15.298083305358888,-20578.904296875,611.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7846984863281,309.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,25354.763671875,25560.0,0.0,0.0,0.4620129764080047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.187718629837036,1.1877329349517822,-1.430028260074323e-05,0.0,0.0004688844201155,0.0,0.0,214.82373046875,0.0,0.0,0.0,0.6817230582237244,4.0,0.0,1.0
468300,293.2435302734375,297.1499938964844,293.1499938964844,0.1045064553618431,-2373.494140625,304.15753173828125,0.6394712328910828,0.1627621203660965,0.1504134684801101,293.3091125488281,297.1499938964844,293.1499938964844,0.0168111957609653,-840.5996704101562,304.1623229980469,0.4078450500965118,0.0511208549141883,0.0532516315579414,293.22119140625,297.1499938964844,293.1499938964844,0.3662433326244354,-5003.80859375,304.1585998535156,0.8905802369117737,0.4503524899482727,0.3170762360095978,293.2543334960937,297.1499938964844,293.1499938964844,0.4632656276226043,-8145.49951171875,304.15679931640625,0.9535223841667176,0.5427838563919067,0.5162246227264404,293.1952514648437,297.1499938964844,293.1499938964844,0.0148614151403307,-3762.422119140625,303.9002990722656,0.4012221395969391,0.050000000745058,0.2432858049869537,291.0974426269531,291.1499938964844,259.9416809082031,258.5334777832031,279.1689453125,293.26104736328125,291.0985107421875,1.0,0.3867076933383941,0.6371173858642578,0.6371173858642578,1.0,1.0,-1.7070643901824951,0.7221733331680298,0.9848910570144652,0.1922152638435363,0.0,0.0,0.7720398902893066,113.76189422607422,119.0,18.34970664978028,-20530.69921875,612.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035522460937,309.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,25378.373046875,24480.0,0.0,0.0,0.4616409242153168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1958500146865845,1.19586443901062,-1.4423315406020263e-05,0.0,0.0004685068561229,0.0,0.0,218.4700927734375,0.0,0.0,0.0,0.6704182624816895,4.0,0.0,1.0
468360,293.2421264648437,297.1499938964844,293.1499938964844,0.1039428636431694,-2363.4140625,304.1571960449219,0.6366983652114868,0.1618479043245315,0.1496453434228897,293.3083190917969,297.1499938964844,293.1499938964844,0.0125184012576937,-738.3473510742188,304.15838623046875,0.4011103808879852,0.050000000745058,0.0516952387988567,293.2214050292969,297.1499938964844,293.1499938964844,0.3657107353210449,-4998.42529296875,304.157958984375,0.8873913884162903,0.4494076669216156,0.3164683282375335,293.2544860839844,297.1499938964844,293.1499938964844,0.4624183475971222,-8133.8173828125,304.1570739746094,0.9497315883636476,0.5414334535598755,0.5150153636932373,293.19635009765625,297.1499938964844,293.1499938964844,0.0148811768740415,-3767.428466796875,303.88922119140625,0.3999271988868713,0.050000000745058,0.2436019778251648,291.08721923828125,291.1499938964844,259.9599914550781,258.5495300292969,279.1690673828125,293.2608337402344,291.0852966308594,1.0,0.3875802159309387,0.6380811333656311,0.6380811333656311,1.0,1.0,-1.7019578218460083,0.7203977108001709,0.9815601110458374,0.1918872594833374,0.0,0.0,0.7770511507987976,115.36287689208984,122.0,-9.02603530883789,-20404.31640625,614.1062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425476074219,309.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,24523.94921875,24480.0,0.0,0.0,0.4612077474594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1841559410095217,1.1841700077056885,-1.406108003720874e-05,0.0,0.0004680672427639,0.0,0.0,211.24826049804688,0.0,0.0,0.0,0.6775768995285034,4.0,0.0,1.0
468420,293.24072265625,297.1499938964844,293.1499938964844,0.1032976880669593,-2351.623046875,304.1570739746094,0.6341933608055115,0.1609558463096618,0.1488906145095825,293.3082580566406,297.1499938964844,293.1499938964844,0.0156101072207093,-809.49365234375,304.1225891113281,0.3988354504108429,0.050000000745058,0.0514254868030548,293.2215881347656,297.1499938964844,293.1499938964844,0.3648530542850494,-4989.166015625,304.1581115722656,0.8845536112785339,0.4484662711620331,0.3158584237098694,293.2545166015625,297.1499938964844,293.1499938964844,0.4611687660217285,-8116.04833984375,304.1580810546875,0.9462903738021852,0.5400995016098022,0.5138174891471863,293.19744873046875,297.1499938964844,293.1499938964844,0.0148810027167201,-3768.75341796875,303.8781433105469,0.3987915217876434,0.050000000745058,0.2438813894987106,291.0851135253906,291.1499938964844,259.97833251953125,258.56549072265625,279.1687927246094,293.2608642578125,291.0859069824219,1.0,0.3884899914264679,0.6390016674995422,0.6390016674995422,1.0,1.0,-1.6985487937927246,0.7193665504455566,0.979182243347168,0.1918184161186218,0.0,0.0,0.781693160533905,116.79652404785156,122.0,-0.54594486951828,-20389.17578125,615.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877990722656,309.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,24344.537109375,24480.0,0.0,0.0,0.4608250260353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193098068237305,1.1931122541427612,-1.4149592971079985e-05,0.0,0.0004676788230426,0.0,0.0,214.72213745117188,0.0,0.0,0.0,0.6813609600067139,4.0,0.0,1.0
468480,293.2392883300781,297.1499938964844,293.1499938964844,0.1026016473770141,-2338.75341796875,304.15704345703125,0.6317815780639648,0.1600891649723053,0.1481560468673706,293.3096618652344,297.1499938964844,293.1499938964844,0.0155180841684341,-807.67041015625,304.0896301269531,0.3976854085922241,0.050000000745058,0.0514718815684318,293.2218017578125,297.1499938964844,293.1499938964844,0.3637468516826629,-4977.03076171875,304.1586303710937,0.8818022012710571,0.447522759437561,0.3152474164962768,293.2545471191406,297.1499938964844,293.1499938964844,0.4596070051193237,-8093.7265625,304.1594543457031,0.9429051876068116,0.5387716293334961,0.5126277208328247,293.19854736328125,297.1499938964844,293.1499938964844,0.014867952093482,-3767.6572265625,303.8671264648437,0.3976817727088928,0.050000000745058,0.2441556304693222,291.092041015625,291.1499938964844,259.9966735839844,258.5814208984375,279.1686706542969,293.26141357421875,291.09307861328125,1.0,0.3894249498844147,0.6399245858192444,0.6399245858192444,1.0,1.0,-1.6955922842025757,0.7185344099998474,0.9770578742027284,0.1918331384658813,0.0,0.0,0.7848726511001587,118.21067810058594,125.0,8.784296035766602,-20374.66015625,617.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330505371094,309.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,24311.97265625,24480.0,0.0,0.0,0.4605517089366913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2016386985778809,1.201653003692627,-1.4266427569964437e-05,0.0,0.0004674014344345,0.0,0.0,218.4246063232422,0.0,0.0,0.0,0.6851224303245544,4.0,0.0,1.0
468540,293.2378234863281,297.1499938964844,293.1499938964844,0.1019273921847343,-2326.272216796875,304.156982421875,0.629420280456543,0.1592479944229126,0.1474451124668121,293.3122863769531,297.1499938964844,293.1499938964844,0.0154231619089841,-805.821533203125,304.0534362792969,0.396563708782196,0.050000000745058,0.0515292175114154,293.2219543457031,297.1499938964844,293.1499938964844,0.3626366555690765,-4964.87646484375,304.1590881347656,0.8790753483772278,0.4465778470039367,0.3146356344223022,293.2545471191406,297.1499938964844,293.1499938964844,0.4580364525318146,-8071.40234375,304.1605834960937,0.939508616924286,0.5374494194984436,0.5114439725875854,293.1996459960937,297.1499938964844,293.1499938964844,0.0148544944822788,-3766.5322265625,303.85595703125,0.396563708782196,0.050000000745058,0.2444324344396591,291.0990905761719,291.1499938964844,260.0150146484375,258.5972900390625,279.168701171875,293.262451171875,291.1000671386719,1.0,0.3903755247592926,0.6408625841140747,0.6408625841140747,1.0,1.0,-1.6926922798156738,0.717731237411499,0.97496098279953,0.191861554980278,0.0,0.0,0.7875574231147766,119.6396942138672,125.0,13.594212532043455,-20355.6171875,620.0573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48004150390625,309.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,24319.162109375,24480.0,0.0,0.0,0.4603702425956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.209003210067749,1.209017634391785,-1.4375858881976455e-05,0.0,0.0004672172944992,0.0,0.0,221.7422637939453,0.0,0.0,0.0,0.688468873500824,4.0,0.0,1.0
468600,293.236328125,297.1499938964844,293.1499938964844,0.1012757867574691,-2314.1982421875,304.1568908691406,0.6271034479141235,0.1584308892488479,0.1467565894126892,293.3158569335937,297.1499938964844,293.1499938964844,0.0153223685920238,-803.846435546875,304.0144958496094,0.3954359591007232,0.050000000745058,0.0515880584716796,293.2221374511719,297.1499938964844,293.1499938964844,0.3615310490131378,-4952.794921875,304.1594543457031,0.8763768076896667,0.4456325173377991,0.3140235245227813,293.2544860839844,297.1499938964844,293.1499938964844,0.4564691483974457,-8049.22607421875,304.1614990234375,0.9361112117767334,0.5361335277557373,0.5102662444114685,293.2007141113281,297.1499938964844,293.1499938964844,0.0148410787805914,-3765.45166015625,303.84454345703125,0.3954359591007232,0.050000000745058,0.2447115033864975,291.1058654785156,291.1499938964844,260.0333251953125,258.6131286621094,279.1688842773437,293.2639465332031,291.1068115234375,1.0,0.3913384974002838,0.6418177485466003,0.6418177485466003,1.0,1.0,-1.689834713935852,0.716951847076416,0.9728829264640808,0.1919019073247909,0.0,0.0,0.7898228764533997,121.08154296875,128.0,15.974024772644045,-20334.142578125,622.2285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300537109375,309.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,24335.6796875,23400.0,0.0,0.0,0.4602603912353515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.215459227561951,1.2154736518859863,-1.447464183002012e-05,0.0,0.0004671057686209,0.0,0.0,224.7058258056641,0.0,0.0,0.0,0.676423966884613,4.0,0.0,1.0
468660,293.2347717285156,297.1499938964844,293.1499938964844,0.1008101180195808,-2305.8740234375,304.156494140625,0.6248258352279663,0.1576382517814636,0.1460901945829391,293.3201904296875,297.1499938964844,293.1499938964844,0.0152455577626824,-802.9224853515625,303.9728698730469,0.3942974507808685,0.050000000745058,0.0516472645103931,293.2222900390625,297.1499938964844,293.1499938964844,0.3610188663005829,-4947.68701171875,304.1586303710937,0.8737115263938904,0.4446911811828613,0.3134123086929321,293.25439453125,297.1499938964844,293.1499938964844,0.4556390047073364,-8038.2470703125,304.160888671875,0.9327259063720704,0.5348290205001831,0.5090961456298828,293.2018127441406,297.1499938964844,293.1499938964844,0.0148554211482405,-3769.915771484375,303.8324584960937,0.3942974507808685,0.050000000745058,0.2449923753738403,291.0945739746094,291.1499938964844,260.0516662597656,258.6288757324219,279.1690979003906,293.2658386230469,291.09234619140625,1.0,0.3923118412494659,0.642791211605072,0.642791211605072,1.0,1.0,-1.687021017074585,0.7161973118782043,0.9708236455917358,0.1919547319412231,0.0,0.0,0.7944493889808655,122.53386688232422,128.0,-12.205967903137209,-20231.611328125,624.4509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39697265625,309.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,23490.220703125,23400.0,0.0,0.0,0.4600666463375091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2013216018676758,1.2013356685638428,-1.4075960280024448e-05,0.0,0.0004669091722462,0.0,0.0,216.2596130371093,0.0,0.0,0.0,0.6824421286582947,4.0,0.0,1.0
468720,293.23321533203125,297.1499938964844,293.1499938964844,0.1002723723649978,-2296.009521484375,304.1562805175781,0.622583270072937,0.1568698287010193,0.1454461067914962,293.3251037597656,297.1499938964844,293.1499938964844,0.0151471802964806,-801.210693359375,303.92926025390625,0.3931479752063751,0.050000000745058,0.0517067201435565,293.2223815917969,297.1499938964844,293.1499938964844,0.3601942956447601,-4938.82373046875,304.1585693359375,0.8710882067680359,0.4437555372714996,0.3128060698509216,293.2542419433594,297.1499938964844,293.1499938964844,0.4544242620468139,-8021.3310546875,304.1611328125,0.929371416568756,0.5335382223129272,0.5079402327537537,293.20294189453125,297.1499938964844,293.1499938964844,0.0148539738729596,-3771.25830078125,303.82037353515625,0.3931479752063751,0.050000000745058,0.2452744245529174,291.0912780761719,291.1499938964844,260.07000732421875,258.6446228027344,279.1694030761719,293.26806640625,291.0920715332031,1.0,0.393294095993042,0.643783450126648,0.643783450126648,1.0,1.0,-1.6842644214630127,0.7154737114906311,0.9687907099723816,0.1920223981142044,0.0,0.0,0.7988120913505554,123.99347686767578,131.0,-2.776410818099976,-20226.6015625,626.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,309.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,23304.05078125,23400.0,0.0,0.0,0.4598861336708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2084388732910156,1.2084530591964722,-1.4138006918074096e-05,0.0,0.0004667259636335,0.0,0.0,218.97344970703125,0.0,0.0,0.0,0.685433030128479,4.0,0.0,1.0
468780,293.2316589355469,297.1499938964844,293.1499938964844,0.0996693223714828,-2284.764404296875,304.15625,0.6203660368919373,0.1561245173215866,0.1448234021663665,293.3304138183594,297.1499938964844,293.1499938964844,0.0150291211903095,-798.7680053710938,303.8840026855469,0.3919843733310699,0.050000000745058,0.0517664402723312,293.2225036621094,297.1499938964844,293.1499938964844,0.3590644598007202,-4926.40087890625,304.1590881347656,0.8685013055801392,0.4428147971630096,0.3121994733810425,293.2540588378906,297.1499938964844,293.1499938964844,0.4528335630893707,-7998.81005859375,304.1620178222656,0.9260510206222534,0.5322533845901489,0.5067923665046692,293.2040710449219,297.1499938964844,293.1499938964844,0.014836979098618,-3769.63916015625,303.8083190917969,0.3919843733310699,0.050000000745058,0.2455577105283737,291.0990905761719,291.1499938964844,260.0883483886719,258.6603088378906,279.16973876953125,293.2706298828125,291.1003723144531,1.0,0.3942835330963135,0.6447962522506714,0.6447962522506714,1.0,1.0,-1.6815487146377563,0.7147743105888367,0.9667743444442748,0.1921030133962631,0.0,0.0,0.8014390468597412,125.4605484008789,131.0,9.35084342956543,-20220.4609375,629.0386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,309.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,23267.001953125,23400.0,0.0,0.0,0.4597669541835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2153801918029783,1.2153944969177246,-1.4231794921215624e-05,0.0,0.0004666050081141,0.0,0.0,222.00733947753903,0.0,0.0,0.0,0.6884742975234985,4.0,0.0,1.0
468840,293.2300720214844,297.1499938964844,293.1499938964844,0.0990771874785423,-2273.6962890625,304.1561889648437,0.6181655526161194,0.1554022282361984,0.1442214697599411,293.3360595703125,297.1499938964844,293.1499938964844,0.0149070126935839,-796.1793212890625,303.8371887207031,0.3908045589923858,0.050000000745058,0.0518263913691043,293.22265625,297.1499938964844,293.1499938964844,0.3578982949256897,-4913.57958984375,304.1595458984375,0.8659488558769226,0.4418695569038391,0.3115895688533783,293.2538452148437,297.1499938964844,293.1499938964844,0.451205164194107,-7975.7978515625,304.16278076171875,0.9227740168571472,0.5309761166572571,0.5056512355804443,293.2052307128906,297.1499938964844,293.1499938964844,0.014818019233644,-3767.688720703125,303.7960510253906,0.3908045589923858,0.050000000745058,0.2458420991897583,291.1080627441406,291.1499938964844,260.1066589355469,258.67596435546875,279.17010498046875,293.2735290527344,291.1093444824219,1.0,0.3952785432338714,0.6458300948143005,0.6458300948143005,1.0,1.0,-1.678866982460022,0.7140961289405823,0.9647709131240844,0.1921952962875366,0.0,0.0,0.8033356666564941,126.9341278076172,134.0,16.38758659362793,-20208.6953125,631.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,309.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,23278.84765625,23400.0,0.0,0.0,0.4596937894821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.220916509628296,1.220930814743042,-1.4316380656964611e-05,0.0,0.0004665307642426,0.0,0.0,224.5529937744141,0.0,0.0,0.0,0.6909958124160767,4.0,0.0,1.0
468900,293.2284545898437,297.1499938964844,293.1499938964844,0.0985068157315254,-2263.02734375,304.1560974121094,0.6159748435020447,0.1547036319971084,0.1436407566070556,293.3418884277344,297.1499938964844,293.1499938964844,0.0147823458537459,-793.5091552734375,303.7889404296875,0.3896068632602691,0.050000000745058,0.0518865212798118,293.2227783203125,297.1499938964844,293.1499938964844,0.3567360341548919,-4900.82470703125,304.159912109375,0.8634336590766907,0.4409221410751343,0.3109775185585022,293.2536315917969,297.1499938964844,293.1499938964844,0.4495883285999298,-7953.01806640625,304.16339111328125,0.9195521473884584,0.529705822467804,0.504517138004303,293.2064208984375,297.1499938964844,293.1499938964844,0.0147987166419625,-3765.74267578125,303.7835388183594,0.3896068632602691,0.050000000745058,0.2461273074150085,291.1167297363281,291.1499938964844,260.125,258.6915588378906,279.1704406738281,293.2765197753906,291.11798095703125,1.0,0.3962781131267547,0.6468777656555176,0.6468777656555176,1.0,1.0,-1.676221489906311,0.7134367823600769,0.962784707546234,0.1922963708639145,0.0,0.0,0.8046808838844299,128.41281127929688,134.0,19.8553409576416,-20193.23828125,633.7630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,309.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23300.75,22320.0,0.0,0.0,0.4596501290798187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2252556085586548,1.2252700328826904,-1.4385788745130412e-05,0.0,0.0004664864391088,0.0,0.0,226.5943603515625,0.0,0.0,0.0,0.6779922246932983,4.0,0.0,1.0
468960,293.226806640625,297.1499938964844,293.1499938964844,0.0981208309531211,-2256.105224609375,304.1556701660156,0.6137874126434326,0.1540320664644241,0.1430820524692535,293.3478698730469,297.1499938964844,293.1499938964844,0.0146837849169969,-791.9561157226562,303.7388000488281,0.3883928060531616,0.050000000745058,0.0519467629492282,293.222900390625,297.1499938964844,293.1499938964844,0.3561707437038421,-4895.10498046875,304.1591186523437,0.8609588146209717,0.4399780929088592,0.3103652596473694,293.2533569335937,297.1499938964844,293.1499938964844,0.4487184286117553,-7941.58251953125,304.1625061035156,0.9163976311683656,0.5284473896026611,0.5033907890319824,293.2076110839844,297.1499938964844,293.1499938964844,0.0148071376606822,-3769.41162109375,303.7701721191406,0.3883928060531616,0.050000000745058,0.2464130818843841,291.1070556640625,291.1499938964844,260.1433410644531,258.7071228027344,279.1706237792969,293.279052734375,291.1049499511719,1.0,0.3972814679145813,0.6479222774505615,0.6479222774505615,1.0,1.0,-1.6736162900924685,0.7127881646156311,0.9608280658721924,0.1923967748880386,0.0,0.0,0.8083091974258423,129.89523315429688,137.0,-8.627821922302246,-20093.7734375,636.1699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772216796875,309.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,22473.41796875,22320.0,0.0,0.0,0.4594809114933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2079124450683594,1.2079263925552368,-1.3942434634373058e-05,0.0,0.0004663147265091,0.0,0.0,216.6808624267578,0.0,0.0,0.0,0.6824975609779358,4.0,0.0,1.0
469020,293.22509765625,297.1499938964844,293.1499938964844,0.0976795256137847,-2247.9736328125,304.15545654296875,0.611606776714325,0.1533944606781005,0.1425518989562988,293.3539733886719,297.1499938964844,293.1499938964844,0.0145696606487035,-789.7438354492188,303.6876220703125,0.3871903121471405,0.050000000745058,0.0520070046186447,293.22296142578125,297.1499938964844,293.1499938964844,0.3553307652473449,-4886.0615234375,304.15899658203125,0.8585317134857178,0.4390397369861603,0.3097575902938843,293.2530212402344,297.1499938964844,293.1499938964844,0.4475161731243133,-7924.9482421875,304.1624450683594,0.9133294820785522,0.5272031426429749,0.5022791028022766,293.2088623046875,297.1499938964844,293.1499938964844,0.0148013327270746,-3770.25439453125,303.7567138671875,0.3871903121471405,0.050000000745058,0.2466988414525985,291.1041564941406,291.1499938964844,260.1616516113281,258.72265625,279.1708374023437,293.2817687988281,291.1050109863281,1.0,0.3982887268066406,0.6489800214767456,0.6489800214767456,1.0,1.0,-1.6710747480392456,0.7121697068214417,0.9589049816131592,0.1925093233585357,0.0,0.0,0.8117618560791016,131.3787078857422,137.0,-0.4781745970249176,-20090.4921875,638.6151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,309.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,22287.07421875,22320.0,0.0,0.0,0.4592823088169098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.212049961090088,1.212063908576965,-1.3961094737169333e-05,0.0,0.0004661131533794,0.0,0.0,218.06895446777344,0.0,0.0,0.0,0.6841481328010559,4.0,0.0,1.0
469080,293.223388671875,297.1499938964844,293.1499938964844,0.0971794053912162,-2238.583740234375,304.1553649902344,0.6094355583190918,0.1527836918830871,0.142048954963684,293.3600769042969,297.1499938964844,293.1499938964844,0.0144398249685764,-786.8543701171875,303.6357727050781,0.3860038816928863,0.050000000745058,0.0520673207938671,293.2230529785156,297.1499938964844,293.1499938964844,0.3541900515556335,-4873.494140625,304.1594543457031,0.8561447858810425,0.4380970299243927,0.3091497421264648,293.2527160644531,297.1499938964844,293.1499938964844,0.4459452629089355,-7902.76416015625,304.1630249023437,0.9103484749794006,0.5259593725204468,0.5011731386184692,293.21014404296875,297.1499938964844,293.1499938964844,0.0147799951955676,-3768.113525390625,303.74334716796875,0.3860038816928863,0.050000000745058,0.2469849437475204,291.11236572265625,291.1499938964844,260.17999267578125,258.7381591796875,279.17108154296875,293.28466796875,291.1137390136719,1.0,0.3992990553379059,0.6500526070594788,0.6500526070594788,1.0,1.0,-1.6685775518417358,0.7115732431411743,0.9570043087005616,0.1926318705081939,0.0,0.0,0.8134727478027344,132.86488342285156,140.0,11.208524703979492,-20087.583984375,641.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,309.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,22245.2265625,22320.0,0.0,0.0,0.4591076672077179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2164151668548584,1.2164291143417358,-1.401600366079947e-05,0.0,0.0004659359110519,0.0,0.0,219.92822265625,0.0,0.0,0.0,0.6860137581825256,4.0,0.0,1.0
469140,293.2216491699219,297.1499938964844,293.1499938964844,0.0966906324028968,-2229.384765625,304.1552734375,0.6072945594787598,0.1521956622600555,0.1415683925151825,293.3662414550781,297.1499938964844,293.1499938964844,0.0143072940409183,-783.8311767578125,303.5829772949219,0.3848323225975036,0.050000000745058,0.052127756178379,293.2231750488281,297.1499938964844,293.1499938964844,0.3530120849609375,-4860.5126953125,304.15985107421875,0.8537930250167847,0.4371502101421356,0.3085389137268066,293.2524108886719,297.1499938964844,293.1499938964844,0.4443311691284179,-7879.97802734375,304.1636047363281,0.9074593782424928,0.5247157216072083,0.5000673532485962,293.21142578125,297.1499938964844,293.1499938964844,0.0147563740611076,-3765.5908203125,303.729736328125,0.3848323225975036,0.050000000745058,0.24727164208889,291.121826171875,291.1499938964844,260.1983337402344,258.7536315917969,279.1713562011719,293.2877197265625,291.1231994628906,1.0,0.4003114402294159,0.6511410474777222,0.6511410474777222,1.0,1.0,-1.6661072969436646,0.7109912633895874,0.955116093158722,0.1927615851163864,0.0,0.0,0.8143993616104126,134.35470581054688,140.0,18.046709060668945,-20079.12890625,643.5848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,309.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22252.8984375,22320.0,0.0,0.0,0.4589490890502929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.219524621963501,1.219538688659668,-1.4063734852243217e-05,0.0,0.0004657749959733,0.0,0.0,221.3536071777344,0.0,0.0,0.0,0.6874160170555115,4.0,0.0,1.0
469200,293.21990966796875,297.1499938964844,293.1499938964844,0.0962211936712265,-2220.54638671875,304.1551818847656,0.6051818132400513,0.1516276895999908,0.1411068439483642,293.3723449707031,297.1499938964844,293.1499938964844,0.0141744446009397,-780.763671875,303.5292663574219,0.3836759030818939,0.050000000745058,0.0521882958710193,293.2232971191406,297.1499938964844,293.1499938964844,0.35183846950531,-4847.59912109375,304.16021728515625,0.851477324962616,0.4362017512321472,0.3079261481761932,293.25213623046875,297.1499938964844,293.1499938964844,0.4427253901958465,-7857.35400390625,304.1640319824219,0.9046751260757446,0.5234745740890503,0.4989628195762634,293.2127380371094,297.1499938964844,293.1499938964844,0.0147325340658426,-3763.078857421875,303.7159118652344,0.3836759030818939,0.050000000745058,0.2475588023662567,291.1309814453125,291.1499938964844,260.2166748046875,258.7690734863281,279.1716613769531,293.2909545898437,291.1322937011719,1.0,0.4013251364231109,0.6522449851036072,0.6522449851036072,1.0,1.0,-1.6636624336242676,0.710422694683075,0.9532397389411926,0.1928978413343429,0.0,0.0,0.8147478699684143,135.8475341796875,143.0,21.341419219970703,-20066.400390625,646.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,309.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22273.2421875,21240.0,0.0,0.0,0.4587946236133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2215054035186768,1.2215195894241333,-1.409769811289152e-05,0.0,0.0004656182136386,0.0,0.0,222.3037872314453,0.0,0.0,0.0,0.6733251810073853,4.0,0.0,1.0
469260,293.2182006835937,297.1499938964844,293.1499938964844,0.0959332212805748,-2215.4208984375,304.1547546386719,0.6030978560447693,0.1510794907808303,0.1406632363796234,293.37841796875,297.1499938964844,293.1499938964844,0.0140671860426664,-778.83837890625,303.4736633300781,0.3825352191925049,0.050000000745058,0.0522488877177238,293.2233581542969,297.1499938964844,293.1499938964844,0.3512705564498901,-4841.84521484375,304.15936279296875,0.8491997122764587,0.4352569878101349,0.3073135018348694,293.2518005371094,297.1499938964844,293.1499938964844,0.4418744444847107,-7846.216796875,304.1629943847656,0.9020062685012816,0.5222424268722534,0.4978626370429992,293.2140197753906,297.1499938964844,293.1499938964844,0.0147368814796209,-3766.331787109375,303.7011413574219,0.3825352191925049,0.050000000745058,0.2478462308645248,291.121337890625,291.1499938964844,260.2349853515625,258.78448486328125,279.17193603515625,293.2943115234375,291.1191101074219,1.0,0.4023398458957672,0.6533635258674622,0.6533635258674622,1.0,1.0,-1.6612478494644165,0.7098692655563354,0.9513785243034364,0.1930409073829651,0.0,0.0,0.8174117207527161,137.3423614501953,143.0,-8.345012664794922,-19966.115234375,648.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,309.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,21455.94140625,21240.0,0.0,0.0,0.4584902226924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2011281251907349,1.2011417150497437,-1.361308659397764e-05,0.0,0.0004653092764783,0.0,0.0,211.16490173339844,0.0,0.0,0.0,0.6763796210289001,4.0,0.0,1.0
469320,293.21649169921875,297.1499938964844,293.1499938964844,0.0955878421664238,-2209.057861328125,304.1545104980469,0.6010451912879944,0.1505501419305801,0.1402372419834137,293.3844299316406,297.1499938964844,293.1499938964844,0.0139482244849205,-776.3369750976562,303.41748046875,0.3814115226268768,0.050000000745058,0.0523094572126865,293.2234191894531,297.1499938964844,293.1499938964844,0.3504526019096374,-4833.044921875,304.1591491699219,0.8469654321670532,0.434318870306015,0.3067057728767395,293.25146484375,297.1499938964844,293.1499938964844,0.4407209753990173,-7830.302734375,304.1627502441406,0.8993992805480957,0.5210232734680176,0.4967750906944275,293.21533203125,297.1499938964844,293.1499938964844,0.0147285051643848,-3766.9912109375,303.6863708496094,0.3814115226268768,0.050000000745058,0.2481335401535034,291.11773681640625,291.1499938964844,260.2533264160156,258.7998962402344,279.1722106933594,293.2976989746094,291.11846923828125,1.0,0.4033557176589966,0.6544939279556274,0.6544939279556274,1.0,1.0,-1.6588798761367798,0.7093372344970703,0.9495427012443542,0.1931924521923065,0.0,0.0,0.8200373649597168,138.83741760253906,131.0,-1.207548975944519,-19962.599609375,651.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,309.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,21265.265625,21240.0,0.0,0.0,0.4581329524517059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2026517391204834,1.2026653289794922,-1.3592205505119637e-05,0.0,0.0004649467300623,0.0,0.0,211.3651123046875,0.0,0.0,0.0,0.6768284440040588,4.0,0.0,1.0
469380,293.2147827148437,297.1499938964844,293.1499938964844,0.0951131284236908,-2200.101806640625,304.1545715332031,0.6006665229797363,0.1500437408685684,0.1397549360990524,293.3903503417969,297.1499938964844,293.1499938964844,0.0137805771082639,-772.0214233398438,303.361328125,0.3817251026630401,0.050000000745058,0.0522924959659576,293.2234191894531,297.1499938964844,293.1499938964844,0.3492558300495147,-4819.8037109375,304.15966796875,0.8468513488769531,0.4333859980106354,0.3060433864593506,293.2510681152344,297.1499938964844,293.1499938964844,0.4391167759895324,-7807.56982421875,304.1633605957031,0.89921635389328,0.5198118090629578,0.4956176280975342,293.2165832519531,297.1499938964844,293.1499938964844,0.0146665247157216,-3759.06396484375,303.6719970703125,0.3817251026630401,0.050000000745058,0.2480530887842178,291.1255187988281,291.1499938964844,260.27166748046875,258.8152770996094,279.17266845703125,293.3009033203125,291.12701416015625,1.0,0.4023116827011108,0.6556616425514221,0.6556616425514221,1.0,1.0,-1.6556814908981323,0.7084327936172485,0.9472486972808838,0.1932179033756256,0.0,0.0,0.8209144473075867,138.35598754882812,131.0,11.072721481323242,-19954.173828125,647.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841186523437,309.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.646484375,21240.0,0.0,0.0,0.4577776491641998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2047808170318604,1.2047944068908691,-1.3612109796667935e-05,0.0,0.0004645861044991,0.0,0.0,212.18101501464844,0.0,0.0,0.0,0.6776567697525024,4.0,0.0,1.0
469440,293.2129821777344,297.1499938964844,293.1499938964844,0.0946018546819686,-2190.4169921875,304.1546630859375,0.6013609766960144,0.1495740264654159,0.1392547488212585,293.39605712890625,297.1499938964844,293.1499938964844,0.0135901374742388,-766.8153076171875,303.304931640625,0.3829355835914612,0.050000000745058,0.0522276014089584,293.2233581542969,297.1499938964844,293.1499938964844,0.3479371964931488,-4805.16552734375,304.1603088378906,0.8480603694915771,0.4324685037136078,0.3053534030914306,293.2506408691406,297.1499938964844,293.1499938964844,0.4373689591884613,-7782.72021484375,304.16412353515625,0.9005462527275085,0.51861572265625,0.4944236874580383,293.2177429199219,297.1499938964844,293.1499938964844,0.0145776150748133,-3746.937255859375,303.6578674316406,0.3829355835914612,0.050000000745058,0.2477452456951141,291.1363525390625,291.1499938964844,260.2900085449219,258.83062744140625,279.1731872558594,293.3041381835937,291.13800048828125,1.0,0.4003905355930328,0.6568611264228821,0.6568611264228821,1.0,1.0,-1.652008056640625,0.7073218822479248,0.944686233997345,0.1931613832712173,0.0,0.0,0.8207511305809021,136.6528778076172,119.0,20.233936309814453,-19936.8046875,640.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,309.34112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,21222.640625,21240.0,0.0,0.0,0.4574093818664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.205736756324768,1.2057503461837769,-1.3627683074446397e-05,0.0,0.0004642123531084,0.0,0.0,212.62049865722656,0.0,0.0,0.0,0.6780493855476379,4.0,0.0,1.0
469500,293.21112060546875,297.1499938964844,293.1499938964844,0.094089351594448,-2180.701171875,304.1547546386719,0.602854311466217,0.1491432338953018,0.1387571841478347,293.4015808105469,297.1499938964844,293.1499938964844,0.0133875152096152,-761.080810546875,303.248291015625,0.3848022222518921,0.050000000745058,0.052129466086626,293.22320556640625,297.1499938964844,293.1499938964844,0.346582680940628,-4790.13916015625,304.160888671875,0.8502492308616638,0.4315685033798218,0.3046503663063049,293.2501525878906,297.1499938964844,293.1499938964844,0.4355792701244354,-7757.29541015625,304.164794921875,0.9029850959777832,0.5174376368522644,0.4932122528553009,293.21875,297.1499938964844,293.1499938964844,0.0144729642197489,-3732.3583984375,303.6439514160156,0.3848022222518921,0.050000000745058,0.2472797483205795,291.1477355957031,291.1499938964844,260.3083190917969,258.845947265625,279.1737365722656,293.3073425292969,291.1494140625,1.0,0.3977317214012146,0.6580878496170044,0.6580878496170044,1.0,1.0,-1.6480443477630615,0.7060840725898743,0.9419602751731871,0.1930584907531738,0.0,0.0,0.819758951663971,134.10350036621094,119.0,25.56449317932129,-19911.59375,630.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033142089844,309.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21247.998046875,20160.0,0.0,0.0,0.4570119976997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.205243468284607,1.2052571773529053,-1.3626196960103698e-05,0.0,0.0004638090613298,0.0,0.0,212.46522521972656,0.0,0.0,0.0,0.6628047227859497,4.0,0.0,1.0
469560,293.20916748046875,297.1499938964844,293.1499938964844,0.0937485620379448,-2174.526611328125,304.1545104980469,0.6050255298614502,0.1487503349781036,0.1382690370082855,293.4068603515625,297.1499938964844,293.1499938964844,0.0132007105275988,-756.1380615234375,303.18994140625,0.3872296512126922,0.050000000745058,0.0520052425563335,293.22296142578125,297.1499938964844,293.1499938964844,0.3458187878131866,-4782.13525390625,304.1602783203125,0.8532932996749878,0.4306902289390564,0.3039409220218658,293.24957275390625,297.1499938964844,293.1499938964844,0.4345238506793976,-7743.1103515625,304.1640014648437,0.9064571261405944,0.5162835121154785,0.4919931590557098,293.2196350097656,297.1499938964844,293.1499938964844,0.0143850026652216,-3721.81396484375,303.6294250488281,0.3872296512126922,0.050000000745058,0.2466904819011688,291.1402893066406,291.1499938964844,260.32666015625,258.8612670898437,279.1742248535156,293.3104858398437,291.1382751464844,1.0,0.3944798409938812,0.659338116645813,0.659338116645813,1.0,1.0,-1.6438754796981812,0.7047561407089233,0.9391193389892578,0.1929223239421844,0.0,0.0,0.820932149887085,130.89022827148438,107.0,-3.6959173679351807,-19792.583984375,618.4176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,309.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20446.62890625,20160.0,0.0,0.0,0.4564231932163238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1814886331558228,1.1815017461776731,-1.3100679097988175e-05,0.0,0.0004632115305867,0.0,0.0,200.21603393554688,0.0,0.0,0.0,0.6642375588417053,4.0,0.0,1.0
469620,293.2071838378906,297.1499938964844,293.1499938964844,0.0933499857783317,-2167.1142578125,304.1544189453125,0.6077898740768433,0.148393765091896,0.1377949714660644,293.4118957519531,297.1499938964844,293.1499938964844,0.0129999099299311,-750.4202880859375,303.1317138671875,0.3901370167732239,0.050000000745058,0.0518603101372718,293.2225952148437,297.1499938964844,293.1499938964844,0.3448083400726318,-4771.12890625,304.1602478027344,0.8571258783340454,0.4298354089260101,0.3032333552837372,293.2488708496094,297.1499938964844,293.1499938964844,0.4331685602664947,-7724.1953125,304.1639404296875,0.9109805822372437,0.5151566863059998,0.4907799065113067,293.22039794921875,297.1499938964844,293.1499938964844,0.0142773929983377,-3707.456787109375,303.6153869628906,0.3901370167732239,0.050000000745058,0.2460029870271682,291.1385498046875,291.1499938964844,260.3450012207031,258.8765563964844,279.1747131347656,293.31353759765625,291.1396179199219,1.0,0.3907421827316284,0.6606083512306213,0.6606083512306213,1.0,1.0,-1.6395779848098757,0.7033710479736328,0.9362069368362428,0.1927645951509475,0.0,0.0,0.821980357170105,127.15074920654295,107.0,4.0558247566223145,-19770.314453125,605.0482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,309.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20260.201171875,20160.0,0.0,0.0,0.4557358920574188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1796000003814695,1.1796129941940308,-1.3031439266342204e-05,0.0,0.0004625139699783,0.0,0.0,198.96453857421875,0.0,0.0,0.0,0.6630967259407043,4.0,0.0,1.0
