time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469680,293.20513916015625,297.1499938964844,293.1499938964844,0.0928801298141479,-2158.204833984375,304.1544494628906,0.6110715866088867,0.1480696648359298,0.137336328625679,293.4167175292969,297.1499938964844,293.1499938964844,0.0127842081710696,-743.8580322265625,303.0741882324219,0.39329993724823,0.050000000745058,0.0516992881894111,293.22222900390625,297.1499938964844,293.1499938964844,0.3434849679470062,-4756.43359375,304.1607971191406,0.8616933822631836,0.428992360830307,0.3025254607200622,293.2481689453125,297.1499938964844,293.1499938964844,0.431427538394928,-7699.427734375,304.16455078125,0.916511058807373,0.5140430927276611,0.4895684719085693,293.2209777832031,297.1499938964844,293.1499938964844,0.0141490744426846,-3688.99755859375,303.60211181640625,0.39329993724823,0.050000000745058,0.2452391535043716,291.1485595703125,291.1499938964844,260.36334228515625,258.891845703125,279.1751403808594,293.3165588378906,291.1502685546875,1.0,0.3866058886051178,0.6618980169296265,0.6618980169296265,1.0,1.0,-1.6351805925369265,0.7019412517547607,0.9332393407821656,0.1925902962684631,0.0,0.0,0.8211025595664978,123.0023956298828,95.0,16.32784652709961,-19748.443359375,590.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386962890625,309.3810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,20213.9609375,20160.0,0.0,0.0,0.4550105333328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1782386302947998,1.1782516241073608,-1.3001489605812822e-05,0.0,0.0004617778467945,0.0,0.0,198.2776641845703,0.0,0.0,0.0,0.662299633026123,4.0,0.0,1.0
469740,293.2030639648437,297.1499938964844,293.1499938964844,0.0924127474427223,-2149.32177734375,304.1545104980469,0.614762544631958,0.1477762162685394,0.1368941515684127,293.4213256835937,297.1499938964844,293.1499938964844,0.0125662526115775,-737.0397338867188,303.01666259765625,0.3966428339481354,0.050000000745058,0.0515256002545356,293.2218017578125,297.1499938964844,293.1499938964844,0.342113047838211,-4741.18994140625,304.1613464355469,0.8669766187667847,0.4281596541404724,0.301815778017044,293.2474670410156,297.1499938964844,293.1499938964844,0.4296268820762634,-7673.80126953125,304.1651916503906,0.9229971170425416,0.5129410624504089,0.488355815410614,293.2214660644531,297.1499938964844,293.1499938964844,0.014014795422554,-3669.326416015625,303.589111328125,0.3966428339481354,0.050000000745058,0.2444152534008026,291.1603088378906,291.1499938964844,260.38165283203125,258.9071350097656,279.175537109375,293.3195495605469,291.1620483398437,1.0,0.3821340501308441,0.6632058024406433,0.6632058024406433,1.0,1.0,-1.630704641342163,0.7004756331443787,0.9302289485931396,0.1924024075269699,0.0,0.0,0.819233775138855,118.53231048583984,95.0,23.817270278930664,-19719.546875,575.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134826660156,309.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,20221.513671875,20160.0,0.0,0.0,0.4542443454265594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1756125688552856,1.175625562667847,-1.2965662790520582e-05,0.0,0.0004610002506524,0.0,0.0,197.18997192382807,0.0,0.0,0.0,0.6610315442085266,4.0,0.0,1.0
469800,293.20098876953125,297.1499938964844,293.1499938964844,0.0919628888368606,-2140.775146484375,304.1545104980469,0.6187760233879089,0.1475110054016113,0.1364689767360687,293.4257202148437,297.1499938964844,293.1499938964844,0.0123498439788818,-730.1265869140625,302.9589538574219,0.4001696705818176,0.050000000745058,0.0513422526419162,293.2213439941406,297.1499938964844,293.1499938964844,0.3407498300075531,-4726.0673828125,304.1617431640625,0.8729678988456726,0.4273379445075989,0.3011062741279602,293.2467041015625,297.1499938964844,293.1499938964844,0.4278372824192047,-7648.3798828125,304.1656799316406,0.9303557872772216,0.5118517875671387,0.4871447384357452,293.2218322753906,297.1499938964844,293.1499938964844,0.0138786900788545,-3649.194091796875,303.5763854980469,0.4001696705818176,0.050000000745058,0.2435455471277237,291.1717224121094,291.1499938964844,260.3999938964844,258.92242431640625,279.1759033203125,293.32244873046875,291.17333984375,1.0,0.3773839175701141,0.6645298004150391,0.6645298004150391,1.0,1.0,-1.6261800527572632,0.6989868879318237,0.9271931052207948,0.1922052651643753,0.0,0.0,0.8166390061378479,113.81715393066406,83.0,27.193239212036133,-19684.240234375,559.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4396057128906,309.4245300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20244.96484375,19080.0,0.0,0.0,0.4534298479557037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1716800928115845,1.171692967414856,-1.291491116717225e-05,0.0,0.0004601736436598,0.0,0.0,195.59841918945312,0.0,0.0,0.0,0.6441929340362549,4.0,0.0,1.0
469860,293.19891357421875,297.1499938964844,293.1499938964844,0.0917011350393295,-2136.101806640625,304.1541442871094,0.6231382489204407,0.1472734957933426,0.1360616534948349,293.4299011230469,297.1499938964844,293.1499938964844,0.0121565917506814,-724.3262329101562,302.899169921875,0.4039369523525238,0.050000000745058,0.0511512383818626,293.2208557128906,297.1499938964844,293.1499938964844,0.3400279879570007,-4718.5810546875,304.160888671875,0.8796908855438232,0.4265318512916565,0.3003997802734375,293.2459411621094,297.1499938964844,293.1499938964844,0.4268433451652527,-7635.1552734375,304.16461181640625,0.9385023713111876,0.5107814073562622,0.4859398305416107,293.2220764160156,297.1499938964844,293.1499938964844,0.0137689504772424,-3634.740478515625,303.5628967285156,0.4039369523525238,0.050000000745058,0.2426394522190094,291.1628723144531,291.1499938964844,260.4183349609375,258.93768310546875,279.1762390136719,293.3252868652344,291.1604309082031,1.0,0.3723919093608856,0.6658678650856018,0.6658678650856018,1.0,1.0,-1.6216329336166382,0.6974859237670898,0.9241470694541932,0.1920024454593658,0.0,0.0,0.8164318799972534,108.90770721435548,83.0,-5.730621337890625,-19551.89453125,542.6714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803466796875,309.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,19444.560546875,19080.0,0.0,0.0,0.4524047970771789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1443763971328735,1.1443887948989868,-1.2349895769148134e-05,0.0,0.0004591333563439,0.0,0.0,182.5504302978516,0.0,0.0,0.0,0.6439288258552551,4.0,0.0,1.0
469920,293.19683837890625,297.1499938964844,293.1499938964844,0.0913938507437706,-2130.43359375,304.1539611816406,0.627909243106842,0.1470627337694168,0.1356732845306396,293.4338684082031,297.1499938964844,293.1499938964844,0.0119593162089586,-718.0719604492188,302.839599609375,0.4080378115177154,0.050000000745058,0.0509542301297187,293.2203063964844,297.1499938964844,293.1499938964844,0.3390998244285583,-4708.53857421875,304.1606140136719,0.8871796131134033,0.4257437586784363,0.2997018992900848,293.2450866699219,297.1499938964844,293.1499938964844,0.4255991280078888,-7617.90576171875,304.1642150878906,0.9473301768302916,0.5097336769104004,0.4847506880760193,293.22222900390625,297.1499938964844,293.1499938964844,0.013649133965373,-3617.848876953125,303.54986572265625,0.4080378115177154,0.050000000745058,0.2417049258947372,291.1586303710937,291.1499938964844,260.4366760253906,258.95294189453125,279.1765441894531,293.3280639648437,291.15936279296875,1.0,0.3671900928020477,0.6672176122665405,0.6672176122665405,1.0,1.0,-1.617098093032837,0.6959872841835022,0.92111074924469,0.1917989999055862,0.0,0.0,0.8164007067680359,103.8468780517578,71.0,0.046431541442871,-19521.6875,525.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233459472656,309.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,19247.35546875,19080.0,0.0,0.0,0.4512704908847809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.139581322669983,1.1395936012268066,-1.2238793715368956e-05,0.0,0.000457982183434,0.0,0.0,180.1844787597656,0.0,0.0,0.0,0.6414266228675842,4.0,0.0,1.0
469980,293.1947631835937,297.1499938964844,293.1499938964844,0.0910182744264602,-2123.322021484375,304.1539306640625,0.6331755518913269,0.1468768715858459,0.1353036761283874,293.4376525878906,297.1499938964844,293.1499938964844,0.011753212660551,-711.1507568359375,302.7810974121094,0.4125981330871582,0.050000000745058,0.0507526360452175,293.2197265625,297.1499938964844,293.1499938964844,0.3378677368164062,-4694.88427734375,304.1609191894531,0.8954641819000244,0.4249625504016876,0.2990086674690246,293.2442321777344,297.1499938964844,293.1499938964844,0.4239804744720459,-7594.92333984375,304.1645812988281,0.9566977620124816,0.5086948871612549,0.4835708439350128,293.2222900390625,297.1499938964844,293.1499938964844,0.0135150179266929,-3597.68603515625,303.5376281738281,0.4125981330871582,0.050000000745058,0.240748643875122,291.1662902832031,291.1499938964844,260.4549865722656,258.9682312011719,279.17681884765625,293.3307189941406,291.1676940917969,1.0,0.3618015348911285,0.6685794591903687,0.6685794591903687,1.0,1.0,-1.6125718355178833,0.6944893598556519,0.9180824160575868,0.1915947794914245,0.0,0.0,0.8145675659179688,98.6703643798828,71.0,11.174976348876951,-19493.396484375,508.8517761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619201660156,309.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19189.84765625,19080.0,0.0,0.0,0.4500985145568847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1357728242874146,1.1357849836349487,-1.2173165487183724e-05,0.0,0.0004567927680909,0.0,0.0,178.54908752441406,0.0,0.0,0.0,0.6394831538200378,4.0,0.0,1.0
470040,293.19268798828125,297.1499938964844,293.1499938964844,0.0906471163034439,-2116.2734375,304.15386962890625,0.6390488743782043,0.1467150002717971,0.1349526494741439,293.4412536621094,297.1499938964844,293.1499938964844,0.011549424380064,-704.135498046875,302.72271728515625,0.4177737236022949,0.050000000745058,0.0505476146936416,293.2191772460937,297.1499938964844,293.1499938964844,0.336594671010971,-4680.75341796875,304.1612548828125,0.9046024084091188,0.4241872727870941,0.2983171343803406,293.243408203125,297.1499938964844,293.1499938964844,0.4223115444183349,-7571.19384765625,304.1649780273437,0.9664478302001952,0.5076636075973511,0.4823949038982391,293.2222595214844,297.1499938964844,293.1499938964844,0.0133795533329248,-3576.978515625,303.5256652832031,0.4177737236022949,0.050000000745058,0.2397761344909668,291.1757202148437,291.1499938964844,260.47332763671875,258.9834899902344,279.1770935058594,293.3333435058594,291.1770935058594,1.0,0.3562451601028442,0.6699529886245728,0.6699529886245728,1.0,1.0,-1.6080517768859863,0.692990779876709,0.9150609374046326,0.1913889795541763,0.0,0.0,0.8119093179702759,93.40750122070312,59.0,17.9339656829834,-19458.884765625,491.6891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59649658203125,309.4851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,19188.146484375,19080.0,0.0,0.0,0.4488938152790069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1311193704605105,1.1311314105987549,-1.2108723240089604e-05,0.0,0.0004555701452773,0.0,0.0,176.7233428955078,0.0,0.0,0.0,0.6372734308242798,4.0,0.0,1.0
470100,293.1906433105469,297.1499938964844,293.1499938964844,0.0902974754571914,-2109.64013671875,304.15380859375,0.6456698775291443,0.1465773433446884,0.1346208304166793,293.44464111328125,297.1499938964844,293.1499938964844,0.0113500235602259,-697.1493530273438,302.66424560546875,0.4237538278102875,0.050000000745058,0.0503399074077606,293.2186279296875,297.1499938964844,293.1499938964844,0.3353437185287475,-4666.8916015625,304.1614685058594,0.9153608679771424,0.4234196245670318,0.2976283729076385,293.2425842285156,297.1499938964844,293.1499938964844,0.4206703901290893,-7547.9033203125,304.16522216796875,0.9764262437820436,0.5066419243812561,0.48122438788414,293.22216796875,297.1499938964844,293.1499938964844,0.0132457567378878,-3556.370361328125,303.51385498046875,0.4237538278102875,0.050000000745058,0.2387908548116684,291.1845397949219,291.1499938964844,260.4916687011719,258.998779296875,279.17730712890625,293.3358764648437,291.1857604980469,1.0,0.350532591342926,0.6713369488716125,0.6713369488716125,1.0,1.0,-1.6035476922988892,0.6914955377578735,0.9120521545410156,0.1911828517913818,0.0,0.0,0.8087159991264343,88.07707214355469,59.0,20.496557235717773,-19418.294921875,474.4438781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6280517578125,309.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,19202.826171875,18000.0,0.0,0.0,0.4476529657840729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1255251169204712,1.1255371570587158,-1.2035383406328036e-05,0.0,0.0004543108516372,0.0,0.0,174.58489990234375,0.0,0.0,0.0,0.6196707487106323,4.0,0.0,1.0
470160,293.1885986328125,297.1499938964844,293.1499938964844,0.090144470334053,-2107.056640625,304.15338134765625,0.6531924605369568,0.1464637964963913,0.1343085318803787,293.44781494140625,297.1499938964844,293.1499938964844,0.0111734718084335,-691.36572265625,302.60321044921875,0.4307508766651153,0.050000000745058,0.050130221992731,293.2180480957031,297.1499938964844,293.1499938964844,0.3347641229629516,-4661.041015625,304.1604309082031,0.9278532862663268,0.4226647317409515,0.2969444692134857,293.2417297363281,297.1499938964844,293.1499938964844,0.4198617935180664,-7537.40087890625,304.16387939453125,0.9864616394042968,0.5056362748146057,0.4800626337528229,293.2220153808594,297.1499938964844,293.1499938964844,0.0131400460377335,-3541.99658203125,303.5011291503906,0.4307508766651153,0.050000000745058,0.2377961874008178,291.1719665527344,291.1499938964844,260.510009765625,259.0140380859375,279.1775207519531,293.3382873535156,291.16876220703125,1.0,0.3446762263774872,0.6727297306060791,0.6727297306060791,1.0,1.0,-1.5990725755691528,0.6900087594985962,0.9090638756752014,0.190977931022644,0.0,0.0,0.8082587718963623,82.69722747802734,47.0,-15.104586601257324,-19276.1015625,457.17388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6723022460937,309.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18396.439453125,18000.0,0.0,0.0,0.4462120532989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0968382358551023,1.096849799156189,-1.1465881470940076e-05,0.0,0.0004528485005721,0.0,0.0,161.93272399902344,0.0,0.0,0.0,0.6187103390693665,4.0,0.0,1.0
470220,293.1865539550781,297.1499938964844,293.1499938964844,0.0899494588375091,-2103.545654296875,304.15313720703125,0.6617943644523621,0.1463747769594192,0.1340169012546539,293.4508056640625,297.1499938964844,293.1499938964844,0.0109961638227105,-685.2515869140625,302.5426330566406,0.4390101432800293,0.050000000745058,0.0499189384281635,293.2174377441406,297.1499938964844,293.1499938964844,0.3339897394180298,-4652.7490234375,304.1599426269531,0.9417218565940856,0.4219258427619934,0.2962708473205566,293.2408447265625,297.1499938964844,293.1499938964844,0.4188175201416015,-7523.05615234375,304.1632995605469,0.996385097503662,0.5046514868736267,0.4789190888404846,293.2218017578125,297.1499938964844,293.1499938964844,0.0130271790549159,-3525.600341796875,303.4888000488281,0.4390101432800293,0.050000000745058,0.2367939502000808,291.16357421875,291.1499938964844,260.5283203125,259.0293273925781,279.1777038574219,293.340576171875,291.1637878417969,1.0,0.3386829495429992,0.674129068851471,0.674129068851471,1.0,1.0,-1.5946509838104248,0.6885407567024231,0.9061102271080016,0.1907777041196823,0.0,0.0,0.8083157539367676,77.278076171875,47.0,-9.6076078414917,-19243.0703125,439.9203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7164306640625,309.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.470703125,18000.0,0.0,0.0,0.444680780172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.091416358947754,1.0914276838302612,-1.1345897291903384e-05,0.0,0.0004512944433372,0.0,0.0,159.47479248046875,0.0,0.0,0.0,0.6158973574638367,4.0,0.0,1.0
470280,293.1844482421875,297.1499938964844,293.1499938964844,0.0896899998188018,-2098.591796875,304.1530456542969,0.6695056557655334,0.1463294625282287,0.1337934136390686,293.4534606933594,297.1499938964844,293.1499938964844,0.0108245722949504,-678.9524536132812,302.484375,0.4466466009616852,0.050000000745058,0.0497503131628036,293.2167053222656,297.1499938964844,293.1499938964844,0.3328284919261932,-4639.806640625,304.1602478027344,0.9533190727233888,0.4212109446525574,0.2956405282020569,293.2372436523437,297.1499938964844,293.1499938964844,0.4092293977737427,-7379.37060546875,304.1788024902344,0.9990000128746032,0.5041953325271606,0.469503790140152,293.221435546875,297.1499938964844,293.1499938964844,0.012916911393404,-3508.140869140625,303.4777526855469,0.4466466009616852,0.050000000745058,0.2359940707683563,291.1712646484375,291.1499938964844,260.5466613769531,259.0446472167969,279.18133544921875,293.34283447265625,291.17413330078125,1.0,0.3322502672672272,0.6759441494941711,0.6759441494941711,1.0,1.0,-1.579676389694214,0.6823294162750244,0.8973469734191895,0.1889844685792923,0.0,0.0,0.8062159419059753,72.77906799316406,50.0,14.416380882263184,-19137.818359375,419.4239807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572937011719,309.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18118.724609375,18000.0,0.0,0.0,0.4430994093418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.087422251701355,1.0874335765838623,-1.1278182682872284e-05,0.0,0.0004496895708143,0.0,0.0,157.8799591064453,0.0,0.0,0.0,0.6138425469398499,4.0,0.0,1.0
470340,293.182373046875,297.1499938964844,293.1499938964844,0.0893404111266136,-2091.624267578125,304.1531066894531,0.6748075485229492,0.1463000476360321,0.1336627304553985,293.4559936523437,297.1499938964844,293.1499938964844,0.0106586460024118,-672.379638671875,302.4289245605469,0.4520044326782226,0.050000000745058,0.0496441200375556,293.2161865234375,297.1499938964844,293.1499938964844,0.3311170637607574,-4620.291015625,304.1614990234375,0.9606094360351562,0.4204714298248291,0.2950620353221893,293.22467041015625,297.1499938964844,293.1499938964844,0.3972209692001343,-7200.73388671875,304.1952514648437,0.9990000128746032,0.5055525302886963,0.4586474001407623,293.2210998535156,297.1499938964844,293.1499938964844,0.0128090949729084,-3489.182861328125,303.46783447265625,0.4520044326782226,0.050000000745058,0.2354903370141983,291.2008056640625,291.1499938964844,260.56500244140625,259.0599670410156,279.1837158203125,293.34356689453125,291.2057189941406,1.0,0.3276108503341675,0.6778152585029602,0.6778152585029602,1.0,1.0,-1.5634478330612185,0.6756165027618408,0.8878313899040222,0.1867980659008026,0.0,0.0,0.7999517917633057,69.83775329589844,50.0,48.974700927734375,-19016.15625,402.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80963134765625,309.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.365234375,18000.0,0.0,0.0,0.4413105845451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0804716348648071,1.080482840538025,-1.1196777450095396e-05,0.0,0.0004478741611819,0.0,0.0,155.48208618164062,0.0,0.0,0.0,0.6104781031608582,4.0,0.0,1.0
470400,293.18035888671875,297.1499938964844,293.1499938964844,0.0890372991561889,-2085.57470703125,304.1531066894531,0.6791497468948364,0.146285593509674,0.1335642039775848,293.4584655761719,297.1499938964844,293.1499938964844,0.0105042280629277,-666.2394409179688,302.3733215332031,0.4564592540264129,0.050000000745058,0.0495621114969253,293.2158508300781,297.1499938964844,293.1499938964844,0.3294621407985687,-4601.51513671875,304.16241455078125,0.9661553502082824,0.4197005331516266,0.2944767475128174,293.2078552246094,297.1499938964844,293.1499938964844,0.3874233663082123,-7056.18017578125,304.2047424316406,0.9990000128746032,0.5079081654548645,0.4500838220119476,293.2208557128906,297.1499938964844,293.1499938964844,0.0127149559557437,-3472.582275390625,303.457763671875,0.4564592540264129,0.050000000745058,0.2351013273000717,291.22930908203125,291.1499938964844,260.5833435058594,259.0752868652344,279.1849975585937,293.3446350097656,291.2330627441406,1.0,0.3237981498241424,0.6796635985374451,0.6796635985374451,1.0,1.0,-1.5504875183105469,0.6703702211380005,0.8801172971725464,0.185202345252037,0.0,0.0,0.7917686700820923,67.56257629394531,53.0,59.40960311889648,-18896.041015625,389.8571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8700561523437,309.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18256.931640625,18000.0,0.0,0.0,0.4393278360366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0680638551712036,1.0680749416351318,-1.1056053153879477e-05,0.0,0.0004458619223441,0.0,0.0,151.2998046875,0.0,0.0,0.0,0.6047892570495605,4.0,0.0,1.0
470460,293.1783752441406,297.1499938964844,293.1499938964844,0.0888235792517662,-2081.32568359375,304.1529235839844,0.6827546954154968,0.1462896913290023,0.1334985792636871,293.4608764648437,297.1499938964844,293.1499938964844,0.0103645920753479,-660.7737426757812,302.316650390625,0.4601811468601227,0.050000000745058,0.0494974255561828,293.215576171875,297.1499938964844,293.1499938964844,0.3280292749404907,-4585.421875,304.1627502441406,0.970427393913269,0.4189165830612182,0.293889433145523,293.18951416015625,297.1499938964844,293.1499938964844,0.3794827461242676,-6940.1298828125,304.20916748046875,0.9990000128746032,0.510776162147522,0.4432120621204376,293.2206115722656,297.1499938964844,293.1499938964844,0.0126383518800139,-3459.42724609375,303.447265625,0.4601811468601227,0.050000000745058,0.2347944676876068,291.2497863769531,291.1499938964844,260.6016540527344,259.09063720703125,279.1858215332031,293.3470764160156,291.2523193359375,1.0,0.3207364082336426,0.6815173029899597,0.6815173029899597,1.0,1.0,-1.53995680809021,0.6662272810935974,0.8737294673919678,0.1840291768312454,0.0,0.0,0.7830193638801575,65.76473999023438,53.0,55.03785705566406,-18780.193359375,379.6497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93670654296875,309.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18328.078125,18000.0,0.0,0.0,0.4371541440486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052376627922058,1.0523874759674072,-1.087014788936358e-05,0.0,0.0004436558810994,0.0,0.0,146.032470703125,0.0,0.0,0.0,0.5976502895355225,4.0,0.0,1.0
470520,293.1764831542969,297.1499938964844,293.1499938964844,0.0886905342340469,-2078.7041015625,304.1526184082031,0.6856692433357239,0.1463010311126709,0.13345867395401,293.463134765625,297.1499938964844,293.1499938964844,0.0102377235889434,-655.9104614257812,302.2589111328125,0.4631980955600738,0.050000000745058,0.0494472794234752,293.2153625488281,297.1499938964844,293.1499938964844,0.3268197774887085,-4571.998046875,304.1626281738281,0.973622977733612,0.4181292653083801,0.2933071553707123,293.17144775390625,297.1499938964844,293.1499938964844,0.3732046484947204,-6849.41259765625,304.20977783203125,0.9990000128746032,0.5138226747512817,0.4378108382225036,293.2203063964844,297.1499938964844,293.1499938964844,0.012577430345118,-3449.41748046875,303.4365234375,0.4631980955600738,0.050000000745058,0.2345566004514694,291.2625427246094,291.1499938964844,260.6199951171875,259.10601806640625,279.1862487792969,293.3505859375,291.26385498046875,1.0,0.3183242380619049,0.6833633780479431,0.6833633780479431,1.0,1.0,-1.5315394401550293,0.6630381345748901,0.8685013055801392,0.1832188963890075,0.0,0.0,0.774200975894928,64.36827850341797,71.0,42.64329147338867,-18671.1953125,371.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0067749023437,309.6961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18372.38671875,18000.0,0.0,0.0,0.4348103404045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0348652601242063,1.0348758697509766,-1.065821652446175e-05,0.0,0.0004412772250361,0.0,0.0,140.24038696289062,0.0,0.0,0.0,0.5896939635276794,4.0,0.0,1.0
470580,293.17486572265625,297.1499938964844,293.1499938964844,0.0886777490377426,-2078.501953125,304.15216064453125,0.6854497790336609,0.1462869346141815,0.1334633082151413,293.46533203125,297.1499938964844,293.1499938964844,0.0101362355053424,-652.2899780273438,302.19952392578125,0.4629677236080169,0.050000000745058,0.0494510792195797,293.2152404785156,297.1499938964844,293.1499938964844,0.3259613215923309,-4562.74951171875,304.1618957519531,0.9727588891983032,0.4173274040222168,0.2927592098712921,293.1566467285156,297.1499938964844,293.1499938964844,0.3728529214859009,-6849.39599609375,304.1993713378906,0.9990000128746032,0.5164632201194763,0.4382195770740509,293.2200927734375,297.1499938964844,293.1499938964844,0.0125507405027747,-3445.986572265625,303.4250793457031,0.4629677236080169,0.050000000745058,0.2345746308565139,291.2649841308594,291.1499938964844,260.6383361816406,259.12139892578125,279.18389892578125,293.35357666015625,291.26373291015625,1.0,0.3188440501689911,0.684890866279602,0.684890866279602,1.0,1.0,-1.5313775539398191,0.6635400056838989,0.8678376078605652,0.1836953908205032,0.0,0.0,0.7662000060081482,64.46015167236328,71.0,17.420392990112305,-18616.353515625,371.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0741882324219,309.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18386.921875,18000.0,0.0,0.0,0.432353675365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.016790509223938,1.0168009996414185,-1.0436317097628487e-05,0.0,0.0004387840162962,0.0,0.0,134.3760223388672,0.0,0.0,0.0,0.5815160274505615,4.0,0.0,1.0
470640,293.1734924316406,297.1499938964844,293.1499938964844,0.0888243988156318,-2081.573974609375,304.1515197753906,0.6827983856201172,0.1462421864271164,0.1334792822599411,293.4674377441406,297.1499938964844,293.1499938964844,0.0100617809221148,-650.1694946289062,302.1369934082031,0.4602605104446411,0.050000000745058,0.0494961366057395,293.21514892578125,297.1499938964844,293.1499938964844,0.3256813883781433,-4560.36669921875,304.16021728515625,0.968741536140442,0.4165181517601013,0.2922325730323791,293.1492919921875,297.1499938964844,293.1499938964844,0.3775328397750854,-6925.41748046875,304.1817932128906,0.9990000128746032,0.5178344249725342,0.4430683255195617,293.219970703125,297.1499938964844,293.1499938964844,0.0125620365142822,-3450.505859375,303.4122314453125,0.4602605104446411,0.050000000745058,0.2347883582115173,291.2481689453125,291.1499938964844,260.6566772460937,259.1368103027344,279.17987060546875,293.3550109863281,291.2441101074219,1.0,0.3211057782173157,0.6860910058021545,0.6860910058021545,1.0,1.0,-1.5375008583068848,0.6667929291725159,0.8707079291343689,0.1852131485939026,0.0,0.0,0.761233925819397,65.6927719116211,74.0,-20.31243896484375,-18608.435546875,378.1981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12713623046875,309.6864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18340.08984375,18000.0,0.0,0.0,0.4299196600914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010770559310913,1.001087307929993,-1.0233180546492804e-05,0.0,0.0004363137995824,0.0,0.0,129.30294799804688,0.0,0.0,0.0,0.5744636058807373,4.0,0.0,1.0
470700,293.172119140625,297.1499938964844,293.1499938964844,0.0890409871935844,-2086.104736328125,304.1508483886719,0.6806527972221375,0.1462111473083496,0.1334760040044784,293.46923828125,297.1499938964844,293.1499938964844,0.0099955387413501,-648.5575561523438,302.0727844238281,0.4581157267093658,0.050000000745058,0.0495329797267913,293.2149963378906,297.1499938964844,293.1499938964844,0.3257175981998443,-4561.65771484375,304.1582946777344,0.965317726135254,0.4157237112522125,0.2917020320892334,293.1487731933594,297.1499938964844,293.1499938964844,0.3819200098514557,-6995.27001953125,304.1681213378906,0.9990000128746032,0.5179464817047119,0.4469957053661346,293.2199401855469,297.1499938964844,293.1499938964844,0.0125819221138954,-3457.358642578125,303.3984069824219,0.4581157267093658,0.050000000745058,0.2349631190299987,291.2193908691406,291.1499938964844,260.67498779296875,259.1522827148437,279.17730712890625,293.3561706542969,291.21490478515625,1.0,0.3225717842578888,0.6872594356536865,0.6872594356536865,1.0,1.0,-1.5423117876052856,0.6694008111953735,0.8729110360145569,0.1865509003400802,0.0,0.0,0.7594717741012573,66.70043182373047,74.0,-48.12715530395508,-18606.900390625,383.3231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1596984863281,309.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18235.205078125,18000.0,0.0,0.0,0.4276039898395538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9909661412239076,0.9909762740135192,-1.0087153896165546e-05,0.0,0.000433963665273,0.0,0.0,125.960205078125,0.0,0.0,0.0,0.5698745846748352,4.0,0.0,1.0
470760,293.1706237792969,297.1499938964844,293.1499938964844,0.0892607495188713,-2090.64208984375,304.1502990722656,0.6786583662033081,0.1462220847606659,0.1335010975599289,293.47052001953125,297.1499938964844,293.1499938964844,0.0099294623360037,-646.8532104492188,302.00982666015625,0.4560846090316772,0.050000000745058,0.0495688840746879,293.2147827148437,297.1499938964844,293.1499938964844,0.3257038593292236,-4562.232421875,304.1568298339844,0.9619547128677368,0.414940744638443,0.2911813259124756,293.1521911621094,297.1499938964844,293.1499938964844,0.3862377405166626,-7062.916015625,304.1570129394531,0.9990000128746032,0.5172961354255676,0.450789600610733,293.2200927734375,297.1499938964844,293.1499938964844,0.0125972824171185,-3463.27099609375,303.3842468261719,0.4560846090316772,0.050000000745058,0.2351334393024444,291.1929016113281,291.1499938964844,260.6933288574219,259.1677551269531,279.1749572753906,293.3565368652344,291.1889343261719,1.0,0.3241783380508423,0.6883309483528137,0.6883309483528137,1.0,1.0,-1.54698383808136,0.6719225645065308,0.8750612139701843,0.1877970844507217,0.0,0.0,0.7592898011207581,67.6814193725586,77.0,-59.05951690673828,-18620.365234375,388.3351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717529296875,309.6590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.146484375,18000.0,0.0,0.0,0.4254487156867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9860649704933168,0.9860749840736388,-1.000478005153127e-05,0.0,0.000431776366895,0.0,0.0,124.25384521484376,0.0,0.0,0.0,0.5675560235977173,4.0,0.0,1.0
470820,293.1690979003906,297.1499938964844,293.1499938964844,0.0894980952143669,-2095.475830078125,304.1498107910156,0.6766430139541626,0.1462646573781967,0.1335620433092117,293.4713134765625,297.1499938964844,293.1499938964844,0.0098648341372609,-645.1389770507812,301.94805908203125,0.453983336687088,0.050000000745058,0.0496071241796016,293.2145690917969,297.1499938964844,293.1499938964844,0.3256622552871704,-4562.3876953125,304.1556701660156,0.9584013223648072,0.4141621589660644,0.2906675040721893,293.1585693359375,297.1499938964844,293.1499938964844,0.3908436298370361,-7133.888671875,304.1473999023437,0.9990000128746032,0.5160161852836609,0.4547954499721527,293.2204284667969,297.1499938964844,293.1499938964844,0.0126104857772588,-3468.73681640625,303.36968994140625,0.453983336687088,0.050000000745058,0.2353148311376571,291.1683044433594,291.1499938964844,260.711669921875,259.1832580566406,279.1728210449219,293.35626220703125,291.1645202636719,1.0,0.3258872628211975,0.6893113255500793,0.6893113255500793,1.0,1.0,-1.552013278007507,0.6745756268501282,0.8774375915527344,0.1890757381916046,0.0,0.0,0.7605420351028442,68.7272720336914,77.0,-63.465274810791016,-18644.27734375,393.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1622619628906,309.63775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.888671875,18000.0,0.0,0.0,0.4235067069530487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.984840214252472,0.9848501682281494,-9.970839528250508e-06,0.0,0.0004298054846003,0.0,0.0,123.7101593017578,0.0,0.0,0.0,0.5669227242469788,4.0,0.0,1.0
470880,293.1675720214844,297.1499938964844,293.1499938964844,0.089746206998825,-2100.48779296875,304.1493835449219,0.6745979189872742,0.1463187634944915,0.1336443722248077,293.47174072265625,297.1499938964844,293.1499938964844,0.0098016848787665,-643.4326171875,301.8871459960937,0.4518317580223083,0.050000000745058,0.0496475063264369,293.21435546875,297.1499938964844,293.1499938964844,0.3256040811538696,-4562.2763671875,304.1547546386719,0.9546743631362916,0.4133848249912262,0.2901571094989776,293.1673278808594,297.1499938964844,293.1499938964844,0.3957212269306183,-7208.0283203125,304.1390075683594,0.9990000128746032,0.5141932964324951,0.4589878618717193,293.2209167480469,297.1499938964844,293.1499938964844,0.012622277252376,-3473.92919921875,303.3547058105469,0.4518317580223083,0.050000000745058,0.2355064004659652,291.1447448730469,291.1499938964844,260.7300109863281,259.19879150390625,279.1709289550781,293.3554992675781,291.1412048339844,1.0,0.3276845216751098,0.6902149319648743,0.6902149319648743,1.0,1.0,-1.5573410987854004,0.6773386001586914,0.8800024390220642,0.1903819441795349,0.0,0.0,0.7632519006729126,69.83228302001953,80.0,-64.1958999633789,-18677.05078125,399.4799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1313781738281,309.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.947265625,18000.0,0.0,0.0,0.4218190610408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9870151281356812,0.9870251417160034,-9.979482456401456e-06,0.0,0.0004280927241779,0.0,0.0,124.21446228027344,0.0,0.0,0.0,0.5678450465202332,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0899883210659027,-2105.355712890625,304.1490783691406,0.6725093722343445,0.1463700085878372,0.1337324976921081,293.4718933105469,297.1499938964844,293.1499938964844,0.009739302098751,-641.6963500976562,301.82696533203125,0.4496460258960724,0.050000000745058,0.0496898852288723,293.21417236328125,297.1499938964844,293.1499938964844,0.3255113661289215,-4561.69677734375,304.154052734375,0.9507911205291748,0.4126072525978088,0.289648562669754,293.177978515625,297.1499938964844,293.1499938964844,0.4008239507675171,-7284.68310546875,304.1317443847656,0.9990000128746032,0.5118812322616577,0.4633467197418213,293.2215270996094,297.1499938964844,293.1499938964844,0.0126320179551839,-3478.701171875,303.3392944335937,0.4496460258960724,0.050000000745058,0.2357074171304702,291.12274169921875,291.1499938964844,260.7483215332031,259.2143859863281,279.1693115234375,293.35455322265625,291.1194763183594,1.0,0.3295586407184601,0.6910575032234192,0.6910575032234192,1.0,1.0,-1.5629161596298218,0.6801940202713013,0.8827221393585205,0.191712349653244,0.0,0.0,0.7672876715660095,70.99201202392578,80.0,-62.31149673461914,-18717.341796875,405.5392761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07958984375,309.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.673828125,18000.0,0.0,0.0,0.4204238951206207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9923794865608216,0.9923895001411438,-1.002806948235957e-05,0.0,0.0004266767937224,0.0,0.0,125.70941162109376,0.0,0.0,0.0,0.5702191591262817,4.0,0.0,1.0
471000,293.1649475097656,297.1499938964844,293.1499938964844,0.0902134925127029,-2109.87255859375,304.1488342285156,0.670373797416687,0.1464085578918457,0.133815124630928,293.4718017578125,297.1499938964844,293.1499938964844,0.0096773551777005,-639.913330078125,301.7674865722656,0.4474436640739441,0.050000000745058,0.0497340634465217,293.2139892578125,297.1499938964844,293.1499938964844,0.325375497341156,-4560.5625,304.153564453125,0.9467758536338806,0.411828875541687,0.2891408801078796,293.190185546875,297.1499938964844,293.1499938964844,0.4061092436313629,-7363.27978515625,304.1254577636719,0.9990000128746032,0.5091293454170227,0.4678473472595215,293.2222595214844,297.1499938964844,293.1499938964844,0.0126396156847476,-3483.013427734375,303.32354736328125,0.4474436640739441,0.050000000745058,0.2359169870615005,291.1024780273437,291.1499938964844,260.76666259765625,259.2300109863281,279.1679992675781,293.3536682128906,291.0994873046875,1.0,0.3314968943595886,0.6918594241142273,0.6918594241142273,1.0,1.0,-1.5686880350112915,0.6831261515617371,0.8855618834495544,0.1930651217699051,0.0,0.0,0.7724877595901489,72.20071411132812,83.0,-58.964351654052734,-18763.1484375,411.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00848388671875,309.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17835.564453125,18000.0,0.0,0.0,0.4193454086780548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0005297660827637,1.0005398988723757,-1.011243148241192e-05,0.0,0.0004255822859704,0.0,0.0,128.0973358154297,0.0,0.0,0.0,0.5738701224327087,4.0,0.0,1.0
471060,293.16387939453125,297.1499938964844,293.1499938964844,0.0904163718223571,-2113.93994140625,304.148681640625,0.6681922078132629,0.1464290618896484,0.1338855475187301,293.4715576171875,297.1499938964844,293.1499938964844,0.0096159614622592,-638.0897827148438,301.70867919921875,0.4452380836009979,0.050000000745058,0.0497798956930637,293.2138366699219,297.1499938964844,293.1499938964844,0.3251963257789612,-4558.88134765625,304.1532287597656,0.942651391029358,0.4110496640205383,0.2886338531970978,293.2037353515625,297.1499938964844,293.1499938964844,0.4115524291992187,-7443.4931640625,304.1200561523437,0.9990000128746032,0.505961537361145,0.4724713563919067,293.2230834960937,297.1499938964844,293.1499938964844,0.0126452008262276,-3486.886962890625,303.3075256347656,0.4452380836009979,0.050000000745058,0.2361343950033188,291.0838928222656,291.1499938964844,260.7850036621094,259.24566650390625,279.1670837402344,293.3531799316406,291.0811767578125,1.0,0.3334902226924896,0.6926408410072327,0.6926408410072327,1.0,1.0,-1.5746216773986816,0.6861259937286377,0.888495683670044,0.1944409161806106,0.0,0.0,0.7787632346153259,73.45428466796875,83.0,-54.95134353637695,-18813.017578125,418.46038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9196472167969,309.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.38671875,18000.0,0.0,0.0,0.4186041951179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.011175513267517,1.011185646057129,-1.0229775398329366e-05,0.0,0.0004248300392646,0.0,0.0,131.32254028320312,0.0,0.0,0.0,0.5786750316619873,4.0,0.0,1.0
471120,293.1629943847656,297.1499938964844,293.1499938964844,0.0905956625938415,-2117.536376953125,304.1485900878906,0.6658679246902466,0.1464295387268066,0.1339420229196548,293.4711303710937,297.1499938964844,293.1499938964844,0.0095555000007152,-636.2471923828125,301.6504821777344,0.4429414272308349,0.050000000745058,0.0498294457793235,293.21368408203125,297.1499938964844,293.1499938964844,0.324976235628128,-4556.69189453125,304.1530456542969,0.9382800459861756,0.4102709293365478,0.2881292104721069,293.2182922363281,297.1499938964844,293.1499938964844,0.4167394042015075,-7519.03857421875,304.1161193847656,0.9990000128746032,0.5024204254150391,0.47679004073143,293.2239685058594,297.1499938964844,293.1499938964844,0.0126499962061643,-3490.517822265625,303.29132080078125,0.4429414272308349,0.050000000745058,0.2363694310188293,291.06695556640625,291.1499938964844,260.8033447265625,259.2613830566406,279.166748046875,293.3534545898437,291.06451416015625,1.0,0.3355142176151275,0.6934501528739929,0.6934501528739929,1.0,1.0,-1.580165982246399,0.688947856426239,0.8912181258201599,0.19577556848526,0.0,0.0,0.7860013842582703,74.79689025878906,86.0,-50.45133209228516,-18862.05859375,425.1133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8157653808594,309.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17729.435546875,18000.0,0.0,0.0,0.4182068407535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0239861011505127,1.0239964723587036,-1.0376797945355063e-05,0.0,0.0004244267765898,0.0,0.0,135.32077026367188,0.0,0.0,0.0,0.5844908952713013,4.0,0.0,1.0
471180,293.16217041015625,297.1499938964844,293.1499938964844,0.0907376855611801,-2120.32373046875,304.1485900878906,0.6620984077453613,0.1464253813028335,0.134018987417221,293.4705505371094,297.1499938964844,293.1499938964844,0.0095013817772269,-634.536865234375,301.59393310546875,0.4392895102500915,0.050000000745058,0.0499124825000762,293.2134704589844,297.1499938964844,293.1499938964844,0.3246008157730102,-4552.60546875,304.1531982421875,0.931543469429016,0.4095040261745453,0.2876545488834381,293.2306213378906,297.1499938964844,293.1499938964844,0.4155747592449188,-7498.078125,304.12451171875,0.9945669174194336,0.4991291165351867,0.4747838079929352,293.2247619628906,297.1499938964844,293.1499938964844,0.0126614933833479,-3494.657958984375,303.2754821777344,0.4392895102500915,0.050000000745058,0.2367633283138275,291.0562744140625,291.1499938964844,260.8216552734375,259.2771301269531,279.1694030761719,293.3550109863281,291.05596923828125,1.0,0.3373150527477264,0.6946159601211548,0.6946159601211548,1.0,1.0,-1.5776166915893557,0.6881306171417236,0.8894860148429871,0.1958046853542328,0.0,0.0,0.7933948636054993,76.86320495605469,86.0,-33.521263122558594,-18856.4921875,429.2474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70416259765625,309.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17692.7890625,18000.0,0.0,0.0,0.4181044101715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0384575128555298,1.0384681224822998,-1.0549753824307118e-05,0.0,0.0004243228177074,0.0,0.0,139.98719787597656,0.0,0.0,0.0,0.5910705924034119,4.0,0.0,1.0
471240,293.16143798828125,297.1499938964844,293.1499938964844,0.0907731875777244,-2120.91259765625,304.1487731933594,0.6585571765899658,0.1464141458272934,0.1340891122817993,293.4699401855469,297.1499938964844,293.1499938964844,0.0094385538250207,-632.1500854492188,301.54022216796875,0.4359178841114044,0.050000000745058,0.0499942451715469,293.21337890625,297.1499938964844,293.1499938964844,0.3238597214221954,-4544.150390625,304.1539611816406,0.925098717212677,0.408722460269928,0.2871780395507812,293.2379150390625,297.1499938964844,293.1499938964844,0.4131959080696106,-7459.98486328125,304.1334228515625,0.988968312740326,0.4966709911823272,0.4721839129924774,293.2255859375,297.1499938964844,293.1499938964844,0.0126572605222463,-3495.111083984375,303.26043701171875,0.4359178841114044,0.050000000745058,0.2371511757373809,291.0591125488281,291.1499938964844,260.8399963378906,259.2929382324219,279.1715393066406,293.3562316894531,291.0599365234375,1.0,0.3389845490455627,0.6958586573600769,0.6958586573600769,1.0,1.0,-1.5742093324661257,0.6869622468948364,0.8872470855712891,0.1956366300582885,0.0,0.0,0.7992100715637207,78.88153076171875,89.0,-12.003478050231934,-18841.51171875,432.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59539794921875,309.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17700.93359375,18000.0,0.0,0.0,0.4181931614875793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0522499084472656,1.0522606372833252,-1.072670056601055e-05,0.0,0.0004244128940626,0.0,0.0,144.636474609375,0.0,0.0,0.0,0.5973457098007202,4.0,0.0,1.0
471300,293.16070556640625,297.1499938964844,293.1499938964844,0.0907919555902481,-2121.168701171875,304.1489562988281,0.6554449200630188,0.1464139372110366,0.1341546773910522,293.4692687988281,297.1499938964844,293.1499938964844,0.0093737784773111,-629.6082763671875,301.4872131347656,0.432994544506073,0.050000000745058,0.0500695593655109,293.2133178710937,297.1499938964844,293.1499938964844,0.3230479955673218,-4534.90234375,304.1547241210937,0.919317662715912,0.4079291820526123,0.2866866886615753,293.2420654296875,297.1499938964844,293.1499938964844,0.4112850427627563,-7429.62548828125,304.139892578125,0.9838617444038392,0.4947440028190613,0.4702121317386627,293.2264099121094,297.1499938964844,293.1499938964844,0.0126480516046285,-3494.614990234375,303.245361328125,0.432994544506073,0.050000000745058,0.2375084310770034,291.06414794921875,291.1499938964844,260.8583374023437,259.3088073730469,279.17291259765625,293.35675048828125,291.0648498535156,1.0,0.3405832946300506,0.6971094012260437,0.6971094012260437,1.0,1.0,-1.571586012840271,0.6861531734466553,0.8854328989982605,0.1956121623516082,0.0,0.0,0.804419755935669,80.74885559082031,89.0,-0.3303363919258117,-18824.4921875,436.3088684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917297363281,309.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17729.50390625,18000.0,0.0,0.0,0.4184456765651703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0642096996307373,1.0642205476760864,-1.088687167793978e-05,0.0,0.0004246691532898,0.0,0.0,148.80409240722656,0.0,0.0,0.0,0.6028721928596497,4.0,0.0,1.0
471360,293.159912109375,297.1499938964844,293.1499938964844,0.0908253416419029,-2121.715576171875,304.14910888671875,0.6526525020599365,0.1464336216449737,0.1342307031154632,293.468505859375,297.1499938964844,293.1499938964844,0.0093091269955039,-627.0550537109375,301.4343566894531,0.4303843080997467,0.050000000745058,0.0501406602561473,293.2132873535156,297.1499938964844,293.1499938964844,0.322242796421051,-4525.7734375,304.1553039550781,0.9140541553497314,0.4071333408355713,0.2861874401569366,293.2443542480469,297.1499938964844,293.1499938964844,0.4097021222114563,-7404.8037109375,304.1445617675781,0.979073405265808,0.4931268990039825,0.4686239063739776,293.22723388671875,297.1499938964844,293.1499938964844,0.0126376478001475,-3493.99560546875,303.2301330566406,0.4303843080997467,0.050000000745058,0.237845703959465,291.068359375,291.1499938964844,260.8766784667969,259.32470703125,279.1737976074219,293.35675048828125,291.0689697265625,1.0,0.342129498720169,0.6983658671379089,0.6983658671379089,1.0,1.0,-1.5694445371627808,0.6855635046958923,0.8838810920715332,0.195673182606697,0.0,0.0,0.8094350695610046,82.5171127319336,92.0,5.306136131286621,-18808.544921875,439.8375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,309.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17751.447265625,18000.0,0.0,0.0,0.4188345074653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.075161695480347,1.0751726627349854,-1.1034114322683308e-05,0.0,0.000425063772127,0.0,0.0,152.68560791015625,0.0,0.0,0.0,0.6079567670822144,4.0,0.0,1.0
