time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471420,293.1590576171875,297.1499938964844,293.1499938964844,0.0908726155757904,-2122.530029296875,304.149169921875,0.6501057147979736,0.1464733034372329,0.1343220174312591,293.4676818847656,297.1499938964844,293.1499938964844,0.0092449430376291,-624.4930419921875,301.3818664550781,0.4280055463314056,0.050000000745058,0.0502089373767375,293.2132568359375,297.1499938964844,293.1499938964844,0.3214355707168579,-4516.650390625,304.15582275390625,0.9092310070991516,0.4063393175601959,0.2856859266757965,293.2455444335937,297.1499938964844,293.1499938964844,0.408295214176178,-7383.05322265625,304.1481018066406,0.9744832515716552,0.4916953146457672,0.4672636091709137,293.22802734375,297.1499938964844,293.1499938964844,0.0126260817050933,-3493.200439453125,303.2148132324219,0.4280055463314056,0.050000000745058,0.2381695806980133,291.07232666015625,291.1499938964844,260.8949890136719,259.3406677246094,279.1743469238281,293.3564147949219,291.07293701171875,1.0,0.3436354100704193,0.6996278166770935,0.6996278166770935,1.0,1.0,-1.5676031112670898,0.6851091384887695,0.8824939727783203,0.1957863867282867,0.0,0.0,0.8142133355140686,84.21858978271484,92.0,8.247151374816895,-18794.486328125,443.3462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,309.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.1328125,18000.0,0.0,0.0,0.419337660074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.085421085357666,1.0854322910308838,-1.1172493032063358e-05,0.0,0.0004255743988323,0.0,0.0,156.3780975341797,0.0,0.0,0.0,0.612720787525177,4.0,0.0,1.0
471480,293.158203125,297.1499938964844,293.1499938964844,0.0909314453601837,-2123.562744140625,304.1492004394531,0.647750735282898,0.1465301662683487,0.1344282180070877,293.4667663574219,297.1499938964844,293.1499938964844,0.0091813607141375,-621.9239501953125,301.3298034667969,0.4258057177066803,0.050000000745058,0.0502752922475338,293.21319580078125,297.1499938964844,293.1499938964844,0.3206232190132141,-4507.48876953125,304.15625,0.9048082828521729,0.4055489003658294,0.2851848602294922,293.24609375,297.1499938964844,293.1499938964844,0.4069789946079254,-7362.9765625,304.1508178710937,0.9700143933296204,0.4903762638568878,0.4660394489765167,293.2287902832031,297.1499938964844,293.1499938964844,0.0126134557649493,-3492.221923828125,303.19940185546875,0.4258057177066803,0.050000000745058,0.2384843528270721,291.07635498046875,291.1499938964844,260.913330078125,259.3567199707031,279.1747436523437,293.3558044433594,291.0769958496094,1.0,0.3451099097728729,0.7008955478668213,0.7008955478668213,1.0,1.0,-1.5659490823745728,0.6847383975982666,0.8812106847763062,0.1959310322999954,0.0,0.0,0.8187212944030762,85.87444305419922,95.0,9.927700996398926,-18782.11328125,446.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,309.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.107421875,18000.0,0.0,0.0,0.4199340045452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0950289964675903,1.0950403213500977,-1.1303094652248546e-05,0.0,0.0004261796129867,0.0,0.0,159.89202880859375,0.0,0.0,0.0,0.6171863079071045,4.0,0.0,1.0
471540,293.1573181152344,297.1499938964844,293.1499938964844,0.0909996330738067,-2124.77001953125,304.14923095703125,0.6455522179603577,0.1466017067432403,0.1345475763082504,293.4657287597656,297.1499938964844,293.1499938964844,0.0091184331104159,-619.3493041992188,301.2782897949219,0.4237523078918457,0.050000000745058,0.0503402538597583,293.213134765625,297.1499938964844,293.1499938964844,0.3198052644729614,-4498.27734375,304.1565856933594,0.900744378566742,0.4047628045082092,0.2846855819225311,293.2462463378906,297.1499938964844,293.1499938964844,0.4057103395462036,-7343.857421875,304.1529846191406,0.9656273126602172,0.4891306161880493,0.4649024307727813,293.22955322265625,297.1499938964844,293.1499938964844,0.0125998575240373,-3491.0654296875,303.1839599609375,0.4237523078918457,0.050000000745058,0.2387924939393997,291.0805358886719,291.1499938964844,260.9316711425781,259.372802734375,279.175048828125,293.35504150390625,291.0812072753906,1.0,0.3465584218502044,0.7021693587303162,0.7021693587303162,1.0,1.0,-1.5644207000732422,0.6844228506088257,0.8799978494644165,0.1960956752300262,0.0,0.0,0.8229303359985352,87.49685668945312,95.0,11.034021377563477,-18771.38671875,450.2882995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484069824219,309.08349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17797.66015625,18000.0,0.0,0.0,0.4206062257289886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1039716005325315,1.103982925415039,-1.1425800039432945e-05,0.0,0.0004268618649803,0.0,0.0,163.21435546875,0.0,0.0,0.0,0.6213480830192566,4.0,0.0,1.0
471600,293.1564025878906,297.1499938964844,293.1499938964844,0.0910744369029998,-2126.098388671875,304.14923095703125,0.6434804201126099,0.146684855222702,0.1346776336431503,293.464599609375,297.1499938964844,293.1499938964844,0.0090563613921403,-616.7767944335938,301.22735595703125,0.421819657087326,0.050000000745058,0.0504042468965053,293.2130432128906,297.1499938964844,293.1499938964844,0.31898033618927,-4488.99560546875,304.1568908691406,0.8968518376350403,0.40398108959198,0.2841885387897491,293.24615478515625,297.1499938964844,293.1499938964844,0.4044605195522308,-7325.2001953125,304.1546936035156,0.9612910151481628,0.4879311323165893,0.4638185501098633,293.23028564453125,297.1499938964844,293.1499938964844,0.0125854155048727,-3489.74169921875,303.1684875488281,0.421819657087326,0.050000000745058,0.2390960454940796,291.0849914550781,291.1499938964844,260.95001220703125,259.3889465332031,279.1752624511719,293.3541259765625,291.0857238769531,1.0,0.3479863703250885,0.7034493684768677,0.7034493684768677,1.0,1.0,-1.562973141670227,0.6841418743133545,0.8788312077522278,0.1962719857692718,0.0,0.0,0.8268169164657593,89.0960922241211,98.0,11.973371505737305,-18762.1484375,453.7234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,309.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17812.470703125,18000.0,0.0,0.0,0.421332985162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1122441291809082,1.1122556924819946,-1.1540481864358298e-05,0.0,0.0004275994142517,0.0,0.0,166.3343963623047,0.0,0.0,0.0,0.6252033710479736,4.0,0.0,1.0
471660,293.155517578125,297.1499938964844,293.1499938964844,0.0911541283130645,-2127.513916015625,304.14923095703125,0.6415179967880249,0.1467781513929367,0.1348169296979904,293.4633178710937,297.1499938964844,293.1499938964844,0.0089950365945696,-614.2015991210938,301.17706298828125,0.4199919998645782,0.050000000745058,0.0504674762487411,293.2129211425781,297.1499938964844,293.1499938964844,0.3181473016738891,-4479.62646484375,304.1571655273437,0.8930887579917908,0.4032037258148193,0.2836940288543701,293.2458801269531,297.1499938964844,293.1499938964844,0.4032168984413147,-7306.78369140625,304.1560974121094,0.95699805021286,0.4867659211158752,0.4627732336521148,293.2309875488281,297.1499938964844,293.1499938964844,0.0125700905919075,-3488.2392578125,303.1529846191406,0.4199919998645782,0.050000000745058,0.2393959909677505,291.0898132324219,291.1499938964844,260.96832275390625,259.4051513671875,279.1754455566406,293.3531188964844,291.090576171875,1.0,0.3493964374065399,0.7047361135482788,0.7047361135482788,1.0,1.0,-1.561586856842041,0.6838864088058472,0.8777004480361938,0.1964573562145233,0.0,0.0,0.8303495049476624,90.67696380615234,98.0,12.90732479095459,-18754.3671875,457.1378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,309.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.83203125,18000.0,0.0,0.0,0.4220997989177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.119815230369568,1.1198269128799438,-1.1646575330814812e-05,0.0,0.0004283776506781,0.0,0.0,169.23101806640625,0.0,0.0,0.0,0.628736138343811,4.0,0.0,1.0
471720,293.1546630859375,297.1499938964844,293.1499938964844,0.0912368968129158,-2128.9814453125,304.14923095703125,0.6396480798721313,0.1468796283006668,0.1349638104438781,293.4619445800781,297.1499938964844,293.1499938964844,0.0089346319437026,-611.631103515625,301.12744140625,0.4182547330856323,0.050000000745058,0.0505301617085933,293.2127990722656,297.1499938964844,293.1499938964844,0.3173051178455353,-4470.15576171875,304.1573791503906,0.8894403576850891,0.4024305343627929,0.2832019925117492,293.2455139160156,297.1499938964844,293.1499938964844,0.4019693732261657,-7288.41748046875,304.1572570800781,0.952738881111145,0.485624223947525,0.4617531895637512,293.2316589355469,297.1499938964844,293.1499938964844,0.012553971260786,-3486.5654296875,303.137451171875,0.4182547330856323,0.050000000745058,0.2396933436393737,291.0950012207031,291.1499938964844,260.9866638183594,259.4213562011719,279.1756286621094,293.3520202636719,291.0958557128906,1.0,0.3507919311523437,0.706030011177063,0.706030011177063,1.0,1.0,-1.5602436065673828,0.683647871017456,0.876595675945282,0.196649432182312,0.0,0.0,0.8334959745407104,92.24475860595705,101.0,13.905267715454102,-18747.826171875,460.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9763488769531,308.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.013671875,18000.0,0.0,0.0,0.4228877127170563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.12665057182312,1.1266623735427856,-1.1743480172299314e-05,0.0,0.0004291772784199,0.0,0.0,171.88214111328125,0.0,0.0,0.0,0.6319295763969421,4.0,0.0,1.0
471780,293.15380859375,297.1499938964844,293.1499938964844,0.0913219079375267,-2130.48486328125,304.1492004394531,0.6378608345985413,0.1469886004924774,0.1351174563169479,293.4604187011719,297.1499938964844,293.1499938964844,0.0088751437142491,-609.06591796875,301.0785522460937,0.4165982007980346,0.050000000745058,0.0505923926830291,293.2126770019531,297.1499938964844,293.1499938964844,0.3164536356925964,-4460.57861328125,304.1575927734375,0.8858990669250488,0.4016614258289337,0.2827125787734985,293.2450561523437,297.1499938964844,293.1499938964844,0.4007147252559662,-7270.03662109375,304.1582336425781,0.948516845703125,0.4845019876956939,0.4607536196708679,293.2323303222656,297.1499938964844,293.1499938964844,0.0125370481982827,-3484.717041015625,303.12188720703125,0.4165982007980346,0.050000000745058,0.2399885356426239,291.1006164550781,291.1499938964844,261.0050048828125,259.43756103515625,279.17578125,293.350830078125,291.1015319824219,1.0,0.352174311876297,0.7073312401771545,0.7073312401771545,1.0,1.0,-1.558936595916748,0.6834232807159424,0.8755133748054504,0.1968468427658081,0.0,0.0,0.8362176418304443,93.80162811279295,101.0,14.957661628723145,-18742.44140625,463.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,308.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17861.05859375,18000.0,0.0,0.0,0.4236836433410644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1326953172683716,1.132707118988037,-1.1830266885226592e-05,0.0,0.0004299850552342,0.0,0.0,174.25735473632812,0.0,0.0,0.0,0.6347567439079285,4.0,0.0,1.0
471840,293.1529541015625,297.1499938964844,293.1499938964844,0.0914084017276763,-2132.010498046875,304.1492004394531,0.636144757270813,0.1471034884452819,0.1352766305208206,293.45880126953125,297.1499938964844,293.1499938964844,0.0088165448978543,-606.5068969726562,301.0303649902344,0.4150121808052063,0.050000000745058,0.0506543070077896,293.2125244140625,297.1499938964844,293.1499938964844,0.3155940771102905,-4450.908203125,304.15777587890625,0.8824553489685059,0.4008961319923401,0.2822255492210388,293.2445678710937,297.1499938964844,293.1499938964844,0.3994522392749786,-7251.60400390625,304.1590270996094,0.9443315267562866,0.4833945333957672,0.4597689211368561,293.23297119140625,297.1499938964844,293.1499938964844,0.0125194210559129,-3482.71337890625,303.1063232421875,0.4150121808052063,0.050000000745058,0.2402822226285934,291.10662841796875,291.1499938964844,261.0233459472656,259.4537658691406,279.1759338378906,293.3495788574219,291.10760498046875,1.0,0.3535460531711578,0.7086400389671326,0.7086400389671326,1.0,1.0,-1.5576577186584473,0.6832089424133301,0.8744487762451172,0.1970478743314743,0.0,0.0,0.8385087847709656,95.3509750366211,104.0,16.0028133392334,-18737.88671875,467.2929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031677246094,308.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.9296875,18000.0,0.0,0.0,0.4244718253612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1379493474960327,1.1379612684249878,-1.1906755389645696e-05,0.0,0.0004307849449105,0.0,0.0,176.3478240966797,0.0,0.0,0.0,0.6372168064117432,4.0,0.0,1.0
471900,293.15216064453125,297.1499938964844,293.1499938964844,0.0914961770176887,-2133.5546875,304.149169921875,0.6344930529594421,0.1472238600254058,0.1354407519102096,293.4570617675781,297.1499938964844,293.1499938964844,0.0087589910253882,-603.9627075195312,300.98291015625,0.4134896695613861,0.050000000745058,0.0507159493863582,293.2123718261719,297.1499938964844,293.1499938964844,0.3147276043891907,-4441.15771484375,304.1579284667969,0.8791047930717468,0.4001345932483673,0.2817410230636596,293.2440490722656,297.1499938964844,293.1499938964844,0.3981829881668091,-7233.12548828125,304.1596984863281,0.9401907324790956,0.4823003709316253,0.4587974846363067,293.23358154296875,297.1499938964844,293.1499938964844,0.0125011773779988,-3480.5703125,303.0907287597656,0.4134896695613861,0.050000000745058,0.2405746281147003,291.11297607421875,291.1499938964844,261.0416564941406,259.469970703125,279.17608642578125,293.3482666015625,291.114013671875,1.0,0.3549080491065979,0.7099565267562866,0.7099565267562866,1.0,1.0,-1.5564043521881104,0.6830037236213684,0.8734005689620972,0.1972518861293792,0.0,0.0,0.8403401970863342,96.89391326904295,104.0,16.98552703857422,-18734.01953125,470.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782653808594,308.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.498046875,18000.0,0.0,0.0,0.4252406358718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14236581325531,1.142377853393555,-1.1972109859925696e-05,0.0,0.0004315651895012,0.0,0.0,178.12693786621094,0.0,0.0,0.0,0.6392868757247925,4.0,0.0,1.0
471960,293.1513977050781,297.1499938964844,293.1499938964844,0.0915852338075637,-2135.11865234375,304.149169921875,0.6328991055488586,0.1473489254713058,0.1356092691421508,293.4552001953125,297.1499938964844,293.1499938964844,0.0087024634703993,-601.43505859375,300.9361877441406,0.4120238125324249,0.050000000745058,0.0507773794233799,293.2121887207031,297.1499938964844,293.1499938964844,0.3138560950756073,-4431.34814453125,304.1580810546875,0.8758424520492554,0.3993768095970154,0.2812588810920715,293.24346923828125,297.1499938964844,293.1499938964844,0.3969090282917022,-7214.6201171875,304.1602478027344,0.9361016750335692,0.481218159198761,0.4578375518321991,293.23419189453125,297.1499938964844,293.1499938964844,0.0124823907390236,-3478.3056640625,303.0751037597656,0.4120238125324249,0.050000000745058,0.2408660352230072,291.11962890625,291.1499938964844,261.0599975585937,259.4862060546875,279.1762390136719,293.34686279296875,291.1206970214844,1.0,0.3562613129615783,0.7112809419631958,0.7112809419631958,1.0,1.0,-1.5551737546920776,0.6828065514564514,0.872367262840271,0.1974581629037857,0.0,0.0,0.8416942954063416,98.43180084228516,107.0,17.844144821166992,-18730.603515625,474.0182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607788085937,308.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.60546875,18000.0,0.0,0.0,0.4259777367115021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1459156274795532,1.145927667617798,-1.2025757314404473e-05,0.0,0.0004323132743593,0.0,0.0,179.57583618164062,0.0,0.0,0.0,0.6409526467323303,4.0,0.0,1.0
472020,293.150634765625,297.1499938964844,293.1499938964844,0.0916756838560104,-2136.70556640625,304.149169921875,0.6313567757606506,0.1474780440330505,0.1357815116643905,293.4532165527344,297.1499938964844,293.1499938964844,0.0086470199748873,-598.9296875,300.89019775390625,0.4106085002422333,0.050000000745058,0.0508386380970478,293.2120361328125,297.1499938964844,293.1499938964844,0.3129822313785553,-4421.509765625,304.158203125,0.8726644515991211,0.3986226618289947,0.2807792425155639,293.242919921875,297.1499938964844,293.1499938964844,0.3956338763236999,-7196.130859375,304.16070556640625,0.9320732355117798,0.4801468253135681,0.4568881690502167,293.2348022460937,297.1499938964844,293.1499938964844,0.012463173829019,-3475.945556640625,303.0594482421875,0.4106085002422333,0.050000000745058,0.2411566078662872,291.1264953613281,291.1499938964844,261.0783386230469,259.50244140625,279.1764221191406,293.34539794921875,291.1275634765625,1.0,0.3576067686080932,0.7126134037971497,0.7126134037971497,1.0,1.0,-1.5539642572402954,0.682616651058197,0.8713476061820984,0.1976661384105682,0.0,0.0,0.8425660729408264,99.96570587158205,107.0,18.5217399597168,-18727.40234375,477.3739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.850341796875,308.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.056640625,18000.0,0.0,0.0,0.4266726076602936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1485868692398071,1.1485989093780518,-1.20673748824629e-05,0.0,0.0004330184601712,0.0,0.0,180.68348693847656,0.0,0.0,0.0,0.6422078013420105,4.0,0.0,1.0
472080,293.1499328613281,297.1499938964844,293.1499938964844,0.0917678326368331,-2138.322998046875,304.1491394042969,0.629860520362854,0.1476104110479354,0.1359568685293197,293.4511413574219,297.1499938964844,293.1499938964844,0.008592645637691,-596.44921875,300.84490966796875,0.4092378914356231,0.050000000745058,0.0508997701108455,293.2118530273437,297.1499938964844,293.1499938964844,0.3121088147163391,-4411.67578125,304.1582946777344,0.8695665001869202,0.3978720605373382,0.2803018987178802,293.2423095703125,297.1499938964844,293.1499938964844,0.394361287355423,-7177.70556640625,304.1610717773437,0.9281141757965088,0.4790854156017303,0.4559482038021087,293.2353820800781,297.1499938964844,293.1499938964844,0.0124436486512422,-3473.51953125,303.04376220703125,0.4092378914356231,0.050000000745058,0.2414465993642807,291.1334533691406,291.1499938964844,261.0966796875,259.5186767578125,279.17657470703125,293.3438720703125,291.1345520019531,1.0,0.358945220708847,0.7139542698860168,0.7139542698860168,1.0,1.0,-1.5527735948562622,0.6824331283569336,0.8703404664993286,0.1978752166032791,0.0,0.0,0.8429735898971558,101.4967269897461,110.0,18.981359481811523,-18724.181640625,480.72760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462219238281,308.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.6171875,18000.0,0.0,0.0,0.4273174405097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1504054069519043,1.150417447090149,-1.2097186299797611e-05,0.0,0.0004336728597991,0.0,0.0,181.4551544189453,0.0,0.0,0.0,0.6430639624595642,4.0,0.0,1.0
472140,293.14923095703125,297.1499938964844,293.1499938964844,0.0918620899319648,-2139.9794921875,304.1491394042969,0.6284061074256897,0.1477458328008651,0.1361350119113922,293.4489440917969,297.1499938964844,293.1499938964844,0.0085395639762282,-594.0068969726562,300.80029296875,0.4079071283340454,0.050000000745058,0.0509607903659343,293.211669921875,297.1499938964844,293.1499938964844,0.311238557100296,-4401.876953125,304.1583557128906,0.8665462732315063,0.3971250355243683,0.2798269987106323,293.2417297363281,297.1499938964844,293.1499938964844,0.3930948674678802,-7159.392578125,304.1613464355469,0.9242364764213562,0.4780337214469909,0.4550175070762634,293.2359313964844,297.1499938964844,293.1499938964844,0.0124239632859826,-3471.05810546875,303.0280456542969,0.4079071283340454,0.050000000745058,0.2417360544204712,291.1404113769531,291.1499938964844,261.114990234375,259.534912109375,279.1767272949219,293.34228515625,291.1415100097656,1.0,0.360276997089386,0.7153035998344421,0.7153035998344421,1.0,1.0,-1.5516014099121094,0.6822559237480164,0.869345486164093,0.1980850398540496,0.0,0.0,0.8429123759269714,103.0251922607422,110.0,19.190662384033203,-18720.767578125,484.0797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481750488281,308.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.4279038906097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1513537168502808,1.1513657569885254,-1.2114842320443133e-05,0.0,0.0004342680622357,0.0,0.0,181.8802795410156,0.0,0.0,0.0,0.6435127854347229,4.0,0.0,1.0
472200,293.1485595703125,297.1499938964844,293.1499938964844,0.0919602289795875,-2141.71044921875,304.14910888671875,0.6269915699958801,0.147887498140335,0.1363169699907302,293.44659423828125,297.1499938964844,293.1499938964844,0.0084880152717232,-591.6174926757812,300.7565612792969,0.4066115021705627,0.050000000745058,0.0510217137634754,293.2114562988281,297.1499938964844,293.1499938964844,0.3103751242160797,-4392.1572265625,304.1584167480469,0.8636012077331543,0.396382600069046,0.2793547809123993,293.2411193847656,297.1499938964844,293.1499938964844,0.3918394148349762,-7141.25927734375,304.1615600585937,0.920451819896698,0.4769922196865082,0.4540958702564239,293.2364807128906,297.1499938964844,293.1499938964844,0.0124042043462395,-3468.588134765625,303.0122375488281,0.4066115021705627,0.050000000745058,0.2420250475406646,291.14727783203125,291.1499938964844,261.1333312988281,259.5511474609375,279.1768798828125,293.34063720703125,291.1483459472656,1.0,0.3616027235984802,0.716659665107727,0.716659665107727,1.0,1.0,-1.550449252128601,0.682085394859314,0.8683637976646423,0.1982951015233993,0.0,0.0,0.842406690120697,104.55150604248048,113.0,19.123952865600582,-18716.9765625,487.4327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556213378906,308.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.197265625,18000.0,0.0,0.0,0.4284252822399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1514601707458496,1.1514722108840942,-1.212065399158746e-05,0.0,0.0004347971989773,0.0,0.0,181.968002319336,0.0,0.0,0.0,0.6435674428939819,4.0,0.0,1.0
472260,293.1478576660156,297.1499938964844,293.1499938964844,0.0920673087239265,-2143.61279296875,304.1490783691406,0.6256222128868103,0.1480448991060257,0.1365079581737518,293.44390869140625,297.1499938964844,293.1499938964844,0.0084388330578804,-589.3228149414062,300.7140808105469,0.4053474366664886,0.050000000745058,0.0510825105011463,293.21124267578125,297.1499938964844,293.1499938964844,0.3095228970050812,-4382.56689453125,304.158447265625,0.8607316613197327,0.395647257566452,0.2788863778114319,293.240478515625,297.1499938964844,293.1499938964844,0.3906002342700958,-7123.38232421875,304.1617126464844,0.9167760610580444,0.4759631752967834,0.4531846344470978,293.2370300292969,297.1499938964844,293.1499938964844,0.0123844956979155,-3466.138427734375,302.99639892578125,0.4053474366664886,0.050000000745058,0.2423134446144104,291.1539611816406,291.1499938964844,261.15167236328125,259.5674133300781,279.1769714355469,293.3387451171875,291.15496826171875,1.0,0.3629228770732879,0.7180163860321045,0.7180163860321045,1.0,1.0,-1.54932701587677,0.6819247007369995,0.8674023151397705,0.1985053122043609,0.0,0.0,0.8414708971977234,106.0750503540039,113.0,18.74199104309082,-18712.76171875,490.7907409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681945800781,308.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.755859375,18000.0,0.0,0.0,0.4288761913776397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1507333517074585,1.150745511054993,-1.2114691344322637e-05,0.0,0.0004352547985035,0.0,0.0,181.72100830078125,0.0,0.0,0.0,0.6432319283485413,4.0,0.0,1.0
472320,293.1470947265625,297.1499938964844,293.1499938964844,0.0921907201409339,-2145.82763671875,304.1490173339844,0.6243067979812622,0.148221343755722,0.1367154866456985,293.4407958984375,297.1499938964844,293.1499938964844,0.0083922399207949,-587.1385498046875,300.6732177734375,0.4041114151477813,0.050000000745058,0.0511431545019149,293.21099853515625,297.1499938964844,293.1499938964844,0.3086881339550018,-4373.1796875,304.1584167480469,0.8579378724098206,0.3949203491210937,0.278423398733139,293.23980712890625,297.1499938964844,293.1499938964844,0.3893848061561584,-7105.86962890625,304.16180419921875,0.9132249355316162,0.4749475419521332,0.452285498380661,293.237548828125,297.1499938964844,293.1499938964844,0.0123650217428803,-3463.751708984375,302.9804992675781,0.4041114151477813,0.050000000745058,0.2426010966300964,291.1602478027344,291.1499938964844,261.1700134277344,259.58367919921875,279.177001953125,293.3365478515625,291.1612243652344,1.0,0.3642385900020599,0.7193676829338074,0.7193676829338074,1.0,1.0,-1.548249125480652,0.6817789077758789,0.866470217704773,0.1987163126468658,0.0,0.0,0.8401545286178589,107.59534454345705,116.0,18.01285743713379,-18708.08984375,494.1611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851623535156,308.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.412109375,18000.0,0.0,0.0,0.4292533993721008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.149235725402832,1.1492477655410769,-1.2097766557417344e-05,0.0,0.0004356376302894,0.0,0.0,181.1643981933593,0.0,0.0,0.0,0.642535924911499,4.0,0.0,1.0
472380,293.1463317871094,297.1499938964844,293.1499938964844,0.0923288315534591,-2148.3251953125,304.1489562988281,0.6230369806289673,0.1484076827764511,0.1369362771511078,293.4373474121094,297.1499938964844,293.1499938964844,0.0083479089662432,-585.0543823242188,300.6336975097656,0.4028987288475036,0.050000000745058,0.051203679293394,293.2107238769531,297.1499938964844,293.1499938964844,0.3078740239143371,-4364.03271484375,304.1583557128906,0.855215847492218,0.3941999673843384,0.2779656946659088,293.2391357421875,297.1499938964844,293.1499938964844,0.3881975710391998,-7088.78466796875,304.16180419921875,0.9098098874092102,0.4739435613155365,0.4513982534408569,293.238037109375,297.1499938964844,293.1499938964844,0.0123459352180361,-3461.465087890625,302.96453857421875,0.4028987288475036,0.050000000745058,0.2428882122039795,291.1661071777344,291.1499938964844,261.1883239746094,259.5999450683594,279.1769714355469,293.3341064453125,291.1669616699219,1.0,0.3655501306056976,0.7207146286964417,0.7207146286964417,1.0,1.0,-1.547210931777954,0.6816461086273193,0.86556476354599,0.1989275068044662,0.0,0.0,0.8384886980056763,109.11327362060548,116.0,16.967565536499023,-18702.791015625,497.5440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061279296875,309.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.82421875,18000.0,0.0,0.0,0.4295520782470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.147000432014465,1.1470125913619995,-1.2070310731360225e-05,0.0,0.0004359407466836,0.0,0.0,180.31271362304688,0.0,0.0,0.0,0.6414951086044312,4.0,0.0,1.0
472440,293.1455993652344,297.1499938964844,293.1499938964844,0.092474989593029,-2150.980224609375,304.1488647460937,0.6217959523200989,0.1485959738492965,0.1371617615222931,293.4336853027344,297.1499938964844,293.1499938964844,0.0083054630085825,-583.0555419921875,300.59521484375,0.4017039537429809,0.050000000745058,0.0512641742825508,293.21044921875,297.1499938964844,293.1499938964844,0.3070798814296722,-4355.1162109375,304.1582946777344,0.852558434009552,0.3934841454029083,0.2775116264820099,293.2384338378906,297.1499938964844,293.1499938964844,0.3870382308959961,-7072.11865234375,304.1617736816406,0.9065392017364502,0.4729488790035248,0.4505204260349273,293.238525390625,297.1499938964844,293.1499938964844,0.0123273124918341,-3459.29541015625,302.9485168457031,0.4017039537429809,0.050000000745058,0.2431751787662506,291.1714172363281,291.1499938964844,261.2066650390625,259.6162109375,279.17694091796875,293.3315734863281,291.1722106933594,1.0,0.3668575882911682,0.7220609188079834,0.7220609188079834,1.0,1.0,-1.546196222305298,0.6815201044082642,0.8646760582923889,0.1991366595029831,0.0,0.0,0.8365312218666077,110.63072204589844,119.0,15.709561347961426,-18696.697265625,500.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93035888671875,309.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.84375,18000.0,0.0,0.0,0.4297730922698974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1441246271133425,1.144136667251587,-1.2033695384161549e-05,0.0,0.0004361650499049,0.0,0.0,179.20701599121094,0.0,0.0,0.0,0.640155017375946,4.0,0.0,1.0
472500,293.1449279785156,297.1499938964844,293.1499938964844,0.0926265642046928,-2153.74365234375,304.1488037109375,0.6205757260322571,0.1487836390733719,0.1373882889747619,293.42987060546875,297.1499938964844,293.1499938964844,0.0082647949457168,-581.139404296875,300.5576477050781,0.4005230963230133,0.050000000745058,0.0513246618211269,293.2101745605469,297.1499938964844,293.1499938964844,0.3063061833381653,-4346.4365234375,304.158203125,0.8499619364738464,0.3927721977233886,0.2770606279373169,293.2377624511719,297.1499938964844,293.1499938964844,0.3859077990055084,-7055.8837890625,304.16168212890625,0.903425931930542,0.4719627797603607,0.4496513307094574,293.2389831542969,297.1499938964844,293.1499938964844,0.0123091973364353,-3457.2548828125,302.9324035644531,0.4005230963230133,0.050000000745058,0.2434621006250381,291.1761474609375,291.1499938964844,261.2250061035156,259.63250732421875,279.17694091796875,293.32891845703125,291.1768493652344,1.0,0.3681607246398926,0.723408579826355,0.723408579826355,1.0,1.0,-1.5451984405517578,0.6813984513282776,0.863800048828125,0.1993428617715835,0.0,0.0,0.8343051671981812,112.1481704711914,119.0,14.28254222869873,-18689.67578125,504.3310852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,309.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18075.39453125,18000.0,0.0,0.0,0.4299129843711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1406383514404297,1.1406502723693848,-1.1988390724582132e-05,0.0,0.0004363070474937,0.0,0.0,177.8624725341797,0.0,0.0,0.0,0.6385300755500793,4.0,0.0,1.0
472560,293.1443176269531,297.1499938964844,293.1499938964844,0.0927814617753028,-2156.576416015625,304.14874267578125,0.619369626045227,0.1489686220884323,0.1376130878925323,293.42596435546875,297.1499938964844,293.1499938964844,0.008225685916841,-579.2975463867188,300.5208435058594,0.3993522524833679,0.050000000745058,0.0513851642608642,293.2098999023437,297.1499938964844,293.1499938964844,0.3055527806282043,-4337.990234375,304.1580810546875,0.8474225997924805,0.3920634984970093,0.2766119837760925,293.2370910644531,297.1499938964844,293.1499938964844,0.3848061859607696,-7040.07568359375,304.1615600585937,0.900443434715271,0.4709843397140503,0.4487896561622619,293.2394104003906,297.1499938964844,293.1499938964844,0.012291613034904,-3455.350341796875,302.9162292480469,0.3993522524833679,0.050000000745058,0.2437490969896316,291.1802978515625,291.1499938964844,261.24334716796875,259.6488037109375,279.177001953125,293.32623291015625,291.180908203125,1.0,0.3694594204425812,0.7247605919837952,0.7247605919837952,1.0,1.0,-1.5442116260528564,0.6812792420387268,0.8629324436187744,0.1995454728603363,0.0,0.0,0.8318617939949036,113.6661376953125,107.0,12.737099647521973,-18681.658203125,507.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,309.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18087.427734375,18000.0,0.0,0.0,0.4299729168415069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1366262435913086,1.1366381645202637,-1.1935630027437584e-05,0.0,0.0004363678744994,0.0,0.0,176.31597900390625,0.0,0.0,0.0,0.6366604566574097,4.0,0.0,1.0
472620,293.1437072753906,297.1499938964844,293.1499938964844,0.0928823724389076,-2158.390625,304.1487731933594,0.6199004650115967,0.1491609513759613,0.1377695500850677,293.4219970703125,297.1499938964844,293.1499938964844,0.0081732161343097,-576.7056884765625,300.4848327636719,0.3995854258537292,0.050000000745058,0.0513730905950069,293.2095947265625,297.1499938964844,293.1499938964844,0.3047440350055694,-4328.88330078125,304.1580810546875,0.8473479747772217,0.3913657963275909,0.2761138677597046,293.23638916015625,297.1499938964844,293.1499938964844,0.3836531341075897,-7023.458984375,304.1615600585937,0.9002776741981506,0.470020055770874,0.4478646516799927,293.23980712890625,297.1499938964844,293.1499938964844,0.0122468993067741,-3448.678466796875,302.9001159667969,0.3995854258537292,0.050000000745058,0.2436918318271637,291.1842041015625,291.1499938964844,261.2616577148437,259.66510009765625,279.1773376464844,293.3235778808594,291.1848449707031,1.0,0.3686490952968597,0.7261516451835632,0.7261516451835632,1.0,1.0,-1.542431354522705,0.680794358253479,0.8616369962692261,0.199610635638237,0.0,0.0,0.829195499420166,113.33457946777344,107.0,12.14072608947754,-18666.837890625,505.7922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187072753906,309.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18098.314453125,18000.0,0.0,0.0,0.4299504160881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.132150173187256,1.132162094116211,-1.1876425560330972e-05,0.0,0.0004363449988886,0.0,0.0,174.59642028808594,0.0,0.0,0.0,0.6345739364624023,4.0,0.0,1.0
472680,293.1430358886719,297.1499938964844,293.1499938964844,0.0929519310593605,-2159.6044921875,304.1488952636719,0.6215579509735107,0.1493740379810333,0.1378959566354751,293.41796875,297.1499938964844,293.1499938964844,0.0081124482676386,-573.61572265625,300.45001220703125,0.4007158577442169,0.050000000745058,0.0513147823512554,293.2091979980469,297.1499938964844,293.1499938964844,0.303886353969574,-4319.18994140625,304.1581726074219,0.848858654499054,0.3906888663768768,0.2755933403968811,293.235595703125,297.1499938964844,293.1499938964844,0.3824475407600403,-7006.0224609375,304.1616516113281,0.9019219875335692,0.469077855348587,0.4469112753868103,293.2401123046875,297.1499938964844,293.1499938964844,0.0121844904497265,-3438.76318359375,302.88433837890625,0.4007158577442169,0.050000000745058,0.2434152215719223,291.1888427734375,291.1499938964844,261.2799987792969,259.681396484375,279.1777648925781,293.3208923339844,291.18963623046875,1.0,0.3669061362743377,0.727573037147522,0.727573037147522,1.0,1.0,-1.54019033908844,0.6801009178161621,0.8600894808769226,0.1995837539434433,0.0,0.0,0.8261434435844421,111.82489776611328,95.0,12.760029792785645,-18647.599609375,500.4946594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,309.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.119140625,18000.0,0.0,0.0,0.4298336803913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.127108454704285,1.1271202564239502,-1.181015159090748e-05,0.0,0.0004362265462987,0.0,0.0,172.67539978027344,0.0,0.0,0.0,0.6322202086448669,4.0,0.0,1.0
472740,293.1423034667969,297.1499938964844,293.1499938964844,0.093008816242218,-2160.57763671875,304.14898681640625,0.6240452527999878,0.1496075093746185,0.1380101293325424,293.4138488769531,297.1499938964844,293.1499938964844,0.0080468570813536,-570.2208862304688,300.41619873046875,0.4024954438209533,0.050000000745058,0.0512240752577781,293.208740234375,297.1499938964844,293.1499938964844,0.3030091524124145,-4309.263671875,304.15826416015625,0.8515642881393433,0.3900327384471893,0.2750633955001831,293.2347717285156,297.1499938964844,293.1499938964844,0.3812216222286224,-6988.2685546875,304.1617736816406,0.9049434065818788,0.4681578278541565,0.4459463655948639,293.2402648925781,297.1499938964844,293.1499938964844,0.012110661715269,-3426.70849609375,302.8688659667969,0.4024954438209533,0.050000000745058,0.2429849505424499,291.19384765625,291.1499938964844,261.29833984375,259.6976928710937,279.1782531738281,293.31817626953125,291.19464111328125,1.0,0.3643763959407806,0.7290225028991699,0.7290225028991699,1.0,1.0,-1.5376583337783811,0.6792752742767334,0.858383059501648,0.1995003521442413,0.0,0.0,0.8227210640907288,109.4904556274414,95.0,13.293086051940918,-18624.45703125,492.8808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,309.121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.337890625,18000.0,0.0,0.0,0.4296171367168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1213449239730835,1.121356725692749,-1.173490090877749e-05,0.0,0.0004360067832749,0.0,0.0,170.49964904785156,0.0,0.0,0.0,0.6295362710952759,4.0,0.0,1.0
472800,293.1415100097656,297.1499938964844,293.1499938964844,0.0930592790246009,-2161.432861328125,304.1490783691406,0.6272544860839844,0.1498563885688781,0.1381163448095321,293.40966796875,297.1499938964844,293.1499938964844,0.0079777790233492,-566.5997314453125,300.3832702636719,0.4048371613025665,0.050000000745058,0.0511075071990489,293.20819091796875,297.1499938964844,293.1499938964844,0.3021269142627716,-4299.27783203125,304.15838623046875,0.8553431630134583,0.3893962800502777,0.2745283544063568,293.23388671875,297.1499938964844,293.1499938964844,0.3799923360347748,-6970.4599609375,304.161865234375,0.9093306064605712,0.4672590792179107,0.4449759125709533,293.2403259277344,297.1499938964844,293.1499938964844,0.0120283961296081,-3413.044921875,302.85369873046875,0.4048371613025665,0.050000000745058,0.2424320131540298,291.19879150390625,291.1499938964844,261.3166809082031,259.7140197753906,279.1786499023437,293.31512451171875,291.1995544433594,1.0,0.3612009882926941,0.730484127998352,0.730484127998352,1.0,1.0,-1.5349044799804688,0.6783461570739746,0.8565583825111389,0.1993698477745056,0.0,0.0,0.818971574306488,106.49779510498048,83.0,13.426172256469728,-18597.876953125,483.44146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,309.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18142.037109375,18000.0,0.0,0.0,0.4292968511581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1148604154586792,1.1148719787597656,-1.1650394299067555e-05,0.0,0.0004356817516963,0.0,0.0,168.0723876953125,0.0,0.0,0.0,0.6265223026275635,4.0,0.0,1.0
472860,293.14080810546875,297.1499938964844,293.1499938964844,0.0931010022759437,-2162.130126953125,304.149169921875,0.6311308145523071,0.150104209780693,0.1382092386484146,293.4054260253906,297.1499938964844,293.1499938964844,0.0079064927995204,-562.824951171875,300.3511657714844,0.4077114462852478,0.050000000745058,0.0509700365364551,293.20758056640625,297.1499938964844,293.1499938964844,0.301250010728836,-4289.35791015625,304.158447265625,0.8601424098014832,0.3887782394886017,0.273991197347641,293.2329406738281,297.1499938964844,293.1499938964844,0.3787721395492553,-6952.79052734375,304.16192626953125,0.9150856733322144,0.4663806557655334,0.4440042078495025,293.2402648925781,297.1499938964844,293.1499938964844,0.0119400322437286,-3398.18505859375,302.8388366699219,0.4077114462852478,0.050000000745058,0.2417799085378646,291.2034606933594,291.1499938964844,261.3349914550781,259.7303466796875,279.1788024902344,293.3113098144531,291.20416259765625,1.0,0.3574816584587097,0.7319373488426208,0.7319373488426208,1.0,1.0,-1.53196918964386,0.677325963973999,0.8546431660652161,0.19919353723526,0.0,0.0,0.8149383664131165,102.97296905517578,83.0,13.015034675598145,-18568.0546875,472.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,309.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18157.2421875,18000.0,0.0,0.0,0.4288697242736816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1076807975769043,1.1076923608779907,-1.1556935533008073e-05,0.0,0.0004352482501417,0.0,0.0,165.40951538085938,0.0,0.0,0.0,0.6231908202171326,4.0,0.0,1.0
472920,293.14013671875,297.1499938964844,293.1499938964844,0.0931333824992179,-2162.66015625,304.1492614746094,0.6356517672538757,0.1503549814224243,0.1382868587970733,293.40118408203125,297.1499938964844,293.1499938964844,0.0078339828178286,-558.952880859375,300.3197326660156,0.4111211001873016,0.050000000745058,0.0508164130151271,293.2069091796875,297.1499938964844,293.1499938964844,0.3003849387168884,-4279.5791015625,304.1584777832031,0.8659185767173767,0.3881767988204956,0.2734541893005371,293.2319641113281,297.1499938964844,293.1499938964844,0.3775687217712402,-6935.37548828125,304.16192626953125,0.9221464395523072,0.465520977973938,0.4430345594882965,293.2401123046875,297.1499938964844,293.1499938964844,0.0118475789204239,-3382.48193359375,302.8241882324219,0.4111211001873016,0.050000000745058,0.2410511821508407,291.2076721191406,291.1499938964844,261.35333251953125,259.7466735839844,279.1791076660156,293.3076477050781,291.2082824707031,1.0,0.3533174395561218,0.7334141731262207,0.7334141731262207,1.0,1.0,-1.528893232345581,0.6762421131134033,0.8526511192321777,0.1989871263504028,0.0,0.0,0.8106701970100403,99.0370635986328,71.0,12.218179702758787,-18535.208984375,460.5330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,309.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.26953125,18000.0,0.0,0.0,0.4283350110054016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0998735427856443,1.0998849868774414,-1.1455447747721337e-05,0.0,0.000434705580119,0.0,0.0,162.543212890625,0.0,0.0,0.0,0.6195734739303589,4.0,0.0,1.0
472980,293.1394348144531,297.1499938964844,293.1499938964844,0.0931636393070221,-2163.159912109375,304.1493530273437,0.6408796310424805,0.1506149172782898,0.1383571475744247,293.3969116210937,297.1499938964844,293.1499938964844,0.0077608660794794,-555.019287109375,300.2889709472656,0.4151384234428406,0.050000000745058,0.050649520009756,293.20623779296875,297.1499938964844,293.1499938964844,0.299535870552063,-4269.990234375,304.1584777832031,0.8727020621299744,0.3875907063484192,0.2729186415672302,293.23095703125,297.1499938964844,293.1499938964844,0.37638720870018,-6918.29052734375,304.16192626953125,0.9304611086845398,0.464678943157196,0.4420689642429352,293.2398376464844,297.1499938964844,293.1499938964844,0.0117522664368152,-3366.152099609375,302.809814453125,0.4151384234428406,0.050000000745058,0.240259513258934,291.2113952636719,291.1499938964844,261.3716735839844,259.7630310058594,279.1794738769531,293.3041076660156,291.2119140625,1.0,0.3487647473812103,0.7349143624305725,0.7349143624305725,1.0,1.0,-1.5257136821746826,0.6751115918159485,0.8506021499633789,0.198757141828537,0.0,0.0,0.8062016367912292,94.76360321044922,71.0,11.053055763244627,-18499.59375,447.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635498046875,309.21337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.890625,18000.0,0.0,0.0,0.4276906251907348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0914866924285889,1.0914980173110962,-1.1346699466230348e-05,0.0,0.0004340516170486,0.0,0.0,159.49911499023438,0.0,0.0,0.0,0.6156934499740601,4.0,0.0,1.0
473040,293.13873291015625,297.1499938964844,293.1499938964844,0.0931989699602127,-2163.766845703125,304.1493835449219,0.6468744874000549,0.1508861780166626,0.1384275257587433,293.3926086425781,297.1499938964844,293.1499938964844,0.0076878424733877,-551.0661010742188,300.2587585449219,0.4198518097400665,0.050000000745058,0.050472717732191,293.2055358886719,297.1499938964844,293.1499938964844,0.2987077236175537,-4260.6484375,304.158447265625,0.8804978132247925,0.3870179951190948,0.2723855674266815,293.2299499511719,297.1499938964844,293.1499938964844,0.3752337098121643,-6901.6259765625,304.1618347167969,0.9398695826530457,0.4638527035713196,0.4411088526248932,293.2394714355469,297.1499938964844,293.1499938964844,0.0116555038839578,-3349.453857421875,302.795654296875,0.4198518097400665,0.050000000745058,0.2394208461046219,291.2144470214844,291.1499938964844,261.3900146484375,259.7793884277344,279.17987060546875,293.3006896972656,291.21484375,1.0,0.3438943028450012,0.7364383935928345,0.7364383935928345,1.0,1.0,-1.5224695205688477,0.6739524602890015,0.8485170602798462,0.1985108703374862,0.0,0.0,0.8016006946563721,90.23822784423828,59.0,9.537989616394045,-18461.61328125,434.1019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,309.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.720703125,18000.0,0.0,0.0,0.4269401133060455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08262300491333,1.082634210586548,-1.1232127690163908e-05,0.0,0.0004332899407017,0.0,0.0,156.3216094970703,0.0,0.0,0.0,0.6115999817848206,4.0,0.0,1.0
473100,293.1380310058594,297.1499938964844,293.1499938964844,0.0932418778538703,-2164.52880859375,304.1494140625,0.6537500619888306,0.1511685103178024,0.1385001689195633,293.38836669921875,297.1499938964844,293.1499938964844,0.0076151206158101,-547.1080932617188,300.2290344238281,0.425417810678482,0.050000000745058,0.0502876639366149,293.2048034667969,297.1499938964844,293.1499938964844,0.2979036271572113,-4251.59033203125,304.15838623046875,0.8893820643424988,0.3864577412605285,0.2718555331230163,293.2289123535156,297.1499938964844,293.1499938964844,0.3741120398044586,-6885.4404296875,304.1617431640625,0.9502299427986144,0.4630413949489593,0.4401551783084869,293.2390441894531,297.1499938964844,293.1499938964844,0.0115579282864928,-3332.5087890625,302.7817077636719,0.425417810678482,0.050000000745058,0.2385430335998535,291.2167663574219,291.1499938964844,261.4083251953125,259.7957458496094,279.1802978515625,293.29736328125,291.217041015625,1.0,0.3387350142002105,0.7379870414733887,0.7379870414733887,1.0,1.0,-1.5191779136657717,0.6727728247642517,0.8464051485061646,0.1982515752315521,0.0,0.0,0.7969139218330383,85.50325012207031,59.0,7.721957206726074,-18421.48046875,420.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3596496582031,309.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18203.375,18000.0,0.0,0.0,0.4260837435722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0733588933944702,1.0733699798583984,-1.1112796528323088e-05,0.0,0.0004324208421166,0.0,0.0,153.04409790039062,0.0,0.0,0.0,0.607329249382019,4.0,0.0,1.0
