time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473160,293.1372985839844,297.1499938964844,293.1499938964844,0.0932938456535339,-2165.473876953125,304.1494445800781,0.6616110801696777,0.151460587978363,0.1385762691497802,293.3841247558594,297.1499938964844,293.1499938964844,0.0075430991128087,-543.16943359375,300.1997375488281,0.4320088326931,0.050000000745058,0.0500963516533374,293.2040710449219,297.1499938964844,293.1499938964844,0.2971255779266357,-4242.83837890625,304.15826416015625,0.8994100093841553,0.3859085738658905,0.2713289558887481,293.2279052734375,297.1499938964844,293.1499938964844,0.3730247616767883,-6869.77001953125,304.1615905761719,0.9613159894943236,0.4622437655925751,0.4392085373401642,293.238525390625,297.1499938964844,293.1499938964844,0.0114603200927376,-3315.4619140625,302.7679138183594,0.4320088326931,0.050000000745058,0.2376355230808258,291.2182922363281,291.1499938964844,261.4266662597656,259.8121032714844,279.1807861328125,293.2941589355469,291.21844482421875,1.0,0.3333264887332916,0.7395610809326172,0.7395610809326172,1.0,1.0,-1.5158573389053345,0.6715810894966125,0.8442761898040771,0.1979826688766479,0.0,0.0,0.7922046184539795,80.60933685302734,47.0,5.704971790313721,-18379.546875,405.6436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085693359375,309.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.55078125,18000.0,0.0,0.0,0.4251260161399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0638171434402466,1.0638281106948853,-1.0990361261065118e-05,0.0,0.0004314488614909,0.0,0.0,149.71487426757812,0.0,0.0,0.0,0.6029385328292847,4.0,0.0,1.0
473220,293.1365966796875,297.1499938964844,293.1499938964844,0.0933550000190734,-2166.603759765625,304.1494140625,0.6705822944641113,0.1517609506845474,0.1386558264493942,293.3799133300781,297.1499938964844,293.1499938964844,0.0074719353578984,-539.2607421875,300.1708068847656,0.4398389458656311,0.050000000745058,0.0499001070857048,293.20330810546875,297.1499938964844,293.1499938964844,0.2963743507862091,-4234.40087890625,304.1581420898437,0.9110379219055176,0.3853695392608642,0.2708061933517456,293.22686767578125,297.1499938964844,293.1499938964844,0.3719728589057922,-6854.62646484375,304.161376953125,0.9728851318359376,0.4614588618278503,0.4382694661617279,293.2379455566406,297.1499938964844,293.1499938964844,0.0113631188869476,-3298.396484375,302.7543029785156,0.4398389458656311,0.050000000745058,0.2367046326398849,291.2190246582031,291.1499938964844,261.44500732421875,259.8284912109375,279.1812744140625,293.2910461425781,291.21905517578125,1.0,0.3276927471160888,0.7411612868309021,0.7411612868309021,1.0,1.0,-1.5125187635421753,0.6703826785087585,0.8421361446380615,0.197706326842308,0.0,0.0,0.7875267863273621,75.59026336669922,47.0,3.595839738845825,-18336.11328125,390.9607849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573669433594,309.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.11328125,18000.0,0.0,0.0,0.4240708947181701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0541151762008667,1.0541260242462158,-1.086638803826645e-05,0.0,0.0004303780442569,0.0,0.0,146.37803649902344,0.0,0.0,0.0,0.5984821319580078,4.0,0.0,1.0
473280,293.1358947753906,297.1499938964844,293.1499938964844,0.0934246927499771,-2167.9052734375,304.1494140625,0.6807834506034851,0.1520678102970123,0.1387384384870529,293.37579345703125,297.1499938964844,293.1499938964844,0.0074017909355461,-535.3917236328125,300.1421813964844,0.4491430819034576,0.050000000745058,0.049700204282999,293.2025756835937,297.1499938964844,293.1499938964844,0.2956488132476806,-4226.26220703125,304.157958984375,0.9251849055290222,0.3848394453525543,0.2702872157096863,293.2258605957031,297.1499938964844,293.1499938964844,0.3709549307823181,-6839.986328125,304.1611633300781,0.9846519231796264,0.4606854617595672,0.4373379349708557,293.2373046875,297.1499938964844,293.1499938964844,0.0112667018547654,-3281.380615234375,302.7408447265625,0.4491430819034576,0.050000000745058,0.235756367444992,291.218994140625,291.1499938964844,261.4633483886719,259.8448791503906,279.1817626953125,293.2880554199219,291.2189025878906,1.0,0.321858286857605,0.7427881360054016,0.7427881360054016,1.0,1.0,-1.5091716051101685,0.6691816449165344,0.8399900197982788,0.1974242776632309,0.0,0.0,0.7829310297966003,70.47843170166016,35.0,1.4913736581802368,-18291.5,376.0981750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054931640625,309.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18214.181640625,18000.0,0.0,0.0,0.4229266941547394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0443766117095947,1.0443873405456543,-1.0742530321294907e-05,0.0,0.0004292168305255,0.0,0.0,143.07781982421875,0.0,0.0,0.0,0.5940172076225281,4.0,0.0,1.0
473340,293.1352233886719,297.1499938964844,293.1499938964844,0.0935025066137313,-2169.36962890625,304.1493835449219,0.6923439502716064,0.1523802429437637,0.1388240456581115,293.37176513671875,297.1499938964844,293.1499938964844,0.0073326183483004,-531.5607299804688,300.1138610839844,0.4601902365684509,0.050000000745058,0.04949751496315,293.20184326171875,297.1499938964844,293.1499938964844,0.2949482202529907,-4218.4130859375,304.1578063964844,0.941355049610138,0.3843178451061249,0.2697724103927612,293.2248229980469,297.1499938964844,293.1499938964844,0.3699114620685577,-6825.38720703125,304.1610412597656,0.9963202476501464,0.4599263072013855,0.4364152252674103,293.23663330078125,297.1499938964844,293.1499938964844,0.0111712412908673,-3264.447265625,302.7275085449219,0.4601902365684509,0.050000000745058,0.2347948998212814,291.21826171875,291.1499938964844,261.4816589355469,259.8612670898437,279.18231201171875,293.2851867675781,291.2180480957031,1.0,0.3158277869224548,0.7444459199905396,0.7444459199905396,1.0,1.0,-1.5057408809661863,0.6679430603981018,0.8377978205680847,0.1971254050731659,0.0,0.0,0.7784532308578491,65.29490661621094,35.0,-0.4589472413063049,-18245.359375,361.0943908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552490234375,309.3388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18212.76171875,18000.0,0.0,0.0,0.4216964244842529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0346962213516235,1.0347068309783936,-1.061999410012504e-05,0.0,0.0004279682761989,0.0,0.0,139.84585571289062,0.0,0.0,0.0,0.5895870327949524,4.0,0.0,1.0
473400,293.1345520019531,297.1499938964844,293.1499938964844,0.0935873836278915,-2170.90283203125,304.1493225097656,0.7023895382881165,0.1526984721422195,0.1389592587947845,293.3677062988281,297.1499938964844,293.1499938964844,0.0072727319784462,-528.1656494140625,300.0872497558594,0.4694561958312988,0.050000000745058,0.0493397861719131,293.2010192871094,297.1499938964844,293.1499938964844,0.2942000925540924,-4209.931640625,304.1577453613281,0.9546801447868348,0.3838231265544891,0.2693019509315491,293.2203369140625,297.1499938964844,293.1499938964844,0.3598260879516601,-6670.205078125,304.17779541015625,0.9990000128746032,0.4598472416400909,0.4259907305240631,293.2358093261719,297.1499938964844,293.1499938964844,0.0110903838649392,-3249.728759765625,302.71502685546875,0.4694561958312988,0.050000000745058,0.2340466976165771,291.2207336425781,291.1499938964844,261.5,259.8776550292969,279.1861877441406,293.28057861328125,291.2226867675781,1.0,0.3092812001705169,0.7465287446975708,0.7465287446975708,1.0,1.0,-1.4902925491333008,0.6611449122428894,0.8291475772857666,0.1947931051254272,0.0,0.0,0.7735496163368225,61.07758331298828,38.0,12.015209197998049,-18112.943359375,342.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,309.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.375,18000.0,0.0,0.0,0.4203371703624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.025004267692566,1.0250147581100464,-1.0499136806174649e-05,0.0,0.0004265887837391,0.0,0.0,136.669677734375,0.0,0.0,0.0,0.5851402878761292,4.0,0.0,1.0
473460,293.13446044921875,297.1499938964844,293.1499938964844,0.0935202836990356,-2169.27001953125,304.1495666503906,0.7094084620475769,0.1529121249914169,0.1391089558601379,293.36383056640625,297.1499938964844,293.1499938964844,0.0072153825312852,-524.5527954101562,300.06719970703125,0.4749205112457275,0.050000000745058,0.0492384806275367,293.2003479003906,297.1499938964844,293.1499938964844,0.2929963767528534,-4195.83154296875,304.1585388183594,0.9633145928382874,0.3833063542842865,0.2688799202442169,293.2061767578125,297.1499938964844,293.1499938964844,0.3478260934352875,-6487.2529296875,304.19439697265625,0.9990000128746032,0.4617292582988739,0.4145540595054626,293.2350158691406,297.1499938964844,293.1499938964844,0.011011685244739,-3233.597412109375,302.7049255371094,0.4749205112457275,0.050000000745058,0.2335661500692367,291.2434997558594,291.1499938964844,261.5183410644531,259.8940734863281,279.1878356933594,293.2720031738281,291.2476501464844,1.0,0.3045181334018707,0.7485543489456177,0.7485543489456177,1.0,1.0,-1.473896861076355,0.6539554595947266,0.8199414610862732,0.1920734047889709,0.0,0.0,0.7651225924491882,58.27145385742188,38.0,39.48455047607422,-17970.28515625,327.87432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712646484375,309.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18274.53515625,18000.0,0.0,0.0,0.4186832010746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0125384330749512,1.012548804283142,-1.03585016404395e-05,0.0,0.0004249102203175,0.0,0.0,132.782470703125,0.0,0.0,0.0,0.5793678760528564,4.0,0.0,1.0
473520,293.135009765625,297.1499938964844,293.1499938964844,0.0934003144502639,-2166.687744140625,304.1498718261719,0.7148295044898987,0.1530025601387024,0.1391708254814148,293.3602600097656,297.1499938964844,293.1499938964844,0.0071615609340369,-521.1885986328125,300.04693603515625,0.4790011346340179,0.050000000745058,0.0491597168147563,293.19989013671875,297.1499938964844,293.1499938964844,0.2918422222137451,-4182.38818359375,304.1590576171875,0.9699695706367492,0.3827603161334991,0.2684521675109863,293.18731689453125,297.1499938964844,293.1499938964844,0.3380312919616699,-6338.76123046875,304.2040710449219,0.9990000128746032,0.464717149734497,0.4054391384124756,293.2342224121094,297.1499938964844,293.1499938964844,0.0109426174312829,-3219.47998046875,302.69482421875,0.4790011346340179,0.050000000745058,0.2331925332546234,291.26544189453125,291.1499938964844,261.5366516113281,259.9104919433594,279.18817138671875,293.2625732421875,291.2682800292969,1.0,0.3005664944648742,0.7504917979240417,0.7504917979240417,1.0,1.0,-1.460650086402893,0.6481969952583313,0.8124531507492065,0.1899471879005432,0.0,0.0,0.7551825046539307,56.0850715637207,41.0,45.34843826293945,-17829.98828125,316.2682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7524719238281,309.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18368.623046875,18000.0,0.0,0.0,0.4167492985725403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9946478009223938,0.9946579337120056,-1.0161717909795698e-05,0.0,0.000422947545303,0.0,0.0,127.36458587646484,0.0,0.0,0.0,0.5713269710540771,4.0,0.0,1.0
473580,293.13604736328125,297.1499938964844,293.1499938964844,0.0932764187455177,-2164.161376953125,304.1501159667969,0.7190279364585876,0.1529896557331085,0.1391459852457046,293.3569030761719,297.1499938964844,293.1499938964844,0.0071144280955195,-518.350341796875,300.0240173339844,0.4822003543376922,0.050000000745058,0.0490972027182579,293.19952392578125,297.1499938964844,293.1499938964844,0.2908949553966522,-4171.50244140625,304.1591491699219,0.9751633405685424,0.3822003304958343,0.2680219709873199,293.1667175292969,297.1499938964844,293.1499938964844,0.3300879299640655,-6219.19775390625,304.2085876464844,0.9990000128746032,0.4682948887348175,0.3980559110641479,293.2334289550781,297.1499938964844,293.1499938964844,0.0108872652053833,-3208.634521484375,302.6839904785156,0.4822003543376922,0.050000000745058,0.2328959852457046,291.27899169921875,291.1499938964844,261.55499267578125,259.9269104003906,279.1881103515625,293.2538757324219,291.280517578125,1.0,0.2973554134368896,0.7523918747901917,0.7523918747901917,1.0,1.0,-1.449717998504639,0.6435023546218872,0.8062156438827515,0.1882355809211731,0.0,0.0,0.7451821565628052,54.344913482666016,41.0,38.384220123291016,-17696.556640625,306.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84381103515625,309.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18427.15625,18000.0,0.0,0.0,0.4145392179489136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.974097728729248,0.9741076827049256,-9.929275620379483e-06,0.0,0.0004207046004012,0.0,0.0,121.2490692138672,0.0,0.0,0.0,0.5621534585952759,4.0,0.0,1.0
473640,293.1373596191406,297.1499938964844,293.1499938964844,0.0931554660201072,-2161.80029296875,304.1503295898437,0.7222492694854736,0.1529065072536468,0.1390552818775177,293.3537902832031,297.1499938964844,293.1499938964844,0.0070728957653045,-515.9539794921875,299.9988708496094,0.4847098588943481,0.050000000745058,0.049048326909542,293.19921875,297.1499938964844,293.1499938964844,0.2901317477226257,-4162.8701171875,304.15887451171875,0.9791250228881836,0.3816340565681457,0.2675948441028595,293.146240234375,297.1499938964844,293.1499938964844,0.3237773180007934,-6125.0244140625,304.2093811035156,0.9990000128746032,0.4721004962921142,0.3921862840652466,293.2325439453125,297.1499938964844,293.1499938964844,0.0108435237780213,-3200.569580078125,302.67266845703125,0.4847098588943481,0.050000000745058,0.2326641529798507,291.28533935546875,291.1499938964844,261.5733337402344,259.943359375,279.1880187988281,293.2466125488281,291.2857360839844,1.0,0.2947896718978882,0.7542858719825745,0.7542858719825745,1.0,1.0,-1.44082510471344,0.6397486925125122,0.8010764122009277,0.186893805861473,0.0,0.0,0.7354881167411804,52.980125427246094,59.0,25.614294052124023,-17573.419921875,299.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94110107421875,309.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18452.279296875,18000.0,0.0,0.0,0.41208216547966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9526351094245912,0.9526448249816896,-9.68384301813785e-06,0.0,0.0004182109842076,0.0,0.0,115.027099609375,0.0,0.0,0.0,0.5525935888290405,4.0,0.0,1.0
473700,293.1385192871094,297.1499938964844,293.1499938964844,0.09312205016613,-2161.23876953125,304.1503295898437,0.7220688462257385,0.1528380513191223,0.1389789134263992,293.3509216308594,297.1499938964844,293.1499938964844,0.0070431311614811,-514.420654296875,299.9706115722656,0.484668105840683,0.050000000745058,0.0490491613745689,293.1990051269531,297.1499938964844,293.1499938964844,0.2896478772163391,-4157.64306640625,304.1581115722656,0.9786129593849182,0.3810495138168335,0.2671966552734375,293.1293029785156,297.1499938964844,293.1499938964844,0.323357492685318,-6123.2431640625,304.1991577148437,0.9990000128746032,0.4754833877086639,0.3922842144966125,293.231689453125,297.1499938964844,293.1499938964844,0.0108242258429527,-3198.06591796875,302.6603698730469,0.484668105840683,0.050000000745058,0.2326681017875671,291.2826843261719,291.1499938964844,261.5916748046875,259.9598083496094,279.1862487792969,293.24176025390625,291.28057861328125,1.0,0.2951876223087311,0.7559682130813599,0.7559682130813599,1.0,1.0,-1.44031822681427,0.6398674845695496,0.8004507422447205,0.1870054006576538,0.0,0.0,0.7268295288085938,52.99074935913086,59.0,1.6658165454864502,-17508.25390625,299.4589538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0369567871094,309.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18447.384765625,18000.0,0.0,0.0,0.4094439446926117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9315052628517152,0.9315147399902344,-9.440979738428725e-06,0.0,0.0004155335482209,0.0,0.0,109.07789611816406,0.0,0.0,0.0,0.543226957321167,4.0,0.0,1.0
473760,293.1390075683594,297.1499938964844,293.1499938964844,0.0933244749903678,-2165.39404296875,304.1498718261719,0.7194257974624634,0.1528921127319336,0.1390104293823242,293.3482666015625,297.1499938964844,293.1499938964844,0.0070267324335873,-513.99951171875,299.9362487792969,0.4826641380786896,0.050000000745058,0.0490881949663162,293.19891357421875,297.1499938964844,293.1499938964844,0.2896541953086853,-4158.39208984375,304.1566162109375,0.9746170043945312,0.3804520964622497,0.2668144106864929,293.120361328125,297.1499938964844,293.1499938964844,0.3279173374176025,-6198.75634765625,304.181884765625,0.9990000128746032,0.4775089025497436,0.3969746232032776,293.23095703125,297.1499938964844,293.1499938964844,0.0108326971530914,-3202.55810546875,302.6457824707031,0.4826641380786896,0.050000000745058,0.2328532636165619,291.2617492675781,291.1499938964844,261.6099853515625,259.97625732421875,279.1839599609375,293.23974609375,291.2567749023437,1.0,0.2973811626434326,0.7574973702430725,0.7574973702430725,1.0,1.0,-1.4463976621627808,0.6430022120475769,0.8033954501152039,0.1883507370948791,0.0,0.0,0.7213804125785828,54.06281661987305,77.0,-34.365501403808594,-17495.509765625,304.80401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1181030273437,309.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18382.60546875,18000.0,0.0,0.0,0.4067738950252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9136300086975098,0.91363924741745,-9.22604522202164e-06,0.0,0.0004128237778786,0.0,0.0,104.11003875732422,0.0,0.0,0.0,0.5353594422340393,4.0,0.0,1.0
473820,293.1391296386719,297.1499938964844,293.1499938964844,0.0937286019325256,-2173.533203125,304.149169921875,0.7148576378822327,0.1530048996210098,0.1391551941633224,293.3458557128906,297.1499938964844,293.1499938964844,0.0070214169099926,-514.4669799804688,299.8971252441406,0.479042649269104,0.050000000745058,0.0491589866578578,293.1988220214844,297.1499938964844,293.1499938964844,0.2900293469429016,-4163.57958984375,304.1547241210937,0.967661201953888,0.3798457682132721,0.2664483785629272,293.1203918457031,297.1499938964844,293.1499938964844,0.3365345001220703,-6336.3681640625,304.1603698730469,0.9990000128746032,0.4778886139392853,0.4053446650505066,293.2304382324219,297.1499938964844,293.1499938964844,0.0108623057603836,-3212.34130859375,302.6290283203125,0.479042649269104,0.050000000745058,0.2331890612840652,291.22686767578125,291.1499938964844,261.6283264160156,259.99273681640625,279.181396484375,293.2402648925781,291.2201843261719,1.0,0.3011833429336548,0.7588768601417542,0.7588768601417542,1.0,1.0,-1.457799792289734,0.6485852003097534,0.8092145919799805,0.1906673908233642,0.0,0.0,0.7196955680847168,56.01546859741211,77.0,-68.52208709716797,-17540.220703125,314.7932434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1738586425781,309.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18258.380859375,18000.0,0.0,0.0,0.4042194187641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.902372181415558,0.9023812413215636,-9.073804903891867e-06,0.0,0.0004102313250768,0.0,0.0,100.9117431640625,0.0,0.0,0.0,0.5303452014923096,4.0,0.0,1.0
473880,293.1390686035156,297.1499938964844,293.1499938964844,0.094253085553646,-2184.040283203125,304.1483764648437,0.708449125289917,0.1531544923782348,0.1393638551235199,293.3436279296875,297.1499938964844,293.1499938964844,0.0070242406800389,-515.562744140625,299.8548583984375,0.4738215506076813,0.050000000745058,0.0492594167590141,293.1988220214844,297.1499938964844,293.1499938964844,0.2906410992145538,-4171.560546875,304.1527709960937,0.9579300880432128,0.3792289793491363,0.2660973966121673,293.129638671875,297.1499938964844,293.1499938964844,0.3487210571765899,-6527.4423828125,304.13629150390625,0.9990000128746032,0.476456731557846,0.416932076215744,293.2302551269531,297.1499938964844,293.1499938964844,0.010907107964158,-3225.83935546875,302.6103515625,0.4738215506076813,0.050000000745058,0.2336654663085937,291.1835327148437,291.1499938964844,261.64666748046875,260.0092163085937,279.1787414550781,293.2431030273437,291.1759033203125,1.0,0.3063998222351074,0.7601133584976196,0.7601133584976196,1.0,1.0,-1.473824143409729,0.6563003659248352,0.8175237774848938,0.1938310414552688,0.0,0.0,0.72176194190979,58.78691864013672,80.0,-95.88346862792967,-17640.75,329.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1943359375,309.5048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18104.21875,18000.0,0.0,0.0,0.4019404649734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8988587260246277,0.8988677263259888,-9.000511454360094e-06,0.0,0.0004079184727743,0.0,0.0,99.71501159667967,0.0,0.0,0.0,0.5286780595779419,4.0,0.0,1.0
473940,293.13836669921875,297.1499938964844,293.1499938964844,0.0948429927229881,-2195.779052734375,304.1475830078125,0.7031280398368835,0.1534311920404434,0.1396325379610061,293.341552734375,297.1499938964844,293.1499938964844,0.0070262970402836,-516.633056640625,299.8116149902344,0.4690588116645813,0.050000000745058,0.0493470132350921,293.19879150390625,297.1499938964844,293.1499938964844,0.2912910282611847,-4179.89599609375,304.1510925292969,0.949399471282959,0.3786144852638244,0.2657333314418793,293.146484375,297.1499938964844,293.1499938964844,0.3596736192703247,-6696.3623046875,304.1189880371094,0.9990000128746032,0.4734096825122833,0.4267832934856415,293.2304382324219,297.1499938964844,293.1499938964844,0.0109480116516351,-3238.7490234375,302.5904235839844,0.4690588116645813,0.050000000745058,0.2340809851884842,291.1377868652344,291.1499938964844,261.6650085449219,260.02569580078125,279.17791748046875,293.2475280761719,291.1311340332031,1.0,0.3104952275753021,0.7614433765411377,0.7614433765411377,1.0,1.0,-1.487507462501526,0.6629268527030945,0.8245806097984314,0.1966437548398971,0.0,0.0,0.7271772623062134,61.20408248901367,80.0,-106.8689422607422,-17749.041015625,341.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1744384765625,309.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17941.21484375,18000.0,0.0,0.0,0.4000643789768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9033135771751404,0.9033225774765016,-9.012401278596371e-06,0.0,0.000406014471082,0.0,0.0,100.5700225830078,0.0,0.0,0.0,0.530480682849884,4.0,0.0,1.0
474000,293.1370849609375,297.1499938964844,293.1499938964844,0.0954527407884597,-2207.726806640625,304.1469116210937,0.698643684387207,0.1538285166025161,0.140016496181488,293.3396911621094,297.1499938964844,293.1499938964844,0.0070237456820905,-517.258056640625,299.7712097167969,0.4643388986587524,0.050000000745058,0.0494286343455314,293.19879150390625,297.1499938964844,293.1499938964844,0.2917040586471557,-4185.22998046875,304.150146484375,0.9415165185928344,0.3779962360858917,0.2653655707836151,293.1673583984375,297.1499938964844,293.1499938964844,0.3697374761104584,-6849.40576171875,304.1063842773437,0.9990000128746032,0.4693626165390014,0.4357615411281585,293.2309265136719,297.1499938964844,293.1499938964844,0.0109772440046072,-3248.622314453125,302.5706787109375,0.4643388986587524,0.050000000745058,0.2344681620597839,291.1015319824219,291.1499938964844,261.6833190917969,260.04217529296875,279.1778564453125,293.2529296875,291.09637451171875,1.0,0.3144376575946808,0.7628288269042969,0.7628288269042969,1.0,1.0,-1.5001254081726074,0.6690847873687744,0.831040620803833,0.1992344707250595,0.0,0.0,0.7340853214263916,63.45515823364258,83.0,-100.58499145507812,-17865.466796875,353.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1170654296875,309.44342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.251953125,18000.0,0.0,0.0,0.3986403048038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9138454794883728,0.9138545989990234,-9.099225280806422e-06,0.0,0.0004045692330691,0.0,0.0,103.0971450805664,0.0,0.0,0.0,0.534949541091919,4.0,0.0,1.0
474060,293.1357116699219,297.1499938964844,293.1499938964844,0.0960750132799148,-2219.795166015625,304.1463623046875,0.694130539894104,0.1542592197656631,0.1404743641614914,293.3380126953125,297.1499938964844,293.1499938964844,0.0070192357525229,-517.6578979492188,299.7327880859375,0.4590746760368347,0.050000000745058,0.0495165809988975,293.1988220214844,297.1499938964844,293.1499938964844,0.2919617593288421,-4188.60888671875,304.149658203125,0.933259665966034,0.3773729205131531,0.2649980783462524,293.1905212402344,297.1499938964844,293.1499938964844,0.3779203295707702,-6971.05859375,304.09967041015625,0.9986557960510254,0.4645956158638,0.4426907300949096,293.2316589355469,297.1499938964844,293.1499938964844,0.0110018393024802,-3257.10595703125,302.55096435546875,0.4590746760368347,0.050000000745058,0.2348853498697281,291.0719909667969,291.1499938964844,261.70166015625,260.0586853027344,279.1791381835937,293.2591857910156,291.0678100585937,1.0,0.3181653022766113,0.7643661499023438,0.7643661499023438,1.0,1.0,-1.5102269649505615,0.6740682125091553,0.836158812046051,0.201466828584671,0.0,0.0,0.7422744631767273,65.83338165283203,83.0,-89.4864273071289,-17967.083984375,364.6765747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02569580078125,309.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17718.5234375,18000.0,0.0,0.0,0.3977077603340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9281217455863952,0.9281309843063354,-9.237940503226127e-06,0.0,0.0004036228347104,0.0,0.0,106.76138305664062,0.0,0.0,0.0,0.5411806106567383,4.0,0.0,1.0
474120,293.134765625,297.1499938964844,293.1499938964844,0.0965954214334487,-2229.6669921875,304.1460876464844,0.6872453093528748,0.1546259522438049,0.1409720182418823,293.3363952636719,297.1499938964844,293.1499938964844,0.0070181130431592,-517.9654541015625,299.6995849609375,0.4515799582004547,0.050000000745058,0.04965266212821,293.1988220214844,297.1499938964844,293.1499938964844,0.2918500304222107,-4187.3818359375,304.1499328613281,0.9214396476745604,0.3767569661140442,0.2646708190441131,293.2082214355469,297.1499938964844,293.1499938964844,0.374920904636383,-6921.34716796875,304.1142272949219,0.9883812069892884,0.4605977237224579,0.4386734366416931,293.2323913574219,297.1499938964844,293.1499938964844,0.0110289277508854,-3264.5888671875,302.532958984375,0.4515799582004547,0.050000000745058,0.2355308532714843,291.0580444335937,291.1499938964844,261.7200012207031,260.0752258300781,279.1838073730469,293.2634582519531,291.0582580566406,1.0,0.3212878406047821,0.766420841217041,0.766420841217041,1.0,1.0,-1.5060453414916992,0.6724842190742493,0.83356112241745,0.2010198831558227,0.0,0.0,0.7499520182609558,69.21712493896484,86.0,-52.37501907348633,-17972.703125,371.2821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9166564941406,309.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17663.80859375,18000.0,0.0,0.0,0.3971545994281769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.944769322872162,0.9447787404060364,-9.414900887350086e-06,0.0,0.0004030614509247,0.0,0.0,111.26192474365234,0.0,0.0,0.0,0.5484907031059265,4.0,0.0,1.0
474180,293.1347045898437,297.1499938964844,293.1499938964844,0.0968622490763664,-2234.494384765625,304.14630126953125,0.6815194487571716,0.1548346579074859,0.1413428634405136,293.3350830078125,297.1499938964844,293.1499938964844,0.0070050950162112,-517.2494506835938,299.672607421875,0.4456280469894409,0.050000000745058,0.0497721582651138,293.198974609375,297.1499938964844,293.1499938964844,0.2912440598011017,-4180.13720703125,304.15106201171875,0.9118222594261168,0.3761058747768402,0.2643183171749115,293.2185974121094,297.1499938964844,293.1499938964844,0.3722007870674133,-6876.33154296875,304.1256103515625,0.9790781140327454,0.4578154981136322,0.4356405735015869,293.2332763671875,297.1499938964844,293.1499938964844,0.0110331494361162,-3266.14208984375,302.5169677734375,0.4456280469894409,0.050000000745058,0.2360976934432983,291.0639038085937,291.1499938964844,261.73834228515625,260.0917358398437,279.18658447265625,293.2653503417969,291.0650634765625,1.0,0.3241003751754761,0.7684640884399414,0.7684640884399414,1.0,1.0,-1.5029690265655518,0.6714156270027161,0.8315533995628357,0.2007538080215454,0.0,0.0,0.7551336884498596,72.19622039794922,86.0,-19.46329498291016,-17970.025390625,377.34515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8034362792969,309.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17691.21484375,18000.0,0.0,0.0,0.3968676328659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9592565894126892,0.959266185760498,-9.588603461452294e-06,0.0,0.0004027702088933,0.0,0.0,115.43965911865234,0.0,0.0,0.0,0.5549207329750061,4.0,0.0,1.0
474240,293.1352844238281,297.1499938964844,293.1499938964844,0.0970188900828361,-2237.270751953125,304.1466979980469,0.6765336394309998,0.1549127995967865,0.1415726542472839,293.3340148925781,297.1499938964844,293.1499938964844,0.0069889416918158,-516.3629150390625,299.6451416015625,0.4407454133033752,0.050000000745058,0.049879290163517,293.1992492675781,297.1499938964844,293.1499938964844,0.2906155586242676,-4172.697265625,304.1520080566406,0.9039986729621888,0.3754352033138275,0.2639379501342773,293.22467041015625,297.1499938964844,293.1499938964844,0.3702004551887512,-6843.5458984375,304.1336669921875,0.9707840085029602,0.4557503163814544,0.433479756116867,293.2341613769531,297.1499938964844,293.1499938964844,0.0110329193994402,-3266.951416015625,302.5007629394531,0.4407454133033752,0.050000000745058,0.2366058826446533,291.0695495605469,291.1499938964844,261.75665283203125,260.1082763671875,279.18804931640625,293.2650756835937,291.0701904296875,1.0,0.3266655206680298,0.7704774141311646,0.7704774141311646,1.0,1.0,-1.500701904296875,0.6707150936126709,0.8299868106842041,0.2006220668554306,0.0,0.0,0.7599177956581116,74.8741683959961,89.0,-4.34975004196167,-17957.755859375,383.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69049072265625,309.26904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17732.3046875,18000.0,0.0,0.0,0.3968034386634826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9711241126060486,0.971133828163147,-9.73700934991939e-06,0.0,0.0004027050454169,0.0,0.0,118.98240661621094,0.0,0.0,0.0,0.5603259205818176,4.0,0.0,1.0
474300,293.1361694335937,297.1499938964844,293.1499938964844,0.0971091166138649,-2238.83740234375,304.1471252441406,0.6721009016036987,0.1549260318279266,0.1417042315006256,293.3331298828125,297.1499938964844,293.1499938964844,0.0069715771824121,-515.4340209960938,299.6166381835937,0.4366272389888763,0.050000000745058,0.0499771647155284,293.19952392578125,297.1499938964844,293.1499938964844,0.2900079190731048,-4165.57080078125,304.1527404785156,0.8974723815917969,0.3747569918632507,0.2635415494441986,293.22821044921875,297.1499938964844,293.1499938964844,0.3686825037002563,-6818.84619140625,304.1393737792969,0.9632793664932252,0.4541069567203522,0.4318422377109527,293.23504638671875,297.1499938964844,293.1499938964844,0.0110309068113565,-3267.591796875,302.484130859375,0.4366272389888763,0.050000000745058,0.23707015812397,291.07305908203125,291.1499938964844,261.7749938964844,260.12481689453125,279.1893920898437,293.2650146484375,291.07354736328125,1.0,0.3290273249149322,0.7725474238395691,0.7725474238395691,1.0,1.0,-1.4989100694656372,0.6702396869659424,0.8286704421043396,0.2005846947431564,0.0,0.0,0.7646921277046204,77.32479858398438,89.0,2.3532421588897705,-17944.53125,388.3714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58074951171875,309.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.466796875,18000.0,0.0,0.0,0.3969307541847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9821197390556335,0.9821296334266664,-9.872441296465697e-06,0.0,0.0004028342373203,0.0,0.0,122.3015365600586,0.0,0.0,0.0,0.5653412938117981,4.0,0.0,1.0
474360,293.1371154785156,297.1499938964844,293.1499938964844,0.0971646755933761,-2239.767578125,304.1475524902344,0.6681411266326904,0.1549187898635864,0.1417922228574752,293.3324279785156,297.1499938964844,293.1499938964844,0.0069528683088719,-514.42578125,299.58770751953125,0.4330767691135406,0.050000000745058,0.0500679239630699,293.1997985839844,297.1499938964844,293.1499938964844,0.289391815662384,-4158.38037109375,304.1533508300781,0.8916319608688354,0.374076634645462,0.2631365954875946,293.23028564453125,297.1499938964844,293.1499938964844,0.367409199476242,-6798.37158203125,304.1435852050781,0.9563847184181212,0.4527117908000946,0.4305097162723541,293.2359313964844,297.1499938964844,293.1499938964844,0.0110265705734491,-3267.811767578125,302.46734619140625,0.4330767691135406,0.050000000745058,0.2375006824731826,291.076171875,291.1499938964844,261.7933349609375,260.1413879394531,279.19061279296875,293.2650756835937,291.07666015625,1.0,0.3312217891216278,0.7746708989143372,0.7746708989143372,1.0,1.0,-1.497401475906372,0.6698989272117615,0.8275024890899658,0.2006040960550308,0.0,0.0,0.7693014740943909,79.59944915771484,92.0,5.721345901489258,-17932.048828125,393.39251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,309.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.029296875,18000.0,0.0,0.0,0.3972263634204864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9926188588142396,0.9926288723945618,-1.00014094641665e-05,0.0,0.0004031342687085,0.0,0.0,125.51699829101562,0.0,0.0,0.0,0.5701199173927307,4.0,0.0,1.0
474420,293.13800048828125,297.1499938964844,293.1499938964844,0.0972062274813652,-2240.445068359375,304.1479187011719,0.6645800471305847,0.1549073010683059,0.141864389181137,293.3318786621094,297.1499938964844,293.1499938964844,0.0069329235702753,-513.3397216796875,299.5584716796875,0.429960161447525,0.050000000745058,0.0501531176269054,293.2000427246094,297.1499938964844,293.1499938964844,0.2887656390666961,-4151.09814453125,304.1539001464844,0.8863243460655212,0.373396098613739,0.2627268135547638,293.2314453125,297.1499938964844,293.1499938964844,0.3662655055522918,-6780.232421875,304.1468200683594,0.949971318244934,0.4514647424221039,0.4293564856052398,293.2367858886719,297.1499938964844,293.1499938964844,0.0110201854258775,-3267.63916015625,302.4504699707031,0.429960161447525,0.050000000745058,0.2379047870635986,291.0792236328125,291.1499938964844,261.8116760253906,260.157958984375,279.1917724609375,293.26519775390625,291.0797424316406,1.0,0.3332781493663788,0.7768471240997314,0.7768471240997314,1.0,1.0,-1.4960620403289795,0.6696391701698303,0.8264228701591492,0.2006582170724868,0.0,0.0,0.7737090587615967,81.73573303222656,92.0,7.391490459442139,-17920.234375,398.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,309.1034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17779.494140625,18000.0,0.0,0.0,0.3976669609546661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026047229766846,1.0026148557662964,-1.0124989785254002e-05,0.0,0.0004035814199596,0.0,0.0,128.62850952148438,0.0,0.0,0.0,0.5746700167655945,4.0,0.0,1.0
474480,293.1388244628906,297.1499938964844,293.1499938964844,0.0972419306635856,-2241.0205078125,304.1482238769531,0.6613427400588989,0.1548960953950882,0.1419310569763183,293.3314819335937,297.1499938964844,293.1499938964844,0.0069119813852012,-512.1885986328125,299.52899169921875,0.4271790385246277,0.050000000745058,0.0502340197563171,293.2002868652344,297.1499938964844,293.1499938964844,0.288130909204483,-4143.73681640625,304.1543273925781,0.8814390897750854,0.3727161884307861,0.2623139917850494,293.2320861816406,297.1499938964844,293.1499938964844,0.3651868402957916,-6763.345703125,304.1493530273437,0.9439388513565063,0.4503045678138733,0.4283059239387512,293.23760986328125,297.1499938964844,293.1499938964844,0.0110121723264455,-3267.146484375,302.4335327148437,0.4271790385246277,0.050000000745058,0.2382885664701461,291.08233642578125,291.1499938964844,261.8299865722656,260.1745300292969,279.1929016113281,293.26544189453125,291.0828552246094,1.0,0.3352222144603729,0.7790764570236206,0.7790764570236206,1.0,1.0,-1.4948155879974363,0.669424295425415,0.8253912925720215,0.2007323503494262,0.0,0.0,0.7779093980789185,83.76483154296875,95.0,8.319695472717285,-17909.27734375,402.65240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,309.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17790.37109375,18000.0,0.0,0.0,0.3982265293598175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01208758354187,1.0120978355407717,-1.0243466022075154e-05,0.0,0.0004041492938995,0.0,0.0,131.63446044921875,0.0,0.0,0.0,0.5789995789527893,4.0,0.0,1.0
474540,293.1396179199219,297.1499938964844,293.1499938964844,0.0972720757126808,-2241.496337890625,304.14849853515625,0.6583762168884277,0.1548818200826645,0.1419936716556549,293.3311767578125,297.1499938964844,293.1499938964844,0.0068899863399565,-510.9673461914063,299.4992980957031,0.4246722459793091,0.050000000745058,0.0503113009035587,293.20050048828125,297.1499938964844,293.1499938964844,0.2874860465526581,-4136.27197265625,304.1547241210937,0.8769102096557617,0.372036874294281,0.261898934841156,293.232421875,297.1499938964844,293.1499938964844,0.3641422390937805,-6747.18798828125,304.1513671875,0.9382466673851012,0.4492035806179046,0.4273238778114319,293.2384033203125,297.1499938964844,293.1499938964844,0.0110025955364108,-3266.337158203125,302.41656494140625,0.4246722459793091,0.050000000745058,0.238655149936676,291.0856018066406,291.1499938964844,261.84832763671875,260.1911315917969,279.19384765625,293.265380859375,291.0861511230469,1.0,0.3370684385299682,0.7813413143157959,0.7813413143157959,1.0,1.0,-1.493624567985535,0.6692341566085815,0.8243904113769531,0.2008168995380401,0.0,0.0,0.7818777561187744,85.70307922363281,95.0,8.973227500915527,-17899.498046875,406.9562683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002868652344,309.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17801.28125,18000.0,0.0,0.0,0.3988879024982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.021053671836853,1.021064043045044,-1.035662990034325e-05,0.0,0.0004048205155413,0.0,0.0,134.52413940429688,0.0,0.0,0.0,0.5831007957458496,4.0,0.0,1.0
474600,293.14044189453125,297.1499938964844,293.1499938964844,0.0972905382514,-2241.754638671875,304.14874267578125,0.6556158065795898,0.1548547148704528,0.1420459449291229,293.3310546875,297.1499938964844,293.1499938964844,0.0068671819753944,-509.6875915527344,299.46942138671875,0.4223833978176117,0.050000000745058,0.0503858067095279,293.20068359375,297.1499938964844,293.1499938964844,0.2868291735649109,-4128.677734375,304.1550598144531,0.8726703524589539,0.3713580965995788,0.2614822089672088,293.2325134277344,297.1499938964844,293.1499938964844,0.3631058633327484,-6731.31103515625,304.15301513671875,0.93284010887146,0.448137879371643,0.4263809025287628,293.2391662597656,297.1499938964844,293.1499938964844,0.0109917130321264,-3265.24658203125,302.39959716796875,0.4223833978176117,0.050000000745058,0.2390085756778717,291.089111328125,291.1499938964844,261.8666687011719,260.2077331542969,279.1947021484375,293.2650146484375,291.0897216796875,1.0,0.3388347625732422,0.7836390137672424,0.7836390137672424,1.0,1.0,-1.4924484491348269,0.6690482497215271,0.8234002590179443,0.2009029537439346,0.0,0.0,0.785585343837738,87.5712661743164,98.0,9.689288139343262,-17890.81640625,411.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.88671875,18000.0,0.0,0.0,0.3996267318725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0294737815856934,1.0294842720031738,-1.0464100341778249e-05,0.0,0.0004055703466292,0.0,0.0,137.28208923339844,0.0,0.0,0.0,0.5869596004486084,4.0,0.0,1.0
474660,293.1412353515625,297.1499938964844,293.1499938964844,0.0972943603992462,-2241.737060546875,304.1489562988281,0.6530252695083618,0.1548181772232055,0.1420858353376388,293.3310241699219,297.1499938964844,293.1499938964844,0.0068434975109994,-508.3423767089844,299.4393920898437,0.4202763736248016,0.050000000745058,0.0504579804837703,293.20086669921875,297.1499938964844,293.1499938964844,0.2861571311950683,-4120.91162109375,304.1553649902344,0.8686786890029907,0.370679497718811,0.2610640227794647,293.23248291015625,297.1499938964844,293.1499938964844,0.3620640933513641,-6715.474609375,304.15435791015625,0.927700400352478,0.4470967650413513,0.4254642128944397,293.23992919921875,297.1499938964844,293.1499938964844,0.0109794931486248,-3263.85498046875,302.3825988769531,0.4202763736248016,0.050000000745058,0.2393509447574615,291.09307861328125,291.1499938964844,261.885009765625,260.2243347167969,279.1955871582031,293.2647399902344,291.09375,1.0,0.3405318260192871,0.7859853506088257,0.7859853506088257,1.0,1.0,-1.4912713766098022,0.6688615679740906,0.8224098086357117,0.2009900510311126,0.0,0.0,0.7889837622642517,89.3804931640625,98.0,10.66718864440918,-17883.1796875,415.0525512695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,308.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17825.673828125,18000.0,0.0,0.0,0.4004246890544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0372862815856934,1.0372967720031738,-1.056504152074922e-05,0.0,0.0004063801316078,0.0,0.0,139.8814239501953,0.0,0.0,0.0,0.5905460119247437,4.0,0.0,1.0
474720,293.1419982910156,297.1499938964844,293.1499938964844,0.0972849875688552,-2241.466796875,304.149169921875,0.6505807042121887,0.1547757536172866,0.1421172022819519,293.3310852050781,297.1499938964844,293.1499938964844,0.0068190861493349,-506.936279296875,299.40936279296875,0.4183197915554046,0.050000000745058,0.0505282878875732,293.2010498046875,297.1499938964844,293.1499938964844,0.2854651212692261,-4112.91064453125,304.1556396484375,0.8648976683616638,0.370000809431076,0.2606444656848907,293.2323913574219,297.1499938964844,293.1499938964844,0.3610048592090606,-6699.4599609375,304.1554870605469,0.9228094220161438,0.4460721909999847,0.424564391374588,293.2406311035156,297.1499938964844,293.1499938964844,0.0109659926965832,-3262.1494140625,302.3656005859375,0.4183197915554046,0.050000000745058,0.239684447646141,291.09765625,291.1499938964844,261.9033203125,260.240966796875,279.2003173828125,293.2645568847656,291.0985412597656,1.0,0.3421718776226043,0.7867592573165894,0.7867592573165894,1.0,1.0,-1.4900892972946167,0.6684590578079224,0.8216301798820496,0.2008649259805679,0.0,0.0,0.7920187711715698,91.1423797607422,101.0,12.591134071350098,-17874.09765625,418.8932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976806640625,308.9064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.146484375,18000.0,0.0,0.0,0.401259571313858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0444247722625732,1.0444353818893433,-1.0658553946996108e-05,0.0,0.0004072274605277,0.0,0.0,142.293212890625,0.0,0.0,0.0,0.5938283801078796,4.0,0.0,1.0
474780,293.14276123046875,297.1499938964844,293.1499938964844,0.0972487926483154,-2240.6591796875,304.1493835449219,0.6482649445533752,0.1547285318374633,0.1421422660350799,293.3312683105469,297.1499938964844,293.1499938964844,0.0067932233214378,-505.39263916015625,299.3799133300781,0.4164914488792419,0.050000000745058,0.0505970083177089,293.20123291015625,297.1499938964844,293.1499938964844,0.2847073674201965,-4104.1083984375,304.156005859375,0.8613016605377197,0.369321346282959,0.2602235078811645,293.23223876953125,297.1499938964844,293.1499938964844,0.3598681390285492,-6682.30078125,304.15655517578125,0.9181637167930604,0.4450596868991852,0.4236766397953033,293.2413635253906,297.1499938964844,293.1499938964844,0.0109496908262372,-3259.66796875,302.3489074707031,0.4164914488792419,0.050000000745058,0.2400104105472564,291.10467529296875,291.1499938964844,261.9216613769531,260.2575988769531,279.2100524902344,293.2644348144531,291.1060485839844,1.0,0.343762457370758,0.7863437533378601,0.7863437533378601,1.0,1.0,-1.488900899887085,0.6678527593612671,0.8210481405258179,0.2005400955677032,0.0,0.0,0.7943505048751831,92.86398315429688,101.0,17.066436767578125,-17863.1328125,422.6223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,308.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.333984375,18000.0,0.0,0.0,0.4021066427230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0506352186203003,1.05064594745636,-1.0742130143626127e-05,0.0,0.0004080871294718,0.0,0.0,144.43186950683594,0.0,0.0,0.0,0.5966805815696716,4.0,0.0,1.0
474840,293.1434936523437,297.1499938964844,293.1499938964844,0.0971959382295608,-2239.5234375,304.14959716796875,0.6460602879524231,0.1546770185232162,0.1421620547771453,293.3315734863281,297.1499938964844,293.1499938964844,0.0067663048394024,-503.7554626464844,299.35076904296875,0.414771169424057,0.050000000745058,0.0506644397974014,293.2013854980469,297.1499938964844,293.1499938964844,0.2839109003543854,-4094.843994140625,304.1563415527344,0.8578659296035767,0.3686406314373016,0.2598007917404175,293.2320556640625,297.1499938964844,293.1499938964844,0.3586861491203308,-6664.5048828125,304.1575012207031,0.91375994682312,0.4440558552742004,0.4227971136569977,293.2420349121094,297.1499938964844,293.1499938964844,0.0109315682202577,-3256.703857421875,302.3323669433594,0.414771169424057,0.050000000745058,0.2403302788734436,291.11328125,291.1499938964844,261.94000244140625,260.2742614746094,279.2198181152344,293.2643737792969,291.1147155761719,1.0,0.3453114628791809,0.7859282493591309,0.7859282493591309,1.0,1.0,-1.4877042770385742,0.6672404408454895,0.8204638361930847,0.2002139240503311,0.0,0.0,0.7959416508674622,94.55294799804688,104.0,20.554338455200195,-17850.791015625,426.2581176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092102050781,308.8664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17888.01171875,18000.0,0.0,0.0,0.4029434323310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0554921627044678,1.055503010749817,-1.0810506864800118e-05,0.0,0.0004089363792445,0.0,0.0,146.14599609375,0.0,0.0,0.0,0.5989217162132263,4.0,0.0,1.0
