time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474900,293.1441955566406,297.1499938964844,293.1499938964844,0.0971359014511108,-2238.2529296875,304.1497802734375,0.6439531445503235,0.1546213030815124,0.142177015542984,293.3319396972656,297.1499938964844,293.1499938964844,0.0067388005554676,-502.0718078613281,299.3215026855469,0.4131436347961426,0.050000000745058,0.050730787217617,293.2015380859375,297.1499938964844,293.1499938964844,0.283102810382843,-4085.44970703125,304.1566772460937,0.8545727729797363,0.3679588735103607,0.2593764960765838,293.2318115234375,297.1499938964844,293.1499938964844,0.3574923574924469,-6646.5888671875,304.1582946777344,0.9096029996871948,0.443059504032135,0.4219241142272949,293.24273681640625,297.1499938964844,293.1499938964844,0.0109126456081867,-3253.549072265625,302.3157958984375,0.4131436347961426,0.050000000745058,0.2406450062990188,291.1222229003906,291.1499938964844,261.9583435058594,260.2909240722656,279.2296447753906,293.26434326171875,291.1236877441406,1.0,0.3468244075775146,0.7855127453804016,0.7855127453804016,1.0,1.0,-1.486499547958374,0.6666237115859985,0.8198758959770203,0.1998881548643112,0.0,0.0,0.7968992590904236,96.21442413330078,104.0,22.75550651550293,-17837.287109375,429.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797912597656,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17917.171875,18000.0,0.0,0.0,0.4037497043609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.058985710144043,1.058996558189392,-1.0861958799068816e-05,0.0,0.0004097546334378,0.0,0.0,147.4077911376953,0.0,0.0,0.0,0.6005446910858154,4.0,0.0,1.0
474960,293.1448669433594,297.1499938964844,293.1499938964844,0.0970702469348907,-2236.879150390625,304.1499328613281,0.6419314742088318,0.1545614898204803,0.1421873420476913,293.3324279785156,297.1499938964844,293.1499938964844,0.0067107691429555,-500.3480224609375,299.2920227050781,0.4115957617759704,0.050000000745058,0.0507962256669998,293.2016906738281,297.1499938964844,293.1499938964844,0.2822878956794739,-4075.981689453125,304.15692138671875,0.8514068126678467,0.3672763109207153,0.2589508593082428,293.2315979003906,297.1499938964844,293.1499938964844,0.356292724609375,-6628.6337890625,304.1589660644531,0.9057008028030396,0.4420698881149292,0.4210568070411682,293.243408203125,297.1499938964844,293.1499938964844,0.0108931064605712,-3250.254638671875,302.2991638183594,0.4115957617759704,0.050000000745058,0.2409554272890091,291.1313171386719,291.1499938964844,261.9766540527344,260.3075866699219,279.239501953125,293.264404296875,291.1328125,1.0,0.3483062088489532,0.7851054668426514,0.7851054668426514,1.0,1.0,-1.4852876663208008,0.666003942489624,0.819283664226532,0.1995642632246017,0.0,0.0,0.7972303628921509,97.85285949707033,107.0,24.09916305541992,-17822.96484375,433.3013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602294921875,308.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.921875,18000.0,0.0,0.0,0.4045071303844452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0611718893051147,1.0611828565597534,-1.089660781872226e-05,0.0,0.0004105233238078,0.0,0.0,148.22409057617188,0.0,0.0,0.0,0.6015658974647522,4.0,0.0,1.0
475020,293.1455383300781,297.1499938964844,293.1499938964844,0.0970003753900528,-2235.428955078125,304.15008544921875,0.6399855613708496,0.1544983386993408,0.1421936005353927,293.3329772949219,297.1499938964844,293.1499938964844,0.0066823177039623,-498.5920104980469,299.2623291015625,0.4101162254810333,0.050000000745058,0.0508609116077423,293.20184326171875,297.1499938964844,293.1499938964844,0.2814691960811615,-4066.4755859375,304.1571655273437,0.8483546376228333,0.3665925562381744,0.2585240304470062,293.2313232421875,297.1499938964844,293.1499938964844,0.3550915122032165,-6610.6953125,304.1595153808594,0.9020602703094482,0.4410864412784576,0.4201948344707489,293.2440795898437,297.1499938964844,293.1499938964844,0.0108731128275394,-3246.85888671875,302.2825012207031,0.4101162254810333,0.050000000745058,0.2412622720003128,291.1404724121094,291.1499938964844,261.9949951171875,260.32427978515625,279.2493896484375,293.2645263671875,291.1419677734375,1.0,0.3497611582279205,0.7846981287002563,0.7846981287002563,1.0,1.0,-1.484070062637329,0.6653808951377869,0.8186891674995422,0.1992416977882385,0.0,0.0,0.7969413995742798,99.47222137451172,107.0,24.82134437561035,-17807.787109375,436.7314758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,308.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.376953125,18000.0,0.0,0.0,0.4051997065544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.062069058418274,1.0620800256729126,-1.0914610356849153e-05,0.0,0.0004112262104172,0.0,0.0,148.59620666503906,0.0,0.0,0.0,0.601992666721344,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.096928060054779,-2233.937255859375,304.1501770019531,0.6381065845489502,0.1544318944215774,0.1421964019536972,293.3336181640625,297.1499938964844,293.1499938964844,0.0066535221412777,-496.810791015625,299.2322998046875,0.4086949825286865,0.050000000745058,0.0509249903261661,293.2019958496094,297.1499938964844,293.1499938964844,0.2806504964828491,-4056.974365234375,304.1573486328125,0.8454037308692932,0.3659074902534485,0.2580958306789398,293.2310791015625,297.1499938964844,293.1499938964844,0.3538941144943237,-6592.8466796875,304.15997314453125,0.8985701203346252,0.4401086270809173,0.419337660074234,293.2447204589844,297.1499938964844,293.1499938964844,0.0108528332784771,-3243.408203125,302.2657470703125,0.4086949825286865,0.050000000745058,0.2415662407875061,291.1495361328125,291.1499938964844,262.0133361816406,260.3409729003906,279.25933837890625,293.2646484375,291.1510314941406,1.0,0.3511932790279388,0.7842908501625061,0.7842908501625061,1.0,1.0,-1.482847809791565,0.6647548675537109,0.818092942237854,0.1989207416772842,0.0,0.0,0.7960637807846069,101.07624053955078,95.0,25.03324317932129,-17791.64453125,440.1144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487548828125,308.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.4058143496513366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0617200136184692,1.0617308616638184,-1.0916442079178523e-05,0.0,0.0004118499928154,0.0,0.0,148.53639221191406,0.0,0.0,0.0,0.6018452048301697,4.0,0.0,1.0
475140,293.146728515625,297.1499938964844,293.1499938964844,0.0967991799116134,-2231.380615234375,304.150390625,0.6381970047950745,0.1543709635734558,0.1421320587396621,293.33428955078125,297.1499938964844,293.1499938964844,0.006613886449486,-494.3313903808594,299.2021789550781,0.4088325500488281,0.050000000745058,0.0509187206625938,293.2020874023437,297.1499938964844,293.1499938964844,0.279763787984848,-4046.661865234375,304.1576232910156,0.845145046710968,0.3652286231517792,0.2576166093349457,293.2307434082031,297.1499938964844,293.1499938964844,0.3526294529438019,-6573.9736328125,304.16046142578125,0.8981693387031555,0.4391430914402008,0.4184177219867706,293.2453308105469,297.1499938964844,293.1499938964844,0.0108103100210428,-3235.4765625,302.2490539550781,0.4088325500488281,0.050000000745058,0.2415364980697631,291.1587219238281,291.1499938964844,262.0316772460937,260.357666015625,279.2696228027344,293.26483154296875,291.1603088378906,1.0,0.3504751026630401,0.7838835716247559,0.7838835716247559,1.0,1.0,-1.480849027633667,0.6637625694274902,0.8170865178108215,0.1984610855579376,0.0,0.0,0.7945679426193237,100.8879623413086,95.0,25.788515090942383,-17768.87890625,438.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,308.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.1328125,18000.0,0.0,0.0,0.406335711479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0601229667663574,1.0601338148117063,-1.0902139365498442e-05,0.0,0.0004123791004531,0.0,0.0,148.04502868652344,0.0,0.0,0.0,0.6011216640472412,4.0,0.0,1.0
475200,293.14715576171875,297.1499938964844,293.1499938964844,0.0966349467635154,-2228.150390625,304.1506042480469,0.6395819783210754,0.1543274670839309,0.1420358419418335,293.3349914550781,297.1499938964844,293.1499938964844,0.0065670018084347,-491.3625183105469,299.1723022460937,0.4099829196929931,0.050000000745058,0.0508668795228004,293.2021179199219,297.1499938964844,293.1499938964844,0.2788189351558685,-4035.652099609375,304.157958984375,0.846633791923523,0.3645648956298828,0.2571118175983429,293.2303466796875,297.1499938964844,293.1499938964844,0.3513021469116211,-6554.1435546875,304.1609802246094,0.8997776508331299,0.4381978213787079,0.4174682199954986,293.2458801269531,297.1499938964844,293.1499938964844,0.0107530495151877,-3224.447509765625,302.2326965332031,0.4099829196929931,0.050000000745058,0.2412905842065811,291.1689147949219,291.1499938964844,262.04998779296875,260.3743896484375,279.28009033203125,293.26495361328125,291.170654296875,1.0,0.348783403635025,0.7834762930870056,0.7834762930870056,1.0,1.0,-1.478386640548706,0.6625542044639587,0.8158323764801025,0.1979096084833145,0.0,0.0,0.7922939658164978,99.5389633178711,83.0,27.39505386352539,-17741.4140625,433.8125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729248046875,308.862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.587890625,18000.0,0.0,0.0,0.4067412316799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0571489334106443,1.0571597814559937,-1.087078908312833e-05,0.0,0.0004127906577195,0.0,0.0,147.08746337890625,0.0,0.0,0.0,0.5997604131698608,4.0,0.0,1.0
475260,293.1443786621094,297.1499938964844,293.1499938964844,0.0966953262686729,-2229.16357421875,304.150390625,0.6425175666809082,0.1549074649810791,0.1422138661146164,293.3323974609375,297.1499938964844,293.1499938964844,0.0065267421305179,-488.7467346191406,299.1512145996094,0.4120112657546997,0.050000000745058,0.0507785007357597,293.19903564453125,297.1499938964844,293.1499938964844,0.2781349420547485,-4027.778076171875,304.1577453613281,0.8498584628105164,0.3645091354846954,0.2568138241767883,293.22686767578125,297.1499938964844,293.1499938964844,0.3502478897571563,-6538.5927734375,304.160888671875,0.903316617012024,0.4378690719604492,0.4168040752410888,293.24298095703125,297.1499938964844,293.1499938964844,0.0107060205191373,-3214.57373046875,302.2254333496094,0.4120112657546997,0.050000000745058,0.2408713400363922,291.1790771484375,291.1499938964844,262.06719970703125,260.3901672363281,279.2882080078125,293.26226806640625,291.1805419921875,1.0,0.3462895154953003,0.7830827236175537,0.7830827236175537,1.0,1.0,-1.47666597366333,0.661698043346405,0.814967930316925,0.1974912136793136,0.0,0.0,0.7893297672271729,97.27523040771484,83.0,26.75268745422364,-17718.103515625,427.1925964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,308.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.42578125,18000.0,0.0,0.0,0.4070199131965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052626609802246,1.0526373386383057,-1.0820277566381264e-05,0.0,0.0004130734887439,0.0,0.0,145.61143493652344,0.0,0.0,0.0,0.5976963043212891,4.0,0.0,1.0
475320,293.1427001953125,297.1499938964844,293.1499938964844,0.0968911200761795,-2232.7412109375,304.14996337890625,0.6466492414474487,0.1553085297346115,0.1425267159938812,293.3303527832031,297.1499938964844,293.1499938964844,0.0064794630743563,-485.7370910644531,299.1280822753906,0.4148074686527252,0.050000000745058,0.0506630800664424,293.1971435546875,297.1499938964844,293.1499938964844,0.2776400148868561,-4022.157470703125,304.1572265625,0.8544710874557495,0.3642627298831939,0.2566096484661102,293.2244567871094,297.1499938964844,293.1499938964844,0.3494140803813934,-6526.447265625,304.1604309082031,0.908564567565918,0.4373647570610046,0.4162785708904266,293.2405090332031,297.1499938964844,293.1499938964844,0.0106464913114905,-3202.639404296875,302.2171325683594,0.4148074686527252,0.050000000745058,0.2403238415718078,291.18658447265625,291.1499938964844,262.0821838378906,260.4040222167969,279.29571533203125,293.26031494140625,291.1876220703125,1.0,0.3431420028209686,0.7826891541481018,0.7826891541481018,1.0,1.0,-1.4752312898635864,0.6609699726104736,0.814261257648468,0.197147712111473,0.0,0.0,0.7861252427101135,94.33157348632812,71.0,23.02953338623047,-17694.84765625,419.0319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,308.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.5546875,18000.0,0.0,0.0,0.40717813372612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.046900749206543,1.046911597251892,-1.075318596122088e-05,0.0,0.0004132340545766,0.0,0.0,143.7255096435547,0.0,0.0,0.0,0.5950950384140015,4.0,0.0,1.0
475380,293.1416931152344,297.1499938964844,293.1499938964844,0.0969876125454902,-2234.45654296875,304.1498107910156,0.651453971862793,0.1556012034416198,0.1427074372768402,293.3287353515625,297.1499938964844,293.1499938964844,0.0064295064657926,-482.5608520507813,299.1037292480469,0.4183008968830108,0.050000000745058,0.0505291074514389,293.19598388671875,297.1499938964844,293.1499938964844,0.2770344614982605,-4015.200927734375,304.1570129394531,0.8600589632987976,0.3638942241668701,0.2562947273254394,293.2228088378906,297.1499938964844,293.1499938964844,0.3484832942485809,-6512.76416015625,304.16021728515625,0.9152241945266724,0.4367464482784271,0.4156145453453064,293.2384338378906,297.1499938964844,293.1499938964844,0.0105816153809428,-3189.675048828125,302.2080993652344,0.4183008968830108,0.050000000745058,0.2396883219480514,291.19293212890625,291.1499938964844,262.09503173828125,260.4160461425781,279.30291748046875,293.2590637207031,291.1939697265625,1.0,0.3394226729869842,0.7822956442832947,0.7822956442832947,1.0,1.0,-1.4731465578079224,0.6599364876747131,0.8132100701332092,0.1966852992773056,0.0,0.0,0.782625675201416,90.90896606445312,71.0,20.58637809753418,-17666.67578125,409.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,308.90936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.38671875,18000.0,0.0,0.0,0.4072060883045196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040425181388855,1.040435791015625,-1.067536504706368e-05,0.0,0.0004132624017074,0.0,0.0,141.5916748046875,0.0,0.0,0.0,0.5921401381492615,4.0,0.0,1.0
475440,293.1409912109375,297.1499938964844,293.1499938964844,0.0970160439610481,-2234.88916015625,304.1497802734375,0.6570213437080383,0.1558433920145034,0.1428055316209793,293.3275146484375,297.1499938964844,293.1499938964844,0.0063770324923098,-479.2096862792969,299.0787048339844,0.4225591123104095,0.050000000745058,0.0503801070153713,293.1952209472656,297.1499938964844,293.1499938964844,0.2763372957706451,-4007.137939453125,304.1570129394531,0.8666694164276123,0.3634620606899261,0.2559062242507934,293.2215881347656,297.1499938964844,293.1499938964844,0.3474632799625397,-6497.6748046875,304.16021728515625,0.9232954978942872,0.436067670583725,0.4148559272289276,293.23663330078125,297.1499938964844,293.1499938964844,0.010511833243072,-3175.66162109375,302.1986694335937,0.4225591123104095,0.050000000745058,0.2389815300703048,291.1993103027344,291.1499938964844,262.1058044433594,260.42626953125,279.3096618652344,293.2582092285156,291.2003479003906,1.0,0.3352247178554535,0.7819020748138428,0.7819020748138428,1.0,1.0,-1.4706127643585205,0.6586920619010925,0.8119207620620728,0.1961410343647003,0.0,0.0,0.7786983847618103,87.09944915771484,59.0,19.23885726928711,-17634.42578125,398.4826354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,308.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.361328125,18000.0,0.0,0.0,0.4070968627929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0331069231033323,1.0331175327301023,-1.0587507858872414e-05,0.0,0.0004131515452172,0.0,0.0,139.20347595214844,0.0,0.0,0.0,0.5887973308563232,4.0,0.0,1.0
475500,293.1404724121094,297.1499938964844,293.1499938964844,0.0970082953572273,-2234.646484375,304.1498413085937,0.6634693145751953,0.1560603976249694,0.142857164144516,293.3265686035156,297.1499938964844,293.1499938964844,0.0063226972706615,-475.7284240722656,299.0530090332031,0.4277073740959167,0.050000000745058,0.0502184703946113,293.1946716308594,297.1499938964844,293.1499938964844,0.2755917310714721,-3998.49609375,304.1571044921875,0.8744019865989685,0.3629954755306244,0.2554738521575928,293.2205810546875,297.1499938964844,293.1499938964844,0.3463978171348572,-6481.875,304.1603088378906,0.93274986743927,0.4353575706481933,0.4140408337116241,293.23504638671875,297.1499938964844,293.1499938964844,0.0104383872821927,-3160.85791015625,302.1888732910156,0.4277073740959167,0.050000000745058,0.2382148057222366,291.2055053710937,291.1499938964844,262.11456298828125,260.4347839355469,279.3157653808594,293.2575988769531,291.2064819335937,1.0,0.3306090831756592,0.7815085649490356,0.7815085649490356,1.0,1.0,-1.4677865505218506,0.6573100090026855,0.8104766011238098,0.1955452263355255,0.0,0.0,0.774376392364502,82.96598052978516,59.0,18.0093936920166,-17598.552734375,386.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,308.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.041015625,18000.0,0.0,0.0,0.406842440366745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.024857997894287,1.0248684883117676,-1.0488872248970438e-05,0.0,0.0004128933360334,0.0,0.0,136.5436553955078,0.0,0.0,0.0,0.5850385427474976,4.0,0.0,1.0
475560,293.1400451660156,297.1499938964844,293.1499938964844,0.0969846993684768,-2234.1171875,304.14990234375,0.6708966493606567,0.1562651842832565,0.1428830772638321,293.32586669921875,297.1499938964844,293.1499938964844,0.0062670316547155,-472.1567077636719,299.026611328125,0.4338968396186828,0.050000000745058,0.0500466302037239,293.1942443847656,297.1499938964844,293.1499938964844,0.2748306095600128,-3989.67529296875,304.1571960449219,0.8833487033843994,0.3625117242336273,0.2550164759159088,293.2196960449219,297.1499938964844,293.1499938964844,0.3453235328197479,-6465.94287109375,304.1603698730469,0.9434544444084167,0.4346350133419037,0.4131955802440643,293.2336730957031,297.1499938964844,293.1499938964844,0.0103625422343611,-3145.541748046875,302.17877197265625,0.4338968396186828,0.050000000745058,0.2373996675014495,291.2110595703125,291.1499938964844,262.1213684082031,260.4416198730469,279.3211669921875,293.2571716308594,291.2118835449219,1.0,0.3256337344646454,0.7811272144317627,0.7811272144317627,1.0,1.0,-1.4647748470306396,0.6558420062065125,0.8089328408241272,0.1949203014373779,0.0,0.0,0.7697454690933228,78.57167053222656,47.0,16.383373260498047,-17559.69140625,374.2164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.48046875,18000.0,0.0,0.0,0.4064389765262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.015744924545288,1.015755295753479,-1.0380116691521836e-05,0.0,0.0004124838742427,0.0,0.0,133.6419677734375,0.0,0.0,0.0,0.5808967351913452,4.0,0.0,1.0
475620,293.1396789550781,297.1499938964844,293.1499938964844,0.0969547927379608,-2233.484619140625,304.1499938964844,0.6793965697288513,0.1564621329307556,0.1428924649953842,293.3254089355469,297.1499938964844,293.1499938964844,0.0062105292454361,-468.529052734375,298.9994201660156,0.441312313079834,0.050000000745058,0.0498666688799858,293.19390869140625,297.1499938964844,293.1499938964844,0.274072915315628,-3980.9052734375,304.1572570800781,0.8936103582382202,0.3620204031467438,0.2545446753501892,293.2189025878906,297.1499938964844,293.1499938964844,0.3442622423171997,-6450.2197265625,304.1604309082031,0.9551944732666016,0.433910071849823,0.4123354852199554,293.2324523925781,297.1499938964844,293.1499938964844,0.0102852918207645,-3129.925537109375,302.1683959960937,0.441312313079834,0.050000000745058,0.2365459948778152,291.2157287597656,291.1499938964844,262.1263122558594,260.44683837890625,279.3258972167969,293.2568359375,291.2164001464844,1.0,0.3203445076942444,0.7807458639144897,0.7807458639144897,1.0,1.0,-1.4616400003433228,0.654315710067749,0.8073243498802185,0.1942767202854156,0.0,0.0,0.7648932933807373,73.9700698852539,47.0,14.280044555664062,-17518.380859375,361.2073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,309.0078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18211.236328125,18000.0,0.0,0.0,0.4058861434459686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0059083700180054,1.0059186220169067,-1.026292193273548e-05,0.0,0.000411922839703,0.0,0.0,130.552490234375,0.0,0.0,0.0,0.5764363408088684,4.0,0.0,1.0
475680,293.1393737792969,297.1499938964844,293.1499938964844,0.0969234257936477,-2232.841796875,304.1500549316406,0.6890633702278137,0.1566536277532577,0.1428898870944976,293.3250732421875,297.1499938964844,293.1499938964844,0.0061535714194178,-464.8712158203125,298.97149658203125,0.4501698017120361,0.050000000745058,0.0496803186833858,293.1935729980469,297.1499938964844,293.1499938964844,0.2733298242092132,-3972.320068359375,304.15728759765625,0.9053399562835692,0.3615266680717468,0.2540648281574249,293.2181396484375,297.1499938964844,293.1499938964844,0.3432267010211944,-6434.9033203125,304.160400390625,0.9676855802536012,0.4331884980201721,0.4114696383476257,293.2313232421875,297.1499938964844,293.1499938964844,0.0102073894813656,-3114.167236328125,302.15777587890625,0.4501698017120361,0.050000000745058,0.235662043094635,291.2193603515625,291.1499938964844,262.1294250488281,260.4505310058594,279.32989501953125,293.256591796875,291.2198486328125,1.0,0.3147782981395721,0.7803645133972168,0.7803645133972168,1.0,1.0,-1.458422064781189,0.6527496576309204,0.8056724667549133,0.1936219930648803,0.0,0.0,0.7599068284034729,69.2058334350586,35.0,11.779545783996582,-17475.099609375,347.8088684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,309.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18223.60546875,18000.0,0.0,0.0,0.405186116695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9955183863639832,0.995528519153595,-1.0139443475054575e-05,0.0,0.0004112124152015,0.0,0.0,127.33771514892578,0.0,0.0,0.0,0.5717357397079468,4.0,0.0,1.0
475740,293.1390991210937,297.1499938964844,293.1499938964844,0.0968932136893272,-2232.23828125,304.15008544921875,0.7000104188919067,0.1568407565355301,0.1428778320550918,293.3249206542969,297.1499938964844,293.1499938964844,0.0060964105650782,-461.1999816894531,298.9428100585937,0.4607307910919189,0.050000000745058,0.0494887456297874,293.1932983398437,297.1499938964844,293.1499938964844,0.2726068794727325,-3963.98583984375,304.15728759765625,0.91983300447464,0.3610326647758484,0.2535800635814667,293.2173767089844,297.1499938964844,293.1499938964844,0.342223584651947,-6420.0947265625,304.16033935546875,0.9806057810783386,0.432472825050354,0.41060271859169,293.23028564453125,297.1499938964844,293.1499938964844,0.0101293101906776,-3098.365966796875,302.1469421386719,0.4607307910919189,0.050000000745058,0.2347532957792282,291.2218933105469,291.1499938964844,262.1307983398437,260.45269775390625,279.33319091796875,293.2564392089844,291.2221984863281,1.0,0.3089563846588135,0.7799831628799438,0.7799831628799438,1.0,1.0,-1.455143690109253,0.6511545181274414,0.8039891123771667,0.1929603219032287,0.0,0.0,0.7548549771308899,64.30864715576172,35.0,8.982416152954102,-17430.173828125,334.1100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,309.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18232.2578125,18000.0,0.0,0.0,0.4043411314487457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9847201108932496,0.9847301244735718,-1.001155123958597e-05,0.0,0.0004103548417333,0.0,0.0,124.0500030517578,0.0,0.0,0.0,0.5668618083000183,4.0,0.0,1.0
475800,293.13885498046875,297.1499938964844,293.1499938964844,0.0968663617968559,-2231.715576171875,304.1501159667969,0.7122579216957092,0.1570248901844024,0.1428587585687637,293.3248596191406,297.1499938964844,293.1499938964844,0.0060392939485609,-457.5312194824219,298.9134216308594,0.4720237553119659,0.050000000745058,0.0492931902408599,293.1929931640625,297.1499938964844,293.1499938964844,0.2719077467918396,-3955.944091796875,304.1572265625,0.9370975494384766,0.3605398535728454,0.2530927658081054,293.2166442871094,297.1499938964844,293.1499938964844,0.3412573635578155,-6405.85888671875,304.16021728515625,0.993562877178192,0.4317649900913238,0.4097384214401245,293.2293395996094,297.1499938964844,293.1499938964844,0.0100515102967619,-3082.614013671875,302.13592529296875,0.4720237553119659,0.050000000745058,0.23382568359375,291.22332763671875,291.1499938964844,262.1304626464844,260.4533996582031,279.3358459472656,293.2563171386719,291.2234191894531,1.0,0.3029044568538666,0.7796018123626709,0.7796018123626709,1.0,1.0,-1.451825737953186,0.6495401263237,0.8022856116294861,0.1922956854104995,0.0,0.0,0.7498231530189514,59.31038665771485,25.0,6.034763813018799,-17384.068359375,320.20343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,309.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18237.0703125,18000.0,0.0,0.0,0.4033583700656891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9737101793289183,0.9737200736999512,-9.88170359050855e-06,0.0,0.0004093574534635,0.0,0.0,120.7542495727539,0.0,0.0,0.0,0.5619043707847595,4.0,0.0,1.0
475860,293.1386108398437,297.1499938964844,293.1499938964844,0.0968612730503082,-2231.590087890625,304.1501159667969,0.7224718928337097,0.1572140008211136,0.1428752243518829,293.3247985839844,297.1499938964844,293.1499938964844,0.0059886164963245,-454.2544555664063,298.8841247558594,0.4802561700344085,0.050000000745058,0.0491353273391723,293.1926574707031,297.1499938964844,293.1499938964844,0.2712289988994598,-3948.1259765625,304.1571350097656,0.9521530270576476,0.3600621819496155,0.2526370286941528,293.21417236328125,297.1499938964844,293.1499938964844,0.3341654241085052,-6296.98583984375,304.1717834472656,0.9990000128746032,0.431401640176773,0.4025625884532928,293.22833251953125,297.1499938964844,293.1499938964844,0.0099859209731221,-3069.232666015625,302.1251525878906,0.4802561700344085,0.050000000745058,0.2330768406391143,291.2250671386719,291.1499938964844,262.1285705566406,260.4527587890625,279.3409729003906,293.2554931640625,291.2261657714844,1.0,0.2967112362384796,0.7792441248893738,0.7792441248893738,1.0,1.0,-1.440188765525818,0.6440008282661438,0.7961879968643188,0.190226748585701,0.0,0.0,0.7446655631065369,55.15375518798828,25.0,10.601603507995604,-17278.232421875,304.7558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214782714844,309.1314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18239.599609375,18000.0,0.0,0.0,0.4022207856178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9626032710075378,0.962613046169281,-9.751677680469584e-06,0.0,0.000408202962717,0.0,0.0,117.49021911621094,0.0,0.0,0.0,0.5569084286689758,4.0,0.0,1.0
475920,293.1387023925781,297.1499938964844,293.1499938964844,0.0966993644833564,-2228.207275390625,304.150390625,0.7311625480651855,0.1573413014411926,0.1429057568311691,293.3247985839844,297.1499938964844,293.1499938964844,0.005937797948718,-450.6315307617188,298.8624267578125,0.4867601096630096,0.050000000745058,0.0490089058876037,293.1923522949219,297.1499938964844,293.1499938964844,0.2701174318790436,-3934.853271484375,304.15789794921875,0.9645661115646362,0.3595812320709228,0.2522147297859192,293.2009582519531,297.1499938964844,293.1499938964844,0.319124698638916,-6061.4296875,304.1951599121094,0.9990000128746032,0.4331666529178619,0.3873787224292755,293.2273254394531,297.1499938964844,293.1499938964844,0.0099165327847003,-3053.18017578125,302.1176147460937,0.4867601096630096,0.050000000745058,0.2324771583080291,291.2457275390625,291.1499938964844,262.1250915527344,260.45074462890625,279.3468933105469,293.2507629394531,291.2511291503906,1.0,0.2900272905826568,0.7788864374160767,0.7788864374160767,1.0,1.0,-1.4187500476837158,0.6339596509933472,0.7847903966903687,0.1861156672239303,0.0,0.0,0.7363646030426025,51.652713775634766,28.0,43.944602966308594,-17102.431640625,286.7669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.506591796875,309.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.208984375,18000.0,0.0,0.0,0.4007454514503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.949497401714325,0.9495069980621338,-9.610042980057187e-06,0.0,0.0004067056870553,0.0,0.0,113.80718994140624,0.0,0.0,0.0,0.5509458184242249,4.0,0.0,1.0
475980,293.1395263671875,297.1499938964844,293.1499938964844,0.0964032933115959,-2222.17724609375,304.1508483886719,0.7381994128227234,0.1573277413845062,0.1428697109222412,293.3250427246094,297.1499938964844,293.1499938964844,0.0058858785778284,-446.7904968261719,298.84503173828125,0.4918927550315857,0.050000000745058,0.0489131473004817,293.1922607421875,297.1499938964844,293.1499938964844,0.2687848210334778,-3918.862548828125,304.15887451171875,0.9739376306533812,0.3590630888938904,0.2517977058887481,293.1792297363281,297.1499938964844,293.1499938964844,0.3065735697746277,-5866.78076171875,304.2095947265625,0.9990000128746032,0.4367848038673401,0.3754657506942749,293.2264099121094,297.1499938964844,293.1499938964844,0.0098483096808195,-3036.562255859375,302.1119079589844,0.4918927550315857,0.050000000745058,0.2320229113101959,291.2780456542969,291.1499938964844,262.1201477050781,260.4474792480469,279.3490295410156,293.24365234375,291.2828063964844,1.0,0.285068929195404,0.7785286903381348,0.7785286903381348,1.0,1.0,-1.4015218019485474,0.6258990168571472,0.7756228446960449,0.1827928274869918,0.0,0.0,0.7245758175849915,48.98953628540039,28.0,61.48025131225586,-16932.498046875,273.06793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,309.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18407.484375,18000.0,0.0,0.0,0.3988649249076843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9295118451118468,0.9295212626457214,-9.40942936722422e-06,0.0,0.0004047972033731,0.0,0.0,108.453369140625,0.0,0.0,0.0,0.5420812964439392,4.0,0.0,1.0
476040,293.1410217285156,297.1499938964844,293.1499938964844,0.0961086601018905,-2216.35595703125,304.1512451171875,0.7439887523651123,0.1571635156869888,0.1427194476127624,293.3254699707031,297.1499938964844,293.1499938964844,0.0058391490019857,-443.4697265625,298.8228454589844,0.4961857795715332,0.050000000745058,0.0488378033041954,293.1922912597656,297.1499938964844,293.1499938964844,0.2677074074745178,-3906.10791015625,304.1592102050781,0.9811812043190002,0.3585217893123626,0.251373678445816,293.1541442871094,297.1499938964844,293.1499938964844,0.2964394688606262,-5710.189453125,304.21710205078125,0.9990000128746032,0.4413388967514038,0.3658202290534973,293.2254333496094,297.1499938964844,293.1499938964844,0.0097945434972643,-3023.9677734375,302.104736328125,0.4961857795715332,0.050000000745058,0.2316655218601226,291.2995910644531,291.1499938964844,262.1138000488281,260.4429931640625,279.3493347167969,293.23651123046875,291.3021545410156,1.0,0.2809102535247803,0.7781710028648376,0.7781710028648376,1.0,1.0,-1.3873159885406494,0.6192430853843689,0.7680728435516357,0.1800818145275116,0.0,0.0,0.7123765349388123,46.8884162902832,46.0,54.81503677368164,-16763.693359375,262.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357177734375,309.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18502.779296875,18000.0,0.0,0.0,0.3965911567211151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9044389724731444,0.90444815158844,-9.151752237812616e-06,0.0,0.0004024896188639,0.0,0.0,101.90460968017578,0.0,0.0,0.0,0.5311710238456726,4.0,0.0,1.0
476100,293.1426086425781,297.1499938964844,293.1499938964844,0.0958814471960067,-2212.015625,304.15142822265625,0.7457326650619507,0.1569653898477554,0.1425158232450485,293.3260192871094,297.1499938964844,293.1499938964844,0.0058025605976581,-441.0317993164063,298.7947082519531,0.4976602792739868,0.050000000745058,0.0488131083548069,293.1924743652344,297.1499938964844,293.1499938964844,0.2669706642627716,-3897.61767578125,304.1588439941406,0.9832499027252196,0.3579542636871338,0.2509710788726806,293.1305847167969,297.1499938964844,293.1499938964844,0.2926161289215088,-5654.18310546875,304.211669921875,0.9990000128746032,0.4459187090396881,0.3625999093055725,293.2244567871094,297.1499938964844,293.1499938964844,0.009765014052391,-3017.710693359375,302.0956726074219,0.4976602792739868,0.050000000745058,0.2315483689308166,291.30792236328125,291.1499938964844,262.1060791015625,260.4373474121094,279.346435546875,293.2311096191406,291.30743408203125,1.0,0.2798828780651092,0.7778133153915405,0.7778133153915405,1.0,1.0,-1.382013201713562,0.616740345954895,0.765272855758667,0.1789924055337906,0.0,0.0,0.7009204030036926,46.189903259277344,46.0,30.05178451538086,-16651.55078125,258.4246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.867431640625,309.3390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18537.73828125,18000.0,0.0,0.0,0.3939709663391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8780707120895386,0.8780795931816101,-8.874240847944748e-06,0.0,0.0003998304309789,0.0,0.0,95.2255859375,0.0,0.0,0.0,0.5197462439537048,4.0,0.0,1.0
476160,293.1434631347656,297.1499938964844,293.1499938964844,0.0959097370505333,-2212.801513671875,304.1510925292969,0.7443782687187195,0.1568891555070877,0.1424112766981125,293.3266906738281,297.1499938964844,293.1499938964844,0.0057766060344874,-439.6305541992188,298.7574157714844,0.4968219399452209,0.050000000745058,0.0488271079957485,293.19268798828125,297.1499938964844,293.1499938964844,0.2667464017868042,-3895.52001953125,304.1576538085937,0.9813717603683472,0.3573687076568603,0.2505802810192108,293.11431884765625,297.1499938964844,293.1499938964844,0.2941154241561889,-5682.66162109375,304.1976318359375,0.9990000128746032,0.4493676424026489,0.3644246757030487,293.2235107421875,297.1499938964844,293.1499938964844,0.0097613325342535,-3018.835693359375,302.08331298828125,0.4968219399452209,0.050000000745058,0.2316147834062576,291.2952575683594,291.1499938964844,262.0971069335937,260.4305725097656,279.3412475585937,293.2284240722656,291.2911682128906,1.0,0.2808181643486023,0.777625560760498,0.777625560760498,1.0,1.0,-1.3838870525360107,0.6175771951675415,0.766309916973114,0.1793220490217209,0.0,0.0,0.6923961639404297,46.56950759887695,64.0,-10.49298095703125,-16593.6953125,260.0773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9932861328125,309.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18497.0625,18000.0,0.0,0.0,0.3911490738391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8540035486221313,0.854012131690979,-8.611903467681259e-06,0.0,0.0003969665849581,0.0,0.0,89.29146575927734,0.0,0.0,0.0,0.5093870162963867,4.0,0.0,1.0
476220,293.1440124511719,297.1499938964844,293.1499938964844,0.0961621478199958,-2218.03564453125,304.15045166015625,0.7406077980995178,0.1568664759397506,0.142412781715393,293.3274230957031,297.1499938964844,293.1499938964844,0.0057601118460297,-439.1127014160156,298.71258544921875,0.4941388666629791,0.050000000745058,0.0488731823861599,293.1929931640625,297.1499938964844,293.1499938964844,0.266932338476181,-3898.488525390625,304.1559143066406,0.9761571884155272,0.3567708134651184,0.2502029836177826,293.1069641113281,297.1499938964844,293.1499938964844,0.3000182211399078,-5780.48876953125,304.1781921386719,0.9990000128746032,0.451271116733551,0.3703727126121521,293.22265625,297.1499938964844,293.1499938964844,0.0097782984375953,-3025.83203125,302.0679931640625,0.4941388666629791,0.050000000745058,0.2318333387374878,291.265380859375,291.1499938964844,262.0869140625,260.4227600097656,279.3345947265625,293.2283020019531,291.25897216796875,1.0,0.2835264205932617,0.7774378061294556,0.7774378061294556,1.0,1.0,-1.3916643857955933,0.6211515665054321,0.7705128192901611,0.1807755380868911,0.0,0.0,0.6876235008239746,47.84182357788086,64.0,-50.9883041381836,-16597.783203125,266.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1006164550781,309.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18385.13671875,18000.0,0.0,0.0,0.3882775902748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8361950516700745,0.8362034559249878,-8.403810170420911e-06,0.0,0.0003940523893106,0.0,0.0,84.93785095214844,0.0,0.0,0.0,0.5016717314720154,4.0,0.0,1.0
476280,293.1444702148437,297.1499938964844,293.1499938964844,0.0965495631098747,-2225.9453125,304.149658203125,0.7348356246948242,0.1568534225225448,0.1424700170755386,293.3281555175781,297.1499938964844,293.1499938964844,0.0057505178265273,-439.2190856933594,298.6627197265625,0.489934891462326,0.050000000745058,0.0489491261541843,293.1933288574219,297.1499938964844,293.1499938964844,0.2673916816711426,-3904.78271484375,304.15399169921875,0.9677473306655884,0.3561599850654602,0.2498388737440109,293.109130859375,297.1499938964844,293.1499938964844,0.3098283410072326,-5938.82470703125,304.1551818847656,0.9990000128746032,0.4513965845108032,0.3799747228622436,293.2221069335937,297.1499938964844,293.1499938964844,0.0098102884367108,-3037.011474609375,302.0502624511719,0.489934891462326,0.050000000745058,0.2321935892105102,291.2245178222656,291.1499938964844,262.0755920410156,260.4139709472656,279.3266906738281,293.2305908203125,291.2167358398437,1.0,0.2878115773200989,0.7772501111030579,0.7772501111030579,1.0,1.0,-1.4046345949172974,0.6271373629570007,0.7774972915649414,0.1832199543714523,0.0,0.0,0.6866967082023621,49.94258880615234,82.0,-84.59268951416016,-16664.865234375,276.6551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.177001953125,309.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18235.419921875,18000.0,0.0,0.0,0.3855306208133697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8262128233909607,0.8262211084365845,-8.269182217190973e-06,0.0,0.000391264562495,0.0,0.0,82.41755676269531,0.0,0.0,0.0,0.4972458481788635,4.0,0.0,1.0
476340,293.1449584960937,297.1499938964844,293.1499938964844,0.097012847661972,-2235.352294921875,304.1488647460937,0.7274906039237976,0.1568268239498138,0.1425520032644271,293.3289489746094,297.1499938964844,293.1499938964844,0.0057464600540697,-439.7961120605469,298.6094970703125,0.4844555854797363,0.050000000745058,0.049053456634283,293.1937255859375,297.1499938964844,293.1499938964844,0.2680255472660064,-3913.155029296875,304.1521301269531,0.9562994241714478,0.3555336594581604,0.2494858056306839,293.1209411621094,297.1499938964844,293.1499938964844,0.3231245875358581,-6149.83837890625,304.13006591796875,0.9990000128746032,0.4496052861213684,0.3927837014198303,293.221923828125,297.1499938964844,293.1499938964844,0.0098534421995282,-3051.204833984375,302.0304260253906,0.4844555854797363,0.050000000745058,0.2326884865760803,291.1769714355469,291.1499938964844,262.06317138671875,260.4042358398437,279.3178100585937,293.2353820800781,291.1684875488281,1.0,0.2934953868389129,0.7770623564720154,0.7770623564720154,1.0,1.0,-1.4221463203430176,0.6352397203445435,0.7869065999984741,0.1865356862545013,0.0,0.0,0.6896354556083679,52.82732391357422,82.0,-109.3992156982422,-16791.337890625,291.0838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2114562988281,309.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.6171875,18000.0,0.0,0.0,0.3830901384353637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8246065974235535,0.8246148228645325,-8.215583875426091e-06,0.0,0.0003887877974193,0.0,0.0,81.77726745605469,0.0,0.0,0.0,0.496362954378128,4.0,0.0,1.0
476400,293.1451110839844,297.1499938964844,293.1499938964844,0.0975312367081642,-2245.8212890625,304.14813232421875,0.7189115881919861,0.1568600535392761,0.1426646113395691,293.329833984375,297.1499938964844,293.1499938964844,0.0057465331628918,-440.70458984375,298.55426025390625,0.4777271151542663,0.050000000745058,0.0491847284138202,293.1941833496094,297.1499938964844,293.1499938964844,0.2687576413154602,-3922.6513671875,304.1504211425781,0.9422080516815186,0.3548890352249145,0.2491407394409179,293.142333984375,297.1499938964844,293.1499938964844,0.3394829928874969,-6405.63720703125,304.1039428710937,0.9990000128746032,0.4457875788211822,0.4083296954631805,293.22222900390625,297.1499938964844,293.1499938964844,0.0099047720432281,-3067.5166015625,302.0086669921875,0.4777271151542663,0.050000000745058,0.2333111613988876,291.1259155273437,291.1499938964844,262.0497436523437,260.39361572265625,279.3082580566406,293.2427673339844,291.1172180175781,1.0,0.3003961443901062,0.7768746018409729,0.7768746018409729,1.0,1.0,-1.4435656070709229,0.6451730728149414,0.7983924746513367,0.1906057298183441,0.0,0.0,0.6963340044021606,56.45290756225586,85.0,-125.81537628173828,-16970.595703125,309.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1958312988281,309.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17898.833984375,18000.0,0.0,0.0,0.3811301589012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8313829898834229,0.8313912153244019,-8.245104254456237e-06,0.0,0.0003867986379191,0.0,0.0,83.01068115234375,0.0,0.0,0.0,0.4990610480308532,4.0,0.0,1.0
476460,293.14404296875,297.1499938964844,293.1499938964844,0.0981495976448059,-2258.109130859375,304.1473388671875,0.7113292217254639,0.1571273505687713,0.1429177671670913,293.3306884765625,297.1499938964844,293.1499938964844,0.0057460372336208,-441.5342712402344,298.4992370605469,0.4711517095565796,0.050000000745058,0.0493092611432075,293.19464111328125,297.1499938964844,293.1499938964844,0.2694305777549743,-3931.31494140625,304.14910888671875,0.9293261170387268,0.3542426526546478,0.2487819045782089,293.1714172363281,297.1499938964844,293.1499938964844,0.352724552154541,-6607.48583984375,304.08856201171875,0.9985833764076232,0.4401763081550598,0.4200104176998138,293.222900390625,297.1499938964844,293.1499938964844,0.0099520608782768,-3082.77978515625,301.9859924316406,0.4711517095565796,0.050000000745058,0.2339019030332565,291.07635498046875,291.1499938964844,262.0353698730469,260.3821716308594,279.3025207519531,293.2524108886719,291.0693359375,1.0,0.3059386610984802,0.7763622403144836,0.7763622403144836,1.0,1.0,-1.460118532180786,0.6527507305145264,0.8073678016662598,0.1938975900411605,0.0,0.0,0.7062491774559021,59.84839630126953,85.0,-125.44390106201172,-17139.12109375,325.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1277160644531,309.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17732.27734375,18000.0,0.0,0.0,0.3797798752784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8462101221084595,0.8462185263633728,-8.358484592463356e-06,0.0,0.0003854283131659,0.0,0.0,86.12545013427734,0.0,0.0,0.0,0.5052448511123657,4.0,0.0,1.0
476520,293.1427917480469,297.1499938964844,293.1499938964844,0.0986952409148216,-2268.53662109375,304.1468505859375,0.700337290763855,0.1574517488479614,0.143382653594017,293.3314514160156,297.1499938964844,293.1499938964844,0.0057480474933981,-442.0592346191406,298.4562683105469,0.4601903557777405,0.050000000745058,0.0494978725910186,293.1949768066406,297.1499938964844,293.1499938964844,0.2694838941097259,-3932.090576171875,304.14923095703125,0.9119684100151062,0.3536114990711212,0.2484814971685409,293.1945495605469,297.1499938964844,293.1499938964844,0.3489116430282593,-6546.31689453125,304.10662841796875,0.9831418991088868,0.4353532493114471,0.4151675105094909,293.2236633300781,297.1499938964844,293.1499938964844,0.0099979164078831,-3095.0517578125,301.9675598144531,0.4601903557777405,0.050000000745058,0.2347965985536575,291.0547180175781,291.1499938964844,262.0201416015625,260.3699645996094,279.30450439453125,293.2599182128906,291.0553894042969,1.0,0.3105181455612182,0.7758498787879944,0.7758498787879944,1.0,1.0,-1.4548327922821045,0.6501892805099487,0.8046435117721558,0.1928586959838867,0.0,0.0,0.7150371074676514,64.55075073242188,88.0,-71.89851379394531,-17172.177734375,334.6429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0282287597656,309.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17632.681640625,18000.0,0.0,0.0,0.3789161145687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.865789532661438,0.8657980561256409,-8.539510417904239e-06,0.0,0.0003845517057925,0.0,0.0,90.59315490722656,0.0,0.0,0.0,0.5134755373001099,4.0,0.0,1.0
476580,293.14263916015625,297.1499938964844,293.1499938964844,0.0989173650741577,-2272.468994140625,304.14703369140625,0.6916853189468384,0.1575760841369629,0.1437416821718216,293.3324584960937,297.1499938964844,293.1499938964844,0.0057356292381882,-441.1737976074219,298.4261169433594,0.4512600004673004,0.050000000745058,0.0496591925621032,293.1955261230469,297.1499938964844,293.1499938964844,0.2688272297382355,-3924.050537109375,304.1505432128906,0.899447500705719,0.3529291749000549,0.2481426149606704,293.2083740234375,297.1499938964844,293.1499938964844,0.3458735346794128,-6493.443359375,304.1200256347656,0.9692662358283995,0.4320649206638336,0.4115702509880066,293.2246398925781,297.1499938964844,293.1499938964844,0.010013204999268,-3098.429443359375,301.9537048339844,0.4512600004673004,0.050000000745058,0.2355618178844452,291.0643920898437,291.1499938964844,262.0040588378906,260.3570251464844,279.3017883300781,293.26177978515625,291.0660705566406,1.0,0.3145674169063568,0.7753375172615051,0.7753375172615051,1.0,1.0,-1.451634168624878,0.6485753655433655,0.8030588030815125,0.1923096179962158,0.0,0.0,0.7198063135147095,68.59324645996094,88.0,-26.07780838012696,-17187.263671875,343.04913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9166564941406,309.2532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17678.2734375,18000.0,0.0,0.0,0.3783859312534332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8813362121582031,0.8813449144363403,-8.714761861483566e-06,0.0,0.0003840136050712,0.0,0.0,94.48960876464844,0.0,0.0,0.0,0.520173966884613,4.0,0.0,1.0
