time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476640,293.14337158203125,297.1499938964844,293.1499938964844,0.0990054607391357,-2273.949951171875,304.1473999023437,0.6843493580818176,0.1575250923633575,0.1439039558172226,293.3336181640625,297.1499938964844,293.1499938964844,0.0057191918604075,-440.0758666992188,298.39422607421875,0.4442288875579834,0.050000000745058,0.0498023256659507,293.1962280273437,297.1499938964844,293.1499938964844,0.2681927680969238,-3916.389404296875,304.151611328125,0.8894410133361816,0.3522194027900696,0.2477641999721527,293.2165222167969,297.1499938964844,293.1499938964844,0.3435929417610168,-6455.57568359375,304.1295471191406,0.95705646276474,0.4297215342521667,0.4090832471847534,293.2256774902344,297.1499938964844,293.1499938964844,0.0100237941369414,-3101.189208984375,301.9390563964844,0.4442288875579834,0.050000000745058,0.2362407892942428,291.07147216796875,291.1499938964844,261.9872741699219,260.34344482421875,279.2982482910156,293.2629089355469,291.0721435546875,1.0,0.3181616961956024,0.7748250961303711,0.7748250961303711,1.0,1.0,-1.449118971824646,0.6472999453544617,0.8018190264701843,0.1918219476938247,0.0,0.0,0.7243024110794067,72.18345642089844,91.0,-7.405961990356445,-17180.78125,350.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8011779785156,309.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.126953125,18000.0,0.0,0.0,0.3781225979328155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8929699659347534,0.892978847026825,-8.853192412061617e-06,0.0,0.0003837463736999,0.0,0.0,97.52700805664062,0.0,0.0,0.0,0.5254057049751282,4.0,0.0,1.0
476700,293.1444091796875,297.1499938964844,293.1499938964844,0.0990233868360519,-2274.178466796875,304.1478576660156,0.6780722141265869,0.157406136393547,0.1439469903707504,293.3348693847656,297.1499938964844,293.1499938964844,0.0057015386410057,-438.9459533691406,298.3601989746094,0.4385751485824585,0.050000000745058,0.0499303117394447,293.1968994140625,297.1499938964844,293.1499938964844,0.267602264881134,-3909.340576171875,304.1523742675781,0.8810135126113892,0.3514976501464844,0.2473610788583755,293.2213134765625,297.1499938964844,293.1499938964844,0.3419766426086426,-6428.81494140625,304.1361694335937,0.9464038610458374,0.4279346168041229,0.4072783589363098,293.22674560546875,297.1499938964844,293.1499938964844,0.0100322980433702,-3103.81591796875,301.923583984375,0.4385751485824585,0.050000000745058,0.2368478924036026,291.0746154785156,291.1499938964844,261.96978759765625,260.3292541503906,279.29425048828125,293.2642517089844,291.0750427246094,1.0,0.3213822841644287,0.7743127346038818,0.7743127346038818,1.0,1.0,-1.4472063779830933,0.6463044285774231,0.8009019494056702,0.1914520114660263,0.0,0.0,0.7290014624595642,75.39881134033203,91.0,0.0668817311525344,-17173.166015625,357.7099914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861877441406,309.1432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17759.7265625,18000.0,0.0,0.0,0.3780875205993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9038784503936768,0.9038874506950378,-8.977556717582047e-06,0.0,0.0003837107797153,0.0,0.0,100.38094329833984,0.0,0.0,0.0,0.5302906632423401,4.0,0.0,1.0
476760,293.1454772949219,297.1499938964844,293.1499938964844,0.0990059673786163,-2273.76708984375,304.14825439453125,0.6726551651954651,0.1572684496641159,0.1439410746097564,293.336181640625,297.1499938964844,293.1499938964844,0.0056823366321623,-437.7179870605469,298.325439453125,0.4339105784893036,0.050000000745058,0.0500463992357254,293.1976013183594,297.1499938964844,293.1499938964844,0.2670058310031891,-3902.261474609375,304.1530456542969,0.8737693428993225,0.3507710695266723,0.246943399310112,293.2241516113281,297.1499938964844,293.1499938964844,0.3407003581523895,-6407.85400390625,304.1409912109375,0.9370527267456056,0.4264756441116333,0.4058724343776703,293.2277526855469,297.1499938964844,293.1499938964844,0.0100376987829804,-3105.85009765625,301.9078063964844,0.4339105784893036,0.050000000745058,0.2373985648155212,291.076904296875,291.1499938964844,261.9516906738281,260.3145446777344,279.2895812988281,293.2655944824219,291.0772399902344,1.0,0.3242967128753662,0.7739065289497375,0.7739065289497375,1.0,1.0,-1.4456508159637451,0.6454905867576599,0.8001602292060852,0.1911680847406387,0.0,0.0,0.7336444854736328,78.31807708740234,94.0,3.346242904663086,-17166.6875,364.1383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57342529296875,309.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.947265625,18000.0,0.0,0.0,0.3782567083835602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9145384430885316,0.914547562599182,-9.097579095396212e-06,0.0,0.0003838824632111,0.0,0.0,103.20377349853516,0.0,0.0,0.0,0.5350386500358582,4.0,0.0,1.0
476820,293.1464538574219,297.1499938964844,293.1499938964844,0.0989766865968704,-2273.14990234375,304.14862060546875,0.6679437160491943,0.1571305990219116,0.1439180523157119,293.3375244140625,297.1499938964844,293.1499938964844,0.0056617185473442,-436.3953552246094,298.2901916503906,0.4299876689910888,0.050000000745058,0.0501526966691017,293.1982116699219,297.1499938964844,293.1499938964844,0.2664024233818054,-3895.1298828125,304.153564453125,0.8674481511116028,0.3500425219535827,0.2465161979198455,293.22576904296875,297.1499938964844,293.1499938964844,0.3396174609661102,-6390.2783203125,304.1445617675781,0.9288148880004884,0.4252170026302337,0.404705673456192,293.228759765625,297.1499938964844,293.1499938964844,0.0100403344258666,-3107.334716796875,301.8918762207031,0.4299876689910888,0.050000000745058,0.2379028052091598,291.0787658691406,291.1499938964844,261.9330749511719,260.29931640625,279.2845153808594,293.2669372558594,291.0790405273437,1.0,0.3269510269165039,0.7735002636909485,0.7735002636909485,1.0,1.0,-1.4443042278289795,0.6447745561599731,0.7995296120643616,0.190926507115364,0.0,0.0,0.7382048964500427,80.99253845214844,94.0,4.452560901641846,-17160.93359375,370.0538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,309.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.533203125,18000.0,0.0,0.0,0.3786129653453827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.924915075302124,0.9249242544174194,-9.21497576200636e-06,0.0,0.0003842440200969,0.0,0.0,106.00032806396484,0.0,0.0,0.0,0.5396654605865479,4.0,0.0,1.0
476880,293.1473693847656,297.1499938964844,293.1499938964844,0.09894460439682,-2272.49267578125,304.1489562988281,0.6637858152389526,0.1569978296756744,0.1438901275396347,293.3388671875,297.1499938964844,293.1499938964844,0.0056399833410978,-434.99560546875,298.2546081542969,0.4266163408756256,0.050000000745058,0.0502513498067855,293.1988220214844,297.1499938964844,293.1499938964844,0.2657930850982666,-3887.951171875,304.1540222167969,0.8618339896202087,0.3493131697177887,0.2460823804140091,293.2266845703125,297.1499938964844,293.1499938964844,0.3386400043964386,-6374.6123046875,304.1473388671875,0.921500563621521,0.424077033996582,0.4036768674850464,293.229736328125,297.1499938964844,293.1499938964844,0.0100407637655735,-3108.37353515625,301.8758544921875,0.4266163408756256,0.050000000745058,0.2383707612752914,291.080322265625,291.1499938964844,261.9139404296875,260.28369140625,279.2792053222656,293.2682189941406,291.08056640625,1.0,0.3293957114219665,0.7730940580368042,0.7730940580368042,1.0,1.0,-1.443068027496338,0.6441096067428589,0.7989583611488342,0.1907069385051727,0.0,0.0,0.742692768573761,83.47494506835938,97.0,4.679031848907471,-17156.18359375,375.5411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,308.9737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.484375,18000.0,0.0,0.0,0.3791275918483734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9350590109825134,0.9350683093070984,-9.330668035545386e-06,0.0,0.0003847662883345,0.0,0.0,108.78437042236328,0.0,0.0,0.0,0.5441993474960327,4.0,0.0,1.0
476940,293.1481628417969,297.1499938964844,293.1499938964844,0.0989108607172966,-2271.811767578125,304.1492004394531,0.6600850224494934,0.1568707674741745,0.1438610255718231,293.3401794433594,297.1499938964844,293.1499938964844,0.0056172707118093,-433.5240173339844,298.2188720703125,0.423681229352951,0.050000000745058,0.0503434352576732,293.19940185546875,297.1499938964844,293.1499938964844,0.2651742994785309,-3880.6767578125,304.1544189453125,0.8567970991134644,0.3485831618309021,0.2456432431936264,293.2271423339844,297.1499938964844,293.1499938964844,0.3377202451229095,-6360.0556640625,304.14947509765625,0.9150148630142212,0.4230155646800995,0.4027363955974579,293.23065185546875,297.1499938964844,293.1499938964844,0.0100391600281,-3108.98046875,301.8597412109375,0.423681229352951,0.050000000745058,0.2388075739145279,291.08184814453125,291.1499938964844,261.8944396972656,260.2676696777344,279.2736511230469,293.2694396972656,291.0821228027344,1.0,0.3316575586795807,0.7726877927780151,0.7726877927780151,1.0,1.0,-1.4418909549713137,0.643471896648407,0.7984190583229065,0.1904992014169693,0.0,0.0,0.747082531452179,85.79194641113281,97.0,4.783689498901367,-17152.8359375,380.6423950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,308.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.97265625,18000.0,0.0,0.0,0.3797847628593445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9449726939201356,0.94498211145401,-9.44486146181589e-06,0.0,0.000385433260817,0.0,0.0,111.55569458007812,0.0,0.0,0.0,0.5486410856246948,4.0,0.0,1.0
477000,293.14892578125,297.1499938964844,293.1499938964844,0.0988742858171463,-2271.080322265625,304.1494140625,0.6567433476448059,0.1567483395338058,0.143831580877304,293.3414611816406,297.1499938964844,293.1499938964844,0.005593754351139,-431.9884033203125,298.1830749511719,0.4210802316665649,0.050000000745058,0.0504303723573684,293.1999206542969,297.1499938964844,293.1499938964844,0.2645424902439117,-3873.257080078125,304.1547546386719,0.8522119522094727,0.3478524684906006,0.2451998144388198,293.2273254394531,297.1499938964844,293.1499938964844,0.3368236422538757,-6346.01220703125,304.15118408203125,0.9092465043067932,0.4220026135444641,0.4018481075763702,293.2315368652344,297.1499938964844,293.1499938964844,0.0100357830524444,-3109.188720703125,301.8435974121094,0.4210802316665649,0.050000000745058,0.2392199784517288,291.0835876464844,291.1499938964844,261.87457275390625,260.2513427734375,279.2679443359375,293.2706604003906,291.0838928222656,1.0,0.3337728381156921,0.7722815871238708,0.7722815871238708,1.0,1.0,-1.440738081932068,0.6428452730178833,0.7978928685188293,0.1902963072061538,0.0,0.0,0.7513384819030762,87.97906494140625,100.0,5.121734142303467,-17150.865234375,385.4288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,308.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.146484375,18000.0,0.0,0.0,0.3805570304393768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9546209573745728,0.9546304941177368,-9.557326848153023e-06,0.0,0.0003862169978674,0.0,0.0,114.303466796875,0.0,0.0,0.0,0.552975058555603,4.0,0.0,1.0
477060,293.14959716796875,297.1499938964844,293.1499938964844,0.0988336652517318,-2270.2724609375,304.14959716796875,0.653701901435852,0.1566294729709625,0.1438017040491104,293.3426818847656,297.1499938964844,293.1499938964844,0.0055694598704576,-430.38818359375,298.1473693847656,0.4187507629394531,0.050000000745058,0.0505128689110279,293.200439453125,297.1499938964844,293.1499938964844,0.263895183801651,-3865.658203125,304.15509033203125,0.848003089427948,0.3471208214759826,0.2447525411844253,293.227294921875,297.1499938964844,293.1499938964844,0.3359339535236358,-6332.19921875,304.152587890625,0.9041454195976256,0.4210245609283447,0.4009957313537597,293.2323913574219,297.1499938964844,293.1499938964844,0.0100307120010256,-3109.002197265625,301.8275146484375,0.4187507629394531,0.050000000745058,0.2396112978458404,291.0856628417969,291.1499938964844,261.8544311523437,260.2347412109375,279.2619934082031,293.2718505859375,291.0860595703125,1.0,0.3357605338096618,0.7719128131866455,0.7719128131866455,1.0,1.0,-1.4395936727523804,0.6422280669212341,0.7973656058311462,0.190100684762001,0.0,0.0,0.755418598651886,90.0537338256836,100.0,5.776943683624268,-17150.361328125,389.9360046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892944335937,308.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17797.65625,18000.0,0.0,0.0,0.3814274966716766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9639320969581604,0.963941752910614,-9.66727839113446e-06,0.0,0.0003871004155371,0.0,0.0,117.00460815429688,0.0,0.0,0.0,0.5571688413619995,4.0,0.0,1.0
477120,293.15020751953125,297.1499938964844,293.1499938964844,0.0987880080938339,-2269.36767578125,304.1497497558594,0.650903582572937,0.1565131843090057,0.143771082162857,293.3438415527344,297.1499938964844,293.1499938964844,0.0055446191690862,-428.73724365234375,298.1118469238281,0.4166368246078491,0.050000000745058,0.0505917742848396,293.200927734375,297.1499938964844,293.1499938964844,0.2632311582565307,-3857.862060546875,304.1553649902344,0.8440980315208435,0.3463881611824035,0.244301900267601,293.2271728515625,297.1499938964844,293.1499938964844,0.3350400328636169,-6318.41259765625,304.1537475585937,0.8995817303657532,0.4200706481933594,0.4001666605472564,293.2331848144531,297.1499938964844,293.1499938964844,0.0100241806358098,-3108.45947265625,301.8114318847656,0.4166368246078491,0.050000000745058,0.2399856001138687,291.0882263183594,291.1499938964844,261.8340759277344,260.21795654296875,279.2558898925781,293.27301025390625,291.0887145996094,1.0,0.3376435339450836,0.7715440392494202,0.7715440392494202,1.0,1.0,-1.4384474754333496,0.6416104435920715,0.7968370318412781,0.189904898405075,0.0,0.0,0.759281575679779,92.03759765625,88.0,6.736841201782227,-17151.123046875,394.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,308.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.841796875,18000.0,0.0,0.0,0.382373183965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9728263020515442,0.9728360772132874,-9.77373383648228e-06,0.0,0.0003880601725541,0.0,0.0,119.63174438476562,0.0,0.0,0.0,0.5611854791641235,4.0,0.0,1.0
477180,293.1507568359375,297.1499938964844,293.1499938964844,0.0986826866865158,-2267.332275390625,304.1499938964844,0.6504882574081421,0.1564054936170578,0.1436776965856552,293.3449401855469,297.1499938964844,293.1499938964844,0.0055111167021095,-426.4603576660156,298.0767517089844,0.4164269864559173,0.050000000745058,0.0505998358130455,293.2013244628906,297.1499938964844,293.1499938964844,0.2624814212322235,-3849.02880859375,304.15576171875,0.8432072401046753,0.3456621468067169,0.243800088763237,293.2269287109375,297.1499938964844,293.1499938964844,0.3340643048286438,-6303.41552734375,304.15484619140625,0.8985115885734558,0.4191426336765289,0.3992898166179657,293.23394775390625,297.1499938964844,293.1499938964844,0.0099971089512109,-3103.387451171875,301.79559326171875,0.4164269864559173,0.050000000745058,0.2400238364934921,291.09161376953125,291.1499938964844,261.8135681152344,260.2010192871094,279.24981689453125,293.27374267578125,291.09234619140625,1.0,0.3372873365879059,0.77117520570755,0.77117520570755,1.0,1.0,-1.4365465641021729,0.6406398415565491,0.7959067225456238,0.1895716190338134,0.0,0.0,0.762843906879425,92.21707916259766,88.0,8.932219505310059,-17147.884765625,393.6842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,308.7701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17816.271484375,18000.0,0.0,0.0,0.383373498916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.98121577501297,0.9812256693840028,-9.875640898826532e-06,0.0,0.000389075372368,0.0,0.0,122.15415954589844,0.0,0.0,0.0,0.5649821758270264,4.0,0.0,1.0
477240,293.1512145996094,297.1499938964844,293.1499938964844,0.098530501127243,-2264.398193359375,304.1502685546875,0.6516249179840088,0.1563045233488083,0.1435472667217254,293.34588623046875,297.1499938964844,293.1499938964844,0.0054717818275094,-423.7380065917969,298.04266357421875,0.4174486696720123,0.050000000745058,0.0505610294640064,293.2016296386719,297.1499938964844,293.1499938964844,0.261655181646347,-3839.265869140625,304.1562194824219,0.8442750573158264,0.3449529409408569,0.243272453546524,293.2265319824219,297.1499938964844,293.1499938964844,0.3330065011978149,-6287.18896484375,304.1558837890625,0.8997178077697754,0.4182447791099548,0.3983928859233856,293.2345886230469,297.1499938964844,293.1499938964844,0.0099558997899293,-3095.058349609375,301.7802734375,0.4174486696720123,0.050000000745058,0.2398397624492645,291.0968017578125,291.1499938964844,261.7929992675781,260.1839904785156,279.2434997558594,293.27374267578125,291.0978088378906,1.0,0.3358811736106872,0.7708064317703247,0.7708064317703247,1.0,1.0,-1.4341775178909302,0.6394533514976501,0.7947241067886353,0.1891429871320724,0.0,0.0,0.765879213809967,91.20307159423828,76.0,12.38641357421875,-17142.142578125,390.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8920288085937,308.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17832.25,18000.0,0.0,0.0,0.384396880865097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9888274073600768,0.9888374209403992,-9.97031293081818e-06,0.0,0.0003901139716617,0.0,0.0,124.48897552490234,0.0,0.0,0.0,0.5684319138526917,4.0,0.0,1.0
477300,293.1515808105469,297.1499938964844,293.1499938964844,0.0983457863330841,-2260.83984375,304.1505432128906,0.6539580225944519,0.1562160104513168,0.1433926820755005,293.34674072265625,297.1499938964844,293.1499938964844,0.005428556818515,-420.7098693847656,298.00946044921875,0.4194346964359283,0.050000000745058,0.0504882261157035,293.2018127441406,297.1499938964844,293.1499938964844,0.2607782483100891,-3828.89013671875,304.1566772460937,0.8468427062034607,0.34426149725914,0.2427317947149276,293.2260131835937,297.1499938964844,293.1499938964844,0.3318934738636017,-6270.1513671875,304.1568298339844,0.9026535153388976,0.4173759222030639,0.3974898159503937,293.235107421875,297.1499938964844,293.1499938964844,0.009904789738357,-3084.39697265625,301.7654113769531,0.4194346964359283,0.050000000745058,0.2394943982362747,291.1034545898437,291.1499938964844,261.7724304199219,260.1669311523437,279.2372436523437,293.2736511230469,291.10467529296875,1.0,0.3335739076137543,0.7704376578330994,0.7704376578330994,1.0,1.0,-1.4314913749694824,0.638120174407959,0.7933712005615234,0.1886521428823471,0.0,0.0,0.7683207392692566,89.32373809814453,76.0,15.894237518310549,-17133.853515625,384.0713195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,308.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17854.001953125,18000.0,0.0,0.0,0.3854170441627502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.995354413986206,0.9953644275665284,-1.0053875485027676e-05,0.0,0.0003911493113264,0.0,0.0,126.5329132080078,0.0,0.0,0.0,0.5714016556739807,4.0,0.0,1.0
477360,293.15185546875,297.1499938964844,293.1499938964844,0.0981412008404731,-2256.8994140625,304.1508178710937,0.6573910117149353,0.1561448723077774,0.1432254761457443,293.3474426269531,297.1499938964844,293.1499938964844,0.0053822449408471,-417.4365539550781,297.97705078125,0.4223329126834869,0.050000000745058,0.0503879226744174,293.201904296875,297.1499938964844,293.1499938964844,0.2598652243614197,-3818.080078125,304.1571044921875,0.8507657647132874,0.3435874581336975,0.2421830147504806,293.22540283203125,297.1499938964844,293.1499938964844,0.3307415843009949,-6252.55322265625,304.1576843261719,0.9072409272193908,0.416534274816513,0.3965855836868286,293.2355041503906,297.1499938964844,293.1499938964844,0.0098459813743829,-3071.891357421875,301.75103759765625,0.4223329126834869,0.050000000745058,0.2390186190605163,291.1111755371094,291.1499938964844,261.7518920898437,260.14990234375,279.2310485839844,293.27349853515625,291.1125793457031,1.0,0.3305202722549438,0.7700801491737366,0.7700801491737366,1.0,1.0,-1.428566575050354,0.6366785764694214,0.7918879389762878,0.1881158202886581,0.0,0.0,0.7701370716094971,86.74483489990234,64.0,19.047334671020508,-17123.30859375,376.3380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115539550781,308.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.384765625,18000.0,0.0,0.0,0.3864091038703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0006641149520874,1.0006742477416992,-1.012397297017742e-05,0.0,0.0003921561001334,0.0,0.0,128.22898864746094,0.0,0.0,0.0,0.5738266110420227,4.0,0.0,1.0
477420,293.1519775390625,297.1499938964844,293.1499938964844,0.0979254990816116,-2252.743896484375,304.15106201171875,0.6618859767913818,0.1560924053192138,0.1430535167455673,293.3479919433594,297.1499938964844,293.1499938964844,0.0053337598219513,-413.9845581054688,297.9453125,0.4261576533317566,0.050000000745058,0.0502654500305652,293.201904296875,297.1499938964844,293.1499938964844,0.2589267790317535,-3806.96484375,304.15753173828125,0.8559816479682922,0.3429300785064697,0.2416297197341919,293.2247009277344,297.1499938964844,293.1499938964844,0.3295631110668182,-6234.5791015625,304.1584167480469,0.913591742515564,0.415718138217926,0.3956839740276336,293.2358093261719,297.1499938964844,293.1499938964844,0.0097813392058014,-3057.948974609375,301.7370300292969,0.4261576533317566,0.050000000745058,0.2384376525878906,291.1197204589844,291.1499938964844,261.73150634765625,260.1329345703125,279.2249450683594,293.2732238769531,291.1212158203125,1.0,0.3268420100212097,0.769722580909729,0.769722580909729,1.0,1.0,-1.4254637956619265,0.6351553201675415,0.7903085350990295,0.1875440329313278,0.0,0.0,0.7713012099266052,83.60205841064453,64.0,21.68879508972168,-17110.705078125,367.1797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78765869140625,308.716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.228515625,18000.0,0.0,0.0,0.3873505890369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0046663284301758,1.0046765804290771,-1.01790074040764e-05,0.0,0.0003931116079911,0.0,0.0,129.53598022460938,0.0,0.0,0.0,0.5756616592407227,4.0,0.0,1.0
477480,293.15203857421875,297.1499938964844,293.1499938964844,0.0977047383785247,-2248.489990234375,304.1512756347656,0.6674396991729736,0.1560586839914322,0.1428815275430679,293.348388671875,297.1499938964844,293.1499938964844,0.0052837738767266,-410.4042663574219,297.9142761230469,0.4309727847576141,0.050000000745058,0.0501253306865692,293.2018127441406,297.1499938964844,293.1499938964844,0.2579722702503204,-3795.658935546875,304.15789794921875,0.8624823093414307,0.3422886729240417,0.2410746663808822,293.2239074707031,297.1499938964844,293.1499938964844,0.3283689320087433,-6216.39404296875,304.1590576171875,0.921702802181244,0.4149258136749267,0.3947877883911133,293.2359619140625,297.1499938964844,293.1499938964844,0.0097123831510543,-3042.90966796875,301.7234191894531,0.4309727847576141,0.050000000745058,0.237772986292839,291.1288146972656,291.1499938964844,261.7113037109375,260.1161193847656,279.2189025878906,293.2728881835937,291.13043212890625,1.0,0.3226402401924133,0.7693650722503662,0.7693650722503662,1.0,1.0,-1.4222315549850464,0.6335727572441101,0.7886587381362915,0.1869458556175232,0.0,0.0,0.7718021869659424,80.01068878173828,52.0,23.73910140991211,-17096.15625,356.9112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7744445800781,308.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.703125,18000.0,0.0,0.0,0.3882212340831756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0073041915893557,1.0073144435882568,-1.021790103550302e-05,0.0,0.0003939951711799,0.0,0.0,130.4254150390625,0.0,0.0,0.0,0.5768786072731018,4.0,0.0,1.0
477540,293.1519775390625,297.1499938964844,293.1499938964844,0.0974833592772483,-2244.2236328125,304.15142822265625,0.6741020679473877,0.1560429334640503,0.1427125036716461,293.3485717773437,297.1499938964844,293.1499938964844,0.0052329846657812,-406.7473449707031,297.8839111328125,0.4369081258773803,0.050000000745058,0.0499707870185375,293.20166015625,297.1499938964844,293.1499938964844,0.2570100426673889,-3784.263427734375,304.158203125,0.8703365325927734,0.3416635990142822,0.2405202090740203,293.2230529785156,297.1499938964844,293.1499938964844,0.3271684050559997,-6198.138671875,304.1596069335937,0.9315235018730164,0.4141559600830078,0.3938991129398346,293.2360534667969,297.1499938964844,293.1499938964844,0.0096402848139405,-3027.036376953125,301.71014404296875,0.4369081258773803,0.050000000745058,0.2370399087667465,291.1382751464844,291.1499938964844,261.6913452148437,260.0995178222656,279.21295166015625,293.2724304199219,291.1399230957031,1.0,0.3179823160171509,0.7690075039863586,0.7690075039863586,1.0,1.0,-1.4189038276672363,0.6319469213485718,0.7869569063186646,0.1863277703523636,0.0,0.0,0.7716364860534668,76.05287170410156,52.0,25.151485443115234,-17079.70703125,345.7574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.771728515625,308.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.12890625,18000.0,0.0,0.0,0.389003574848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.008535385131836,1.0085456371307373,-1.023985259962501e-05,0.0,0.0003947891818825,0.0,0.0,130.87643432617188,0.0,0.0,0.0,0.5774568319320679,4.0,0.0,1.0
477600,293.15185546875,297.1499938964844,293.1499938964844,0.0972649604082107,-2240.014892578125,304.1515808105469,0.6819221377372742,0.1560435891151428,0.1425480991601944,293.3485107421875,297.1499938964844,293.1499938964844,0.0051817740313708,-403.0447692871094,297.854248046875,0.4441159665584564,0.050000000745058,0.0498049706220626,293.201416015625,297.1499938964844,293.1499938964844,0.256049633026123,-3772.893310546875,304.158447265625,0.879625141620636,0.3410557806491852,0.2399690598249435,293.22216796875,297.1499938964844,293.1499938964844,0.3259713351726532,-6179.96142578125,304.1600341796875,0.9428685307502748,0.4134070575237274,0.3930194675922394,293.23602294921875,297.1499938964844,293.1499938964844,0.0095660658553242,-3010.571044921875,301.6971435546875,0.4441159665584564,0.050000000745058,0.2362533509731292,291.1478271484375,291.1499938964844,261.6717224121094,260.0831604003906,279.20709228515625,293.2718505859375,291.14947509765625,1.0,0.3129362463951111,0.7686499953269958,0.7686499953269958,1.0,1.0,-1.415513038635254,0.6302927732467651,0.785220205783844,0.1856958568096161,0.0,0.0,0.7708253860473633,71.80875396728516,40.0,25.91351127624512,-17061.37890625,333.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789001464844,308.73492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.3896813988685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0083636045455933,1.008373737335205,-1.0244671102555005e-05,0.0,0.0003954770800191,0.0,0.0,130.88548278808594,0.0,0.0,0.0,0.5773974061012268,4.0,0.0,1.0
477660,293.1516418457031,297.1499938964844,293.1499938964844,0.0970522090792656,-2235.91650390625,304.15167236328125,0.6909905076026917,0.1560594588518142,0.1423893421888351,293.3481750488281,297.1499938964844,293.1499938964844,0.0051307845860719,-399.34478759765625,297.8253173828125,0.4528075754642486,0.050000000745058,0.0496299900114536,293.2011108398437,297.1499938964844,293.1499938964844,0.2550989687442779,-3761.644775390625,304.1586608886719,0.8904908299446106,0.3404661118984222,0.2394234538078308,293.2212219238281,297.1499938964844,293.1499938964844,0.3247856497764587,-6161.98291015625,304.1603698730469,0.9554895758628844,0.4126780927181244,0.3921499848365783,293.23590087890625,297.1499938964844,293.1499938964844,0.0094905532896518,-2993.707763671875,301.6844177246094,0.4528075754642486,0.050000000745058,0.2354233115911483,291.1572570800781,291.1499938964844,261.6524658203125,260.0671081542969,279.2012634277344,293.2711486816406,291.1588439941406,1.0,0.3075433671474457,0.7683196067810059,0.7683196067810059,1.0,1.0,-1.4120806455612185,0.628624677658081,0.7834559679031372,0.1850583702325821,0.0,0.0,0.7693948149681091,67.33203125,40.0,26.012413024902344,-17041.208984375,321.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955017089844,308.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.91015625,18000.0,0.0,0.0,0.3902419507503509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0068050622940063,1.0068153142929075,-1.0232422937406229e-05,0.0,0.0003960459725931,0.0,0.0,130.45655822753906,0.0,0.0,0.0,0.5767077207565308,4.0,0.0,1.0
477720,293.1513977050781,297.1499938964844,293.1499938964844,0.0968476831912994,-2231.979736328125,304.1517333984375,0.7013887763023376,0.1560893803834915,0.1422368884086609,293.3475646972656,297.1499938964844,293.1499938964844,0.0050801550969481,-395.6615905761719,297.7970886230469,0.4632082879543304,0.050000000745058,0.0494479462504386,293.2007141113281,297.1499938964844,293.1499938964844,0.2541661858558655,-3750.61669921875,304.1587829589844,0.9030765295028688,0.3398951590061188,0.2388854026794433,293.2202453613281,297.1499938964844,293.1499938964844,0.3236197233200073,-6144.3291015625,304.1605834960937,0.9690152406692504,0.411967933177948,0.3912914991378784,293.2356872558594,297.1499938964844,293.1499938964844,0.0094143971800804,-2976.61181640625,301.6718444824219,0.4632082879543304,0.050000000745058,0.2345597743988037,291.16632080078125,291.1499938964844,261.6336975097656,260.0514221191406,279.1955261230469,293.2702331542969,291.1678466796875,1.0,0.3018479645252228,0.7679892778396606,0.7679892778396606,1.0,1.0,-1.4086276292800903,0.6269484758377075,0.7816792130470276,0.1844153553247451,0.0,0.0,0.7673982977867126,62.67632293701172,28.0,25.496557235717773,-17019.1640625,308.8629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,308.7691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9140625,18000.0,0.0,0.0,0.3906744122505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039302110671997,1.0039403438568115,-1.0203879355685784e-05,0.0,0.0003964848583564,0.0,0.0,129.6134490966797,0.0,0.0,0.0,0.5754204392433167,4.0,0.0,1.0
477780,293.1510925292969,297.1499938964844,293.1499938964844,0.0966533198952674,-2228.24267578125,304.1517944335937,0.7131121754646301,0.1561325639486313,0.1420913934707641,293.3466491699219,297.1499938964844,293.1499938964844,0.0050304108299314,-392.0348205566406,297.76959228515625,0.4738007485866546,0.050000000745058,0.049260213971138,293.20025634765625,297.1499938964844,293.1499938964844,0.2532570362091064,-3739.8779296875,304.1588439941406,0.9187195301055908,0.339343398809433,0.2383563965559005,293.21923828125,297.1499938964844,293.1499938964844,0.3224795162677765,-6127.08984375,304.1607360839844,0.983025074005127,0.4112759232521057,0.390444815158844,293.23541259765625,297.1499938964844,293.1499938964844,0.0093381628394126,-2959.419921875,301.659423828125,0.4738007485866546,0.050000000745058,0.233669251203537,291.17486572265625,291.1499938964844,261.6154479980469,260.0361633300781,279.1899108886719,293.2691955566406,291.1763000488281,1.0,0.2958755195140838,0.7676588892936707,0.7676588892936707,1.0,1.0,-1.4051682949066162,0.625270426273346,0.7798978686332703,0.183769091963768,0.0,0.0,0.7648814916610718,57.87646484375,28.0,24.43456649780273,-16995.23046875,295.8499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,308.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.2265625,18000.0,0.0,0.0,0.3909697234630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9998053312301636,0.9998154640197754,-1.0159866178582888e-05,0.0,0.0003967845696024,0.0,0.0,128.3818359375,0.0,0.0,0.0,0.5735666155815125,4.0,0.0,1.0
477840,293.1507263183594,297.1499938964844,293.1499938964844,0.0964707508683204,-2224.737548828125,304.1517944335937,0.7255421876907349,0.1561882942914962,0.1419532299041748,293.34539794921875,297.1499938964844,293.1499938964844,0.0049814726226031,-388.46234130859375,297.7427978515625,0.483704924583435,0.050000000745058,0.049068134278059,293.1997375488281,297.1499938964844,293.1499938964844,0.252376526594162,-3729.488525390625,304.1588134765625,0.9378632307052612,0.3388107419013977,0.2378374338150024,293.2182006835937,297.1499938964844,293.1499938964844,0.3213699460029602,-6110.3427734375,304.1607971191406,0.9970116019248962,0.4106012880802154,0.3896103203296661,293.23504638671875,297.1499938964844,293.1499938964844,0.0092621808871626,-2942.224609375,301.6471252441406,0.483704924583435,0.050000000745058,0.2327581048011779,291.1827392578125,291.1499938964844,261.5977783203125,260.0214233398437,279.1844482421875,293.2679443359375,291.1840209960937,1.0,0.2896533012390136,0.7673285603523254,0.7673285603523254,1.0,1.0,-1.4017144441604614,0.6235960721969604,0.7781183123588562,0.1831218153238296,0.0,0.0,0.7619127631187439,52.966705322265625,25.0,22.899646759033203,-16969.419921875,282.6396179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937072753906,308.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.384765625,18000.0,0.0,0.0,0.3911223709583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9945459365844728,0.9945560693740844,-1.0101860425493214e-05,0.0,0.0003969394892919,0.0,0.0,126.80460357666016,0.0,0.0,0.0,0.5712003111839294,4.0,0.0,1.0
477900,293.1503601074219,297.1499938964844,293.1499938964844,0.0963259190320968,-2221.886474609375,304.1517333984375,0.7339130640029907,0.1562509834766388,0.1418972462415695,293.34375,297.1499938964844,293.1499938964844,0.004942555911839,-385.5490112304688,297.7186279296875,0.4899287521839142,0.050000000745058,0.0489492639899253,293.1990661621094,297.1499938964844,293.1499938964844,0.2515086829662323,-3719.194091796875,304.1588134765625,0.9505712985992432,0.3383104205131531,0.2373906224966049,293.21368408203125,297.1499938964844,293.1499938964844,0.3119203448295593,-5961.66943359375,304.17633056640625,0.9990000128746032,0.4106188416481018,0.3799895346164703,293.23455810546875,297.1499938964844,293.1499938964844,0.0092053199186921,-2928.943115234375,301.63580322265625,0.4899287521839142,0.050000000745058,0.2321942448616027,291.1932373046875,291.1499938964844,261.5807800292969,260.0071716308594,279.1830139160156,293.2649230957031,291.1966857910156,1.0,0.2842254936695099,0.7669981718063354,0.7669981718063354,1.0,1.0,-1.3873175382614136,0.6168233156204224,0.7704942226409912,0.1805112659931183,0.0,0.0,0.7580353617668152,49.76424407958984,25.0,34.79512023925781,-16862.701171875,269.0115051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,308.8662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18136.353515625,18000.0,0.0,0.0,0.3910734951496124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9881141781806946,0.9881241917610168,-1.0030523299064951e-05,0.0,0.000396889867261,0.0,0.0,124.88785552978516,0.0,0.0,0.0,0.5682883858680725,4.0,0.0,1.0
477960,293.1504821777344,297.1499938964844,293.1499938964844,0.0960202738642692,-2215.73681640625,304.1519775390625,0.7411561012268066,0.1562214195728302,0.1418270319700241,293.34185791015625,297.1499938964844,293.1499938964844,0.0049033793620765,-382.35882568359375,297.704345703125,0.4952110946178436,0.050000000745058,0.0488545782864093,293.198486328125,297.1499938964844,293.1499938964844,0.2502838969230652,-3704.32568359375,304.159423828125,0.9609506130218506,0.3378065824508667,0.23697330057621,293.19976806640625,297.1499938964844,293.1499938964844,0.2995823323726654,-5767.77099609375,304.19390869140625,0.9990000128746032,0.4125362932682037,0.3679772913455963,293.2340393066406,297.1499938964844,293.1499938964844,0.0091443341225385,-2913.083984375,301.6281433105469,0.4952110946178436,0.050000000745058,0.2317450791597366,291.2217102050781,291.1499938964844,261.5644836425781,259.9935607910156,279.1806945800781,293.2581787109375,291.2276611328125,1.0,0.2789698243141174,0.7667087316513062,0.7667087316513062,1.0,1.0,-1.3699296712875366,0.6087156534194946,0.7612140774726868,0.1772396117448806,0.0,0.0,0.7504780888557434,47.13254165649414,28.0,61.156768798828125,-16729.015625,255.77536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,308.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.986328125,18000.0,0.0,0.0,0.390660285949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97794508934021,0.9779550433158876,-9.927124665409792e-06,0.0,0.0003964705392718,0.0,0.0,121.97571563720705,0.0,0.0,0.0,0.5636363625526428,4.0,0.0,1.0
478020,293.1512756347656,297.1499938964844,293.1499938964844,0.0956274271011352,-2207.921630859375,304.15234375,0.7471403479576111,0.1560625731945037,0.1416744142770767,293.3398742675781,297.1499938964844,293.1499938964844,0.0048648542724549,-379.1844482421875,297.6928405761719,0.4996577799320221,0.050000000745058,0.0487806871533393,293.1979675292969,297.1499938964844,293.1499938964844,0.2490162998437881,-3688.93212890625,304.1600341796875,0.969048023223877,0.3372915387153625,0.2365648299455642,293.17987060546875,297.1499938964844,293.1499938964844,0.289318174123764,-5606.970703125,304.2044677734375,0.9990000128746032,0.4158090353012085,0.3583219945430755,293.2334899902344,297.1499938964844,293.1499938964844,0.0090867485851049,-2897.789306640625,301.6214904785156,0.4996577799320221,0.050000000745058,0.2313945740461349,291.2541198730469,291.1499938964844,261.5489807128906,259.9805908203125,279.17645263671875,293.2499389648437,291.2592163085937,1.0,0.2748868763446808,0.7664192914962769,0.7664192914962769,1.0,1.0,-1.3557376861572266,0.6021050810813904,0.7536325454711914,0.1745493561029434,0.0,0.0,0.7402709722518921,45.07209014892578,28.0,71.3327865600586,-16598.94921875,245.3955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,308.99151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18337.69921875,18000.0,0.0,0.0,0.3898557126522064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9611995220184326,0.9612092971801758,-9.757463885762265e-06,0.0,0.0003956539731007,0.0,0.0,117.27500915527344,0.0,0.0,0.0,0.5561780333518982,4.0,0.0,1.0
478080,293.1522521972656,297.1499938964844,293.1499938964844,0.0952384769916534,-2200.317626953125,304.1526184082031,0.7520257830619812,0.1558510512113571,0.1414388716220855,293.3377380371094,297.1499938964844,293.1499938964844,0.0048302421346306,-376.4103393554688,297.6779479980469,0.5034326314926147,0.050000000745058,0.0487223528325557,293.1976013183594,297.1499938964844,293.1499938964844,0.2479394674301147,-3675.97998046875,304.16015625,0.9753546118736268,0.3367540836334228,0.2361581921577453,293.1578063964844,297.1499938964844,293.1499938964844,0.2809923589229584,-5477.00927734375,304.20965576171875,0.9990000128746032,0.4197569191455841,0.3505120277404785,293.2328186035156,297.1499938964844,293.1499938964844,0.009039114229381,-2885.48388671875,301.6135559082031,0.5034326314926147,0.050000000745058,0.2311178743839264,291.27813720703125,291.1499938964844,261.53436279296875,259.9683532714844,279.1717834472656,293.2420959472656,291.2815246582031,1.0,0.2715099453926086,0.7661297917366028,0.7661297917366028,1.0,1.0,-1.3440191745758057,0.5966405868530273,0.7473785281181335,0.1723402589559555,0.0,0.0,0.7292733788490295,43.440650939941406,46.0,64.64990997314453,-16471.603515625,237.1298217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,309.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18433.896484375,18000.0,0.0,0.0,0.3886643946170807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9397518634796144,0.9397613406181335,-9.531637260806748e-06,0.0,0.0003944449417758,0.0,0.0,111.3426284790039,0.0,0.0,0.0,0.5467316508293152,4.0,0.0,1.0
478140,293.152587890625,297.1499938964844,293.1499938964844,0.0950173512101173,-2196.0556640625,304.15252685546875,0.7528809905052185,0.155757874250412,0.141293466091156,293.33551025390625,297.1499938964844,293.1499938964844,0.0048030172474682,-374.3285827636719,297.6581420898437,0.5042247176170349,0.050000000745058,0.0487106405198574,293.1973571777344,297.1499938964844,293.1499938964844,0.2471352368593216,-3666.492431640625,304.1597595214844,0.9762311577796936,0.3362015783786773,0.2357684969902038,293.13824462890625,297.1499938964844,293.1499938964844,0.2786920964717865,-5444.080078125,304.2027893066406,0.9990000128746032,0.4235083162784576,0.3489197492599487,293.23211669921875,297.1499938964844,293.1499938964844,0.0090103801339864,-2878.53515625,301.6037292480469,0.5042247176170349,0.050000000745058,0.2310623079538345,291.291015625,291.1499938964844,261.5206604003906,259.95684814453125,279.1648864746094,293.2361145019531,291.2914428710937,1.0,0.2711890339851379,0.7658403515815735,0.7658403515815735,1.0,1.0,-1.341081976890564,0.5952476263046265,0.7458343505859375,0.1717150956392288,0.0,0.0,0.7184967398643494,43.104248046875,46.0,41.20940399169922,-16399.955078125,235.2454528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,309.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18484.943359375,18000.0,0.0,0.0,0.3871321678161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9161254167556764,0.9161347150802612,-9.276915989175905e-06,0.0,0.0003928899532184,0.0,0.0,104.96880340576172,0.0,0.0,0.0,0.5363675355911255,4.0,0.0,1.0
478200,293.152587890625,297.1499938964844,293.1499938964844,0.0950633436441421,-2197.129150390625,304.1519775390625,0.7505503296852112,0.1557281464338302,0.1412632167339325,293.3331604003906,297.1499938964844,293.1499938964844,0.0047842222265899,-373.1422729492188,297.6285095214844,0.5025908350944519,0.050000000745058,0.0487350597977638,293.19708251953125,297.1499938964844,293.1499938964844,0.2468207776546478,-3663.2138671875,304.1585388183594,0.9728863835334778,0.3356553316116333,0.2354043424129486,293.1259460449219,297.1499938964844,293.1499938964844,0.2815180122852325,-5493.2783203125,304.1879577636719,0.9990000128746032,0.4260802567005157,0.3522220551967621,293.2314147949219,297.1499938964844,293.1499938964844,0.0090032713487744,-2878.414306640625,301.5898742675781,0.5025908350944519,0.050000000745058,0.2311781346797943,291.2831420898437,291.1499938964844,261.5079345703125,259.9462280273437,279.1572570800781,293.23297119140625,291.2797546386719,1.0,0.2727650701999664,0.7655509114265442,0.7655509114265442,1.0,1.0,-1.34514057636261,0.5970684885978699,0.7480721473693848,0.1724371463060379,0.0,0.0,0.7102874517440796,43.77582931518555,64.0,0.8753100633621216,-16377.625,238.3281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762878417969,309.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18465.072265625,18000.0,0.0,0.0,0.3853965997695923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8936769962310791,0.893686056137085,-9.025714462040924e-06,0.0,0.0003911285311914,0.0,0.0,99.04279327392578,0.0,0.0,0.0,0.5265960097312927,4.0,0.0,1.0
478260,293.1524353027344,297.1499938964844,293.1499938964844,0.0953096374869346,-2202.216552734375,304.15118408203125,0.7457060813903809,0.1557205021381378,0.1412995457649231,293.3307189941406,297.1499938964844,293.1499938964844,0.0047736722044646,-372.7882995605469,297.5903015136719,0.4990817606449127,0.050000000745058,0.0487900078296661,293.1968078613281,297.1499938964844,293.1499938964844,0.2469264417886734,-3665.216552734375,304.15679931640625,0.9659162759780884,0.3351137340068817,0.2350667119026184,293.1224975585937,297.1499938964844,293.1499938964844,0.2886413037776947,-5610.64794921875,304.1680603027344,0.9990000128746032,0.4270740151405334,0.3595458269119262,293.2308044433594,297.1499938964844,293.1499938964844,0.0090144108980894,-2884.044921875,301.5722045898437,0.4990817606449127,0.050000000745058,0.2314387857913971,291.257080078125,291.1499938964844,261.49627685546875,259.9364624023437,279.14892578125,293.2323913574219,291.2510681152344,1.0,0.2760649025440216,0.7653349041938782,0.7653349041938782,1.0,1.0,-1.3549197912216189,0.601539671421051,0.7533801198005676,0.1742454171180725,0.0,0.0,0.7056799530982971,45.296669006347656,64.0,-41.09332656860352,-16411.435546875,245.5992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804443359375,309.109375,278.1499938964844,0.0,18000.0,313.1499938964844,18368.91015625,18000.0,0.0,0.0,0.3835943639278412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8766650557518005,0.8766738772392273,-8.821082701615524e-06,0.0,0.0003892995300702,0.0,0.0,94.57215881347656,0.0,0.0,0.0,0.5191519260406494,4.0,0.0,1.0
478320,293.1523132324219,297.1499938964844,293.1499938964844,0.0956879779696464,-2209.946044921875,304.1502685546875,0.7388955354690552,0.1557130962610244,0.1413726657629013,293.3281555175781,297.1499938964844,293.1499938964844,0.0047696558758616,-373.0706176757813,297.5462951660156,0.4941239356994629,0.050000000745058,0.0488735735416412,293.196533203125,297.1499938964844,293.1499938964844,0.2473314851522445,-3670.938232421875,304.1548156738281,0.955540895462036,0.3345712125301361,0.2347513884305954,293.1283874511719,297.1499938964844,293.1499938964844,0.299580454826355,-5787.3818359375,304.1448669433594,0.9990000128746032,0.4262717366218567,0.3704071342945099,293.2304382324219,297.1499938964844,293.1499938964844,0.0090393414720892,-2893.954345703125,301.5513916015625,0.4941239356994629,0.050000000745058,0.231835201382637,291.21844482421875,291.1499938964844,261.4857482910156,259.9276428222656,279.14019775390625,293.2341613769531,291.2107238769531,1.0,0.2808928191661834,0.7651188969612122,0.7651188969612122,1.0,1.0,-1.3697141408920288,0.6083322763442993,0.7613818645477295,0.1769994348287582,0.0,0.0,0.7049270272254944,47.61044692993164,67.0,-77.47096252441406,-16503.076171875,256.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571350097656,309.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18226.962890625,18000.0,0.0,0.0,0.3818845748901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8670478463172913,0.8670565485954285,-8.687147783348337e-06,0.0,0.0003875643014907,0.0,0.0,91.9538345336914,0.0,0.0,0.0,0.5148612856864929,4.0,0.0,1.0
