time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478380,293.1521911621094,297.1499938964844,293.1499938964844,0.0961010605096817,-2218.37109375,304.14947509765625,0.7333278656005859,0.1557102799415588,0.1414371281862259,293.325439453125,297.1499938964844,293.1499938964844,0.004767445847392,-373.5426330566406,297.50006103515625,0.4900376796722412,0.050000000745058,0.0489473342895507,293.1962585449219,297.1499938964844,293.1499938964844,0.2478442341089248,-3677.932373046875,304.15301513671875,0.9463890194892884,0.3340373039245605,0.2344306707382202,293.14190673828125,297.1499938964844,293.1499938964844,0.3095364272594452,-5945.80615234375,304.1278076171875,0.9990000128746032,0.4238989353179931,0.3797375559806824,293.2303771972656,297.1499938964844,293.1499938964844,0.0090644415467977,-2904.313720703125,301.5286865234375,0.4900376796722412,0.050000000745058,0.2321850806474685,291.1741027832031,291.1499938964844,261.4764099121094,259.9198303222656,279.1337585449219,293.23748779296875,291.1669311523437,1.0,0.2846830785274505,0.7649029493331909,0.7649029493331909,1.0,1.0,-1.3823822736740112,0.6141310930252075,0.7682511806488037,0.179421842098236,0.0,0.0,0.7077656388282776,49.65126800537109,67.0,-96.35821533203124,-16605.39453125,266.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991271972656,309.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.533203125,18000.0,0.0,0.0,0.3804026246070862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.865635097026825,0.8656437397003174,-8.635549420432653e-06,0.0,0.0003860603028442,0.0,0.0,91.32215881347656,0.0,0.0,0.0,0.5140765309333801,4.0,0.0,1.0
478440,293.1520080566406,297.1499938964844,293.1499938964844,0.0964460894465446,-2225.365478515625,304.1489562988281,0.7283622622489929,0.1557183712720871,0.14150270819664,293.3226318359375,297.1499938964844,293.1499938964844,0.0047642905265092,-373.8243103027344,297.4586181640625,0.4863327145576477,0.050000000745058,0.049017310142517,293.1959228515625,297.1499938964844,293.1499938964844,0.2481862008571624,-3682.6552734375,304.15185546875,0.9378491640090942,0.3335182070732116,0.2341139316558838,293.15936279296875,297.1499938964844,293.1499938964844,0.3188338875770569,-6091.814453125,304.114990234375,0.9990000128746032,0.4205777645111084,0.3883817493915558,293.2305908203125,297.1499938964844,293.1499938964844,0.0090827280655503,-2912.369873046875,301.5068054199219,0.4863327145576477,0.050000000745058,0.2325170189142227,291.1379699707031,291.1499938964844,261.46832275390625,259.9130859375,279.1285095214844,293.2415771484375,291.1324768066406,1.0,0.2883899211883545,0.7646869421005249,0.7646869421005249,1.0,1.0,-1.394109129905701,0.6195115447044373,0.7745976448059082,0.1816327273845672,0.0,0.0,0.712234377861023,51.5841064453125,70.0,-94.57544708251952,-16720.30078125,276.1460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071838378906,309.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.0234375,18000.0,0.0,0.0,0.3792100846767425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8707457780838013,0.8707544207572937,-8.659018021717202e-06,0.0,0.0003848500200547,0.0,0.0,92.3272705078125,0.0,0.0,0.0,0.5160866975784302,4.0,0.0,1.0
478500,293.1511535644531,297.1499938964844,293.1499938964844,0.0967923030257225,-2232.274658203125,304.14849853515625,0.7235991954803467,0.1558627933263778,0.1416335999965667,293.3197937011719,297.1499938964844,293.1499938964844,0.0047598457895219,-373.9222717285156,297.42120361328125,0.4826231598854065,0.050000000745058,0.0490892566740512,293.1955261230469,297.1499938964844,293.1499938964844,0.2484147250652313,-3685.866943359375,304.151123046875,0.9293768405914308,0.3330163359642029,0.2338142246007919,293.179931640625,297.1499938964844,293.1499938964844,0.3273693919181824,-6224.02197265625,304.1059265136719,0.9990000128746032,0.416419506072998,0.3962018489837646,293.2310485839844,297.1499938964844,293.1499938964844,0.0090962583199143,-2918.811279296875,301.485595703125,0.4826231598854065,0.050000000745058,0.2328583002090454,291.1087951660156,291.1499938964844,261.4615783691406,259.9074401855469,279.12451171875,293.24615478515625,291.1042175292969,1.0,0.2919822335243225,0.7644709348678589,0.7644709348678589,1.0,1.0,-1.4048511981964111,0.6244317889213562,0.7804194688796997,0.1836913675069809,0.0,0.0,0.7179332375526428,53.555458068847656,70.0,-86.40702819824219,-16833.318359375,285.3872375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68218994140625,309.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.615234375,18000.0,0.0,0.0,0.3783663809299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8797592520713806,0.8797680139541626,-8.733480171940755e-06,0.0,0.0003839937853626,0.0,0.0,94.3810577392578,0.0,0.0,0.0,0.5198873281478882,4.0,0.0,1.0
478560,293.14996337890625,297.1499938964844,293.1499938964844,0.0971575081348419,-2239.320068359375,304.14813232421875,0.7161460518836975,0.1560783982276916,0.1419205069541931,293.3168334960937,297.1499938964844,293.1499938964844,0.0047600781545042,-374.1753845214844,297.390869140625,0.4764832854270935,0.050000000745058,0.0492089986801147,293.1950988769531,297.1499938964844,293.1499938964844,0.2484105974435806,-3686.030517578125,304.15093994140625,0.916542112827301,0.3325207233428955,0.2335571497678756,293.1970520019531,297.1499938964844,293.1499938964844,0.3253205418586731,-6188.27294921875,304.11773681640625,0.988785684108734,0.4126709401607513,0.393085777759552,293.2315673828125,297.1499938964844,293.1499938964844,0.0091149359941482,-2925.246337890625,301.4665832519531,0.4764832854270935,0.050000000745058,0.2334263026714325,291.091796875,291.1499938964844,261.4562072753906,259.9029846191406,279.1272277832031,293.2491760253906,291.0915832519531,1.0,0.2950805425643921,0.7639793157577515,0.7639793157577515,1.0,1.0,-1.4016867876052856,0.622853696346283,0.7788330912590027,0.1831166297197342,0.0,0.0,0.7236513495445251,56.54693984985352,73.0,-53.89516830444336,-16851.87109375,291.1655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361694335937,309.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.974609375,18000.0,0.0,0.0,0.3778069913387298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.891536295413971,0.8915451765060425,-8.845990123518277e-06,0.0,0.0003834260569419,0.0,0.0,97.22935485839844,0.0,0.0,0.0,0.5249289274215698,4.0,0.0,1.0
478620,293.1493225097656,297.1499938964844,293.1499938964844,0.0973221063613891,-2242.263671875,304.1481628417969,0.7095004320144653,0.1562064290046692,0.1421798467636108,293.3139343261719,297.1499938964844,293.1499938964844,0.0047535337507724,-373.6400146484375,297.37261962890625,0.4706676304340362,0.050000000745058,0.0493184737861156,293.1948547363281,297.1499938964844,293.1499938964844,0.2479204088449478,-3680.009765625,304.15167236328125,0.9060533046722412,0.3319967985153198,0.2332831472158432,293.2070007324219,297.1499938964844,293.1499938964844,0.3227540850639343,-6145.51904296875,304.1282043457031,0.9783673286437988,0.4101167321205139,0.3902680575847626,293.232177734375,297.1499938964844,293.1499938964844,0.0091165080666542,-2925.887939453125,301.451904296875,0.4706676304340362,0.050000000745058,0.233945608139038,291.09765625,291.1499938964844,261.4523010253906,259.8997802734375,279.1293334960937,293.2501220703125,291.0992431640625,1.0,0.2979046702384949,0.763487696647644,0.763487696647644,1.0,1.0,-1.3987287282943726,0.6213920712471008,0.7773366570472717,0.1824975162744522,0.0,0.0,0.7266140580177307,59.27872085571289,73.0,-18.03887176513672,-16858.4375,296.3988952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58331298828125,309.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17794.21484375,18000.0,0.0,0.0,0.3774154186248779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9016126990318298,0.9016216993331908,-8.960514605860226e-06,0.0,0.0003830286732409,0.0,0.0,99.8560562133789,0.0,0.0,0.0,0.5292704701423645,4.0,0.0,1.0
478680,293.1491394042969,297.1499938964844,293.1499938964844,0.0974035561084747,-2243.6337890625,304.1483459472656,0.7034742832183838,0.1562497317790985,0.142349898815155,293.3111267089844,297.1499938964844,293.1499938964844,0.0047444547526538,-372.9058837890625,297.3558654785156,0.465040773153305,0.050000000745058,0.0494174882769584,293.1947021484375,297.1499938964844,293.1499938964844,0.2473732680082321,-3673.3203125,304.15234375,0.8976932168006897,0.3314588367938995,0.232986494898796,293.2126159667969,297.1499938964844,293.1499938964844,0.3208909630775451,-6114.5068359375,304.1355285644531,0.9690076112747192,0.4082880020141601,0.3883171379566192,293.2328491210937,297.1499938964844,293.1499938964844,0.0091134291142225,-2925.40185546875,301.4374694824219,0.465040773153305,0.050000000745058,0.2344152778387069,291.105712890625,291.1499938964844,261.4499206542969,259.8978576660156,279.1310729980469,293.2499084472656,291.1067810058594,1.0,0.3005226850509643,0.7629960775375366,0.7629960775375366,1.0,1.0,-1.3967119455337524,0.6203670501708984,0.7763449549674988,0.1820542961359024,0.0,0.0,0.7287448048591614,61.75850677490234,76.0,-0.7944611310958862,-16851.931640625,301.4188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52764892578125,309.09259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.294921875,18000.0,0.0,0.0,0.3771608471870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.908376693725586,0.9083857536315918,-9.046183549799023e-06,0.0,0.0003827702894341,0.0,0.0,101.71458435058594,0.0,0.0,0.0,0.5323216319084167,4.0,0.0,1.0
478740,293.1492614746094,297.1499938964844,293.1499938964844,0.0974506363272667,-2244.404541015625,304.1485595703125,0.6980833411216736,0.1562402695417404,0.1424511075019836,293.308349609375,297.1499938964844,293.1499938964844,0.0047355112619698,-372.21771240234375,297.33807373046875,0.4595648646354675,0.050000000745058,0.049508910626173,293.1945495605469,297.1499938964844,293.1499938964844,0.2468688338994979,-3667.21240234375,304.15283203125,0.8903995752334595,0.3309212028980255,0.2326797991991043,293.2156982421875,297.1499938964844,293.1499938964844,0.3195400834083557,-6092.1171875,304.1405944824219,0.9604933857917786,0.4068883955478668,0.3868956565856933,293.2335205078125,297.1499938964844,293.1499938964844,0.0091098742559552,-2925.049072265625,301.4223327636719,0.4595648646354675,0.050000000745058,0.2348489612340927,291.1108703613281,291.1499938964844,261.4491271972656,259.89727783203125,279.1329040527344,293.2491149902344,291.1116027832031,1.0,0.302970290184021,0.7625043988227844,0.7625043988227844,1.0,1.0,-1.3952385187149048,0.6195939779281616,0.7756445407867432,0.1817117780447006,0.0,0.0,0.7308263778686523,64.05367279052734,76.0,5.943310737609863,-16842.0703125,306.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721069335937,309.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17873.96484375,18000.0,0.0,0.0,0.3770170211791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.913862645626068,0.9138717651367188,-9.113598935073242e-06,0.0,0.0003826243337243,0.0,0.0,103.2191925048828,0.0,0.0,0.0,0.5348138213157654,4.0,0.0,1.0
478800,293.14947509765625,297.1499938964844,293.1499938964844,0.0974718108773231,-2244.710205078125,304.1488037109375,0.6932004690170288,0.1562031358480453,0.1425109058618545,293.3055419921875,297.1499938964844,293.1499938964844,0.0047268010675907,-371.5592346191406,297.3201904296875,0.4547199308872223,0.050000000745058,0.0495946258306503,293.19439697265625,297.1499938964844,293.1499938964844,0.2463823109865188,-3661.354736328125,304.1531982421875,0.8838744759559631,0.3303906321525574,0.2323714643716812,293.2172546386719,297.1499938964844,293.1499938964844,0.3184728324413299,-6074.568359375,304.14422607421875,0.952650547027588,0.4057481288909912,0.3857908844947815,293.23419189453125,297.1499938964844,293.1499938964844,0.0091055082157254,-2924.595703125,301.4068908691406,0.4547199308872223,0.050000000745058,0.235255554318428,291.1148376464844,291.1499938964844,261.45001220703125,259.8981018066406,279.1351623535156,293.2479858398437,291.115478515625,1.0,0.3052763342857361,0.762012779712677,0.762012779712677,1.0,1.0,-1.3940867185592651,0.6189704537391663,0.7751163244247437,0.1814271956682205,0.0,0.0,0.7327700853347778,66.2085952758789,79.0,8.555023193359375,-16831.671875,310.8301086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178771972656,309.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17890.369140625,18000.0,0.0,0.0,0.3769695162773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9187864065170288,0.9187955856323242,-9.172104000754189e-06,0.0,0.0003825761377811,0.0,0.0,104.56375885009766,0.0,0.0,0.0,0.5370282530784607,4.0,0.0,1.0
478860,293.15594482421875,297.1499938964844,293.1499938964844,0.0969900116324424,-2235.53662109375,304.14990234375,0.6873078942298889,0.154941126704216,0.1419642269611358,293.3092956542969,297.1499938964844,293.1499938964844,0.0046998248435556,-369.5806274414063,297.28533935546875,0.4500201940536499,0.050000000745058,0.0496836714446544,293.2002258300781,297.1499938964844,293.1499938964844,0.2453343570232391,-3648.623291015625,304.154541015625,0.8768747448921204,0.328677088022232,0.2316188067197799,293.2239990234375,297.1499938964844,293.1499938964844,0.3169678449630737,-6050.3212890625,304.1480407714844,0.9441843032836914,0.4035691916942596,0.3842716515064239,293.2414855957031,297.1499938964844,293.1499938964844,0.0090679796412587,-2917.580810546875,301.37359619140625,0.4500201940536499,0.050000000745058,0.2356779426336288,291.11920166015625,291.1499938964844,261.4523010253906,259.900146484375,279.1415100097656,293.25225830078125,291.12030029296875,1.0,0.30740687251091,0.7616851925849915,0.7616851925849915,1.0,1.0,-1.3910096883773804,0.6174760460853577,0.7735336422920227,0.1808284223079681,0.0,0.0,0.7344023585319519,68.42221069335938,79.0,12.602513313293455,-16804.23828125,314.7064819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,309.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17903.482421875,18000.0,0.0,0.0,0.3769958913326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9231871366500854,0.9231963753700256,-9.224293535226025e-06,0.0,0.0003826028842013,0.0,0.0,105.7731704711914,0.0,0.0,0.0,0.5389959216117859,4.0,0.0,1.0
478920,293.15997314453125,297.1499938964844,293.1499938964844,0.0962275862693786,-2221.07275390625,304.1513061523437,0.681239902973175,0.154073491692543,0.1411291509866714,293.3118591308594,297.1499938964844,293.1499938964844,0.0046788277104496,-367.9660034179688,297.25537109375,0.4457116723060608,0.050000000745058,0.0497711673378944,293.2035827636719,297.1499938964844,293.1499938964844,0.2439304143190384,-3631.571533203125,304.1562805175781,0.8700582981109619,0.3273805677890777,0.2306664586067199,293.2278137207031,297.1499938964844,293.1499938964844,0.315138041973114,-6021.1953125,304.1517028808594,0.9357683658599854,0.401877611875534,0.3825806379318237,293.2476501464844,297.1499938964844,293.1499938964844,0.0090385684743523,-2911.622802734375,301.3429870605469,0.4457116723060608,0.050000000745058,0.2360929995775222,291.1278991699219,291.1499938964844,261.4557189941406,259.9031066894531,279.1477966308594,293.2554016113281,291.1296691894531,1.0,0.309375137090683,0.7613576054573059,0.7613576054573059,1.0,1.0,-1.387036681175232,0.6155791282653809,0.7714576125144958,0.1800301969051361,0.0,0.0,0.7350278496742249,70.58360290527344,82.0,19.800064086914062,-16768.2109375,318.04034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231506347656,308.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.33203125,18000.0,0.0,0.0,0.3770443499088287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9264340996742249,0.9264433979988098,-9.26638222153997e-06,0.0,0.0003826520696748,0.0,0.0,106.70076751708984,0.0,0.0,0.0,0.5404357314109802,4.0,0.0,1.0
478980,293.16241455078125,297.1499938964844,293.1499938964844,0.0956730619072914,-2210.54296875,304.1520690917969,0.6762199997901917,0.1534628719091415,0.1405511200428009,293.3134155273437,297.1499938964844,293.1499938964844,0.0046583493240177,-366.3831481933594,297.2279968261719,0.4420279562473297,0.050000000745058,0.0498510487377643,293.2052917480469,297.1499938964844,293.1499938964844,0.2427798509597778,-3617.67431640625,304.1571960449219,0.8642808198928833,0.3263676464557647,0.2299291342496872,293.2297058105469,297.1499938964844,293.1499938964844,0.3136006891727447,-5996.93408203125,304.1541748046875,0.9284310340881348,0.4005196392536163,0.3812358677387237,293.2528381347656,297.1499938964844,293.1499938964844,0.0090090902522206,-2905.535400390625,301.3140869140625,0.4420279562473297,0.050000000745058,0.2364719063043594,291.13720703125,291.1499938964844,261.4602355957031,259.9069519042969,279.1534729003906,293.25738525390625,291.1386108398437,1.0,0.3112475574016571,0.7610300183296204,0.7610300183296204,1.0,1.0,-1.3840972185134888,0.6141618490219116,0.7699353098869324,0.1794230341911316,0.0,0.0,0.734933614730835,72.56614685058594,82.0,21.56012535095215,-16734.048828125,321.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,308.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.875,18000.0,0.0,0.0,0.3770945966243744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9278070330619812,0.9278163313865662,-9.289652552979533e-06,0.0,0.0003827030595857,0.0,0.0,107.14039611816406,0.0,0.0,0.0,0.5410779714584351,4.0,0.0,1.0
479040,293.1640319824219,297.1499938964844,293.1499938964844,0.0952717810869216,-2202.94580078125,304.15240478515625,0.6719080209732056,0.1529886871576309,0.140135571360588,293.31414794921875,297.1499938964844,293.1499938964844,0.004639383405447,-364.9405517578125,297.2012634277344,0.4387845695018768,0.050000000745058,0.0499257519841194,293.2060546875,297.1499938964844,293.1499938964844,0.2418575286865234,-3606.624267578125,304.1575622558594,0.8592247366905212,0.3255177736282348,0.2293368726968765,293.23046875,297.1499938964844,293.1499938964844,0.3123372197151184,-5977.18994140625,304.1557006835937,0.9219214916229248,0.399364173412323,0.3801292479038238,293.2572021484375,297.1499938964844,293.1499938964844,0.0089816413819789,-2900.047607421875,301.2859802246094,0.4387845695018768,0.050000000745058,0.2368262708187103,291.1439819335937,291.1499938964844,261.4657592773437,259.9116516113281,279.15899658203125,293.25885009765625,291.1449584960937,1.0,0.3130491971969604,0.76070237159729,0.76070237159729,1.0,1.0,-1.3818461894989014,0.613063633441925,0.7687824964523315,0.1789442002773285,0.0,0.0,0.734647274017334,74.42707061767578,85.0,19.366071701049805,-16702.60546875,324.7609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585754394531,308.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.3771364092826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.928037703037262,0.9280470013618468,-9.297986252931878e-06,0.0,0.0003827455220744,0.0,0.0,107.25157165527344,0.0,0.0,0.0,0.5412209630012512,4.0,0.0,1.0
479100,293.16510009765625,297.1499938964844,293.1499938964844,0.0949654653668403,-2197.16796875,304.15252685546875,0.6680798530578613,0.1526023745536804,0.1398176103830337,293.3141784667969,297.1499938964844,293.1499938964844,0.0046218479983508,-363.623779296875,297.17535400390625,0.4358663260936737,0.050000000745058,0.0499968789517879,293.20623779296875,297.1499938964844,293.1499938964844,0.2410851567983627,-3597.4365234375,304.1575927734375,0.8546770215034485,0.3247693479061126,0.2288352400064468,293.23046875,297.1499938964844,293.1499938964844,0.3112588226795196,-5960.49267578125,304.1566162109375,0.9160661101341248,0.3983403742313385,0.3791784048080444,293.2608642578125,297.1499938964844,293.1499938964844,0.0089559415355324,-2895.0498046875,301.2586364746094,0.4358663260936737,0.050000000745058,0.2371636629104614,291.1488037109375,291.1499938964844,261.4722900390625,259.91717529296875,279.1648864746094,293.260498046875,291.1495361328125,1.0,0.3147936463356018,0.7603747844696045,0.7603747844696045,1.0,1.0,-1.380026936531067,0.6121657490730286,0.7678611874580383,0.1785446554422378,0.0,0.0,0.7342368364334106,76.20330810546875,85.0,16.143369674682617,-16674.177734375,328.1111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,308.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.3771635293960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9276607632637024,0.9276700615882874,-9.2972286438453e-06,0.0,0.0003827730251941,0.0,0.0,107.17807006835938,0.0,0.0,0.0,0.5410787463188171,4.0,0.0,1.0
479160,293.1656188964844,297.1499938964844,293.1499938964844,0.0947278439998626,-2192.697021484375,304.1524963378906,0.6646227836608887,0.1523045301437378,0.1395748406648636,293.3135681152344,297.1499938964844,293.1499938964844,0.0046057244762778,-362.4182434082031,297.1506042480469,0.4331986010074615,0.050000000745058,0.0500654950737953,293.20611572265625,297.1499938964844,293.1499938964844,0.240398570895195,-3589.30224609375,304.157470703125,0.8504983186721802,0.3240837454795837,0.2283877581357956,293.2300720214844,297.1499938964844,293.1499938964844,0.3102883100509643,-5945.564453125,304.1571655273437,0.9107526540756226,0.3974003493785858,0.3783246576786041,293.263916015625,297.1499938964844,293.1499938964844,0.0089316088706254,-2890.370361328125,301.2320861816406,0.4331986010074615,0.050000000745058,0.2374891489744186,291.1527099609375,291.1499938964844,261.479736328125,259.9234619140625,279.1718139648437,293.2635803222656,291.1533203125,1.0,0.3164927661418915,0.7600652575492859,0.7600652575492859,1.0,1.0,-1.3784905672073364,0.6114023923873901,0.7670881748199463,0.1781985312700271,0.0,0.0,0.733663022518158,77.91973114013672,88.0,13.50434684753418,-16648.046875,331.4407043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,308.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53515625,18000.0,0.0,0.0,0.3771704733371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9268535375595092,0.9268627762794496,-9.290596608479971e-06,0.0,0.0003827800974249,0.0,0.0,106.97867584228516,0.0,0.0,0.0,0.5407329201698303,4.0,0.0,1.0
479220,293.16583251953125,297.1499938964844,293.1499938964844,0.094551108777523,-2189.37890625,304.1523742675781,0.6614766716957092,0.1520702093839645,0.1394001841545105,293.3124389648437,297.1499938964844,293.1499938964844,0.0045907665044069,-361.30279541015625,297.1270751953125,0.4307336211204529,0.050000000745058,0.0501322485506534,293.20574951171875,297.1499938964844,293.1499938964844,0.2397685796022415,-3581.856201171875,304.1572570800781,0.8466041088104248,0.3234404325485229,0.227974995970726,293.2294006347656,297.1499938964844,293.1499938964844,0.3093888461589813,-5931.796875,304.1575012207031,0.9059244394302368,0.3965165317058563,0.3775341510772705,293.2664794921875,297.1499938964844,293.1499938964844,0.0089082904160022,-2885.916259765625,301.2062072753906,0.4307336211204529,0.050000000745058,0.2378058135509491,291.1560363769531,291.1499938964844,261.4881286621094,259.93048095703125,279.1787414550781,293.2662048339844,291.15655517578125,1.0,0.3181557953357696,0.7597556710243225,0.7597556710243225,1.0,1.0,-1.3771616220474243,0.6107358336448669,0.7664257287979126,0.1778889149427414,0.0,0.0,0.7329244613647461,79.59187316894531,88.0,11.226970672607422,-16623.826171875,334.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091369628906,308.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.96484375,18000.0,0.0,0.0,0.3771529197692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.925628125667572,0.925637423992157,-9.27894507185556e-06,0.0,0.0003827622567769,0.0,0.0,106.66314697265624,0.0,0.0,0.0,0.5401979088783264,4.0,0.0,1.0
479280,293.165771484375,297.1499938964844,293.1499938964844,0.0944160670042038,-2186.850341796875,304.1521911621094,0.6585649847984314,0.1518776714801788,0.1392700374126434,293.31085205078125,297.1499938964844,293.1499938964844,0.0045769405551254,-360.27545166015625,297.1047058105469,0.4284349381923675,0.050000000745058,0.0501976758241653,293.2052917480469,297.1499938964844,293.1499938964844,0.2391814589500427,-3574.92919921875,304.1570129394531,0.842933714389801,0.3228242099285126,0.2275855988264084,293.22857666015625,297.1499938964844,293.1499938964844,0.3085437715053558,-5918.91259765625,304.1576843261719,0.901540219783783,0.3956729471683502,0.3767872154712677,293.26861572265625,297.1499938964844,293.1499938964844,0.0088859042152762,-2881.6787109375,301.180908203125,0.4284349381923675,0.050000000745058,0.2381161749362945,291.15875244140625,291.1499938964844,261.4973449707031,259.938232421875,279.18572998046875,293.2684020996094,291.1592102050781,1.0,0.3197892308235168,0.7594461441040039,0.7594461441040039,1.0,1.0,-1.3759710788726809,0.6101341247558594,0.7658370137214661,0.177602618932724,0.0,0.0,0.7320650219917297,81.23219299316406,76.0,9.276436805725098,-16601.013671875,338.0491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025756835937,308.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.896484375,18000.0,0.0,0.0,0.3771069645881653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9240490198135376,0.9240582585334778,-9.26300162973348e-06,0.0,0.0003827156324405,0.0,0.0,106.24958038330078,0.0,0.0,0.0,0.5395050048828125,4.0,0.0,1.0
479340,293.1654663085937,297.1499938964844,293.1499938964844,0.094265304505825,-2184.0205078125,304.1520690917969,0.6583412289619446,0.1517367511987686,0.1391187906265258,293.308837890625,297.1499938964844,293.1499938964844,0.0045580412261188,-358.8668212890625,297.0836486816406,0.4284521043300628,0.050000000745058,0.0501971878111362,293.20477294921875,297.1499938964844,293.1499938964844,0.2385569959878921,-3567.52734375,304.1568603515625,0.8424603939056396,0.3222240209579468,0.2271619588136673,293.22760009765625,297.1499938964844,293.1499938964844,0.3076732754707336,-5905.62646484375,304.1578674316406,0.9009295105934144,0.3948676586151123,0.3760110139846802,293.2703857421875,297.1499938964844,293.1499938964844,0.0088489251211285,-2873.87548828125,301.15625,0.4284521043300628,0.050000000745058,0.2381138354539871,291.1613464355469,291.1499938964844,261.50738525390625,259.9466247558594,279.193115234375,293.27020263671875,291.161865234375,1.0,0.3192230463027954,0.7591365575790405,0.7591365575790405,1.0,1.0,-1.3741662502288818,0.6092476844787598,0.7649185061454773,0.1772039830684662,0.0,0.0,0.7310553789138794,81.19527435302734,76.0,8.70103645324707,-16574.28125,337.1318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,308.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.861328125,18000.0,0.0,0.0,0.3770257830619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9221599102020264,0.9221692085266112,-9.243398380931469e-06,0.0,0.0003826332686003,0.0,0.0,105.75167846679688,0.0,0.0,0.0,0.5386716723442078,4.0,0.0,1.0
479400,293.1649475097656,297.1499938964844,293.1499938964844,0.0941104292869567,-2181.095703125,304.1519775390625,0.6599199175834656,0.1516450941562652,0.1389725506305694,293.3064270019531,297.1499938964844,293.1499938964844,0.0045360033400356,-357.205810546875,297.06451416015625,0.4299976229667663,0.050000000745058,0.0501528829336166,293.20416259765625,297.1499938964844,293.1499938964844,0.2378907203674316,-3559.590576171875,304.1568298339844,0.8440966010093689,0.321651428937912,0.2267208993434906,293.2265014648437,297.1499938964844,293.1499938964844,0.3067674338817596,-5891.77197265625,304.1580810546875,0.9027813673019408,0.3941023051738739,0.375228077173233,293.27178955078125,297.1499938964844,293.1499938964844,0.0088021578267216,-2863.535400390625,301.1324768066406,0.4299976229667663,0.050000000745058,0.2379036843776703,291.1649169921875,291.1499938964844,261.5181579589844,259.9556579589844,279.20074462890625,293.2716369628906,291.1656188964844,1.0,0.3176302313804626,0.7588270306587219,0.7588270306587219,1.0,1.0,-1.3720014095306396,0.6081976294517517,0.7638037204742432,0.1767297089099884,0.0,0.0,0.7297092080116272,80.04390716552734,64.0,9.734758377075195,-16544.91796875,333.4493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20318603515625,308.9042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.833984375,18000.0,0.0,0.0,0.3768956661224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9198036193847656,0.9198128581047058,-9.219297680829186e-06,0.0,0.0003825011663138,0.0,0.0,105.13549041748048,0.0,0.0,0.0,0.5376269221305847,4.0,0.0,1.0
479460,293.16424560546875,297.1499938964844,293.1499938964844,0.0939579531550407,-2178.2041015625,304.1518859863281,0.6629195809364319,0.1515916734933853,0.1388352066278457,293.3037109375,297.1499938964844,293.1499938964844,0.0045119076967239,-355.3782653808594,297.047119140625,0.4327792823314667,0.050000000745058,0.0500766709446907,293.20343017578125,297.1499938964844,293.1499938964844,0.2372093349695205,-3551.4541015625,304.1568298339844,0.8473928570747375,0.3211123347282409,0.2262777537107467,293.22528076171875,297.1499938964844,293.1499938964844,0.305847555398941,-5877.69140625,304.1582946777344,0.9066319465637208,0.393374353647232,0.3744496703147888,293.2728881835937,297.1499938964844,293.1499938964844,0.0087486449629068,-2851.41064453125,301.1095275878906,0.4327792823314667,0.050000000745058,0.2375421524047851,291.169189453125,291.1499938964844,261.5296936035156,259.9652709960937,279.2086486816406,293.27276611328125,291.16998291015625,1.0,0.3151469826698303,0.7585081458091736,0.7585081458091736,1.0,1.0,-1.3696084022521973,0.607042133808136,0.762566328048706,0.1762074381113052,0.0,0.0,0.7280018925666809,78.08149719238281,64.0,10.906686782836914,-16512.66015625,327.78375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,308.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.68359375,18000.0,0.0,0.0,0.3767058849334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9167370200157166,0.916746199131012,-9.188230251311325e-06,0.0,0.0003823085862677,0.0,0.0,104.33924865722656,0.0,0.0,0.0,0.5362746715545654,4.0,0.0,1.0
479520,293.1634521484375,297.1499938964844,293.1499938964844,0.0938091576099395,-2175.37646484375,304.1518249511719,0.6672236323356628,0.1515692919492721,0.1387042254209518,293.3006591796875,297.1499938964844,293.1499938964844,0.0044864756055176,-353.4433898925781,297.0311584472656,0.4367572963237762,0.050000000745058,0.0499748326838016,293.2025451660156,297.1499938964844,293.1499938964844,0.2365295737981796,-3543.329833984375,304.1568298339844,0.852222204208374,0.3206073045730591,0.2258391082286834,293.22393798828125,297.1499938964844,293.1499938964844,0.3049282729625702,-5863.6220703125,304.158447265625,0.9125011563301086,0.3926807940006256,0.3736791908740997,293.2737121582031,297.1499938964844,293.1499938964844,0.0086902007460594,-2837.960205078125,301.0871887207031,0.4367572963237762,0.050000000745058,0.2370591014623642,291.1737060546875,291.1499938964844,261.5419006347656,259.9754333496094,279.2167358398437,293.27362060546875,291.1745300292969,1.0,0.3119275271892547,0.75818932056427,0.75818932056427,1.0,1.0,-1.3670451641082764,0.6058091521263123,0.7612360119819641,0.1756497919559478,0.0,0.0,0.7259678244590759,75.46800231933594,52.0,11.757647514343262,-16477.73828125,320.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22332763671875,308.9098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.80078125,18000.0,0.0,0.0,0.376447319984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9129332304000854,0.912942349910736,-9.149385732598604e-06,0.0,0.0003820461861323,0.0,0.0,103.3540496826172,0.0,0.0,0.0,0.5346019268035889,4.0,0.0,1.0
479580,293.1625671386719,297.1499938964844,293.1499938964844,0.0936656072735786,-2172.6455078125,304.1517333984375,0.6728188395500183,0.1515741497278213,0.1385795921087265,293.2973327636719,297.1499938964844,293.1499938964844,0.0044601890258491,-351.4397277832031,297.0165100097656,0.4419952929019928,0.050000000745058,0.0498519092798233,293.2015686035156,297.1499938964844,293.1499938964844,0.2358599305152893,-3535.32421875,304.15679931640625,0.85858553647995,0.3201355934143066,0.2254085391759872,293.2225341796875,297.1499938964844,293.1499938964844,0.3040177822113037,-5849.69384765625,304.1585693359375,0.9204449653625488,0.3920198380947113,0.3729193210601806,293.2742614746094,297.1499938964844,293.1499938964844,0.0086280442774295,-2823.485595703125,301.0653686523437,0.4419952929019928,0.050000000745058,0.2364760041236877,291.17828369140625,291.1499938964844,261.5547180175781,259.9861145019531,279.2250061035156,293.2742004394531,291.1791076660156,1.0,0.3080765008926391,0.7578704357147217,0.7578704357147217,1.0,1.0,-1.3643546104431152,0.6045187711715698,0.7598358392715454,0.1750652194023132,0.0,0.0,0.72362220287323,72.31881713867188,52.0,12.19145679473877,-16440.423828125,312.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,308.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18092.9609375,18000.0,0.0,0.0,0.3761109113693237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9084005951881408,0.9084096550941468,-9.102683179662565e-06,0.0,0.0003817047399934,0.0,0.0,102.18391418457033,0.0,0.0,0.0,0.5326106548309326,4.0,0.0,1.0
479640,293.1615905761719,297.1499938964844,293.1499938964844,0.0935290306806564,-2170.04638671875,304.15167236328125,0.6797117590904236,0.1516028493642807,0.1384617686271667,293.2937927246094,297.1499938964844,293.1499938964844,0.0044334693811833,-349.40106201171875,297.0030517578125,0.4485909342765808,0.050000000745058,0.0497122220695018,293.2004699707031,297.1499938964844,293.1499938964844,0.2352061718702316,-3527.50927734375,304.15673828125,0.8665226101875305,0.3196948766708374,0.2249878346920013,293.2210693359375,297.1499938964844,293.1499938964844,0.3031226992607116,-5836.01123046875,304.1586303710937,0.9304011464118958,0.3913889825344085,0.3721719980239868,293.2746276855469,297.1499938964844,293.1499938964844,0.0085632801055908,-2808.262939453125,301.0440368652344,0.4485909342765808,0.050000000745058,0.2358133792877197,291.1827392578125,291.1499938964844,261.5681457519531,259.99725341796875,279.23345947265625,293.27459716796875,291.1835021972656,1.0,0.3036934435367584,0.7575516104698181,0.7575516104698181,1.0,1.0,-1.3615752458572388,0.6031886339187622,0.7583865523338318,0.1744612008333206,0.0,0.0,0.7209938764572144,68.74401092529297,40.0,12.184927940368652,-16400.974609375,302.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,308.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.546875,18000.0,0.0,0.0,0.3756904006004333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9031782150268556,0.9031872749328612,-9.048531865119004e-06,0.0,0.0003812779905274,0.0,0.0,100.8427276611328,0.0,0.0,0.0,0.5303187370300293,4.0,0.0,1.0
479700,293.1605834960937,297.1499938964844,293.1499938964844,0.093401238322258,-2167.615234375,304.151611328125,0.6879787445068359,0.1516532748937606,0.1383515447378158,293.2899780273437,297.1499938964844,293.1499938964844,0.0044066198170185,-347.3520812988281,296.9906921386719,0.4567236006259918,0.050000000745058,0.0495587103068828,293.1993103027344,297.1499938964844,293.1499938964844,0.2345727235078811,-3519.94140625,304.1566772460937,0.8761752843856812,0.3192833662033081,0.2245780974626541,293.2195739746094,297.1499938964844,293.1499938964844,0.3022487163543701,-5822.66455078125,304.1586608886719,0.9422370791435242,0.3907868862152099,0.3714388310909271,293.2748107910156,297.1499938964844,293.1499938964844,0.0084966737776994,-2792.48681640625,301.0230712890625,0.4567236006259918,0.050000000745058,0.2350851744413375,291.1869201660156,291.1499938964844,261.58209228515625,260.00885009765625,279.24200439453125,293.2747802734375,291.1876220703125,1.0,0.298840194940567,0.7572327256202698,0.7572327256202698,1.0,1.0,-1.358733892440796,0.6018311977386475,0.7569026947021484,0.1738430112600326,0.0,0.0,0.7181110382080078,64.81827545166016,40.0,11.741802215576172,-16359.58984375,292.2252502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,308.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.0625,18000.0,0.0,0.0,0.3751795887947082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8973059058189392,0.8973149061203003,-8.987383807834703e-06,0.0,0.0003807595930993,0.0,0.0,99.34505462646484,0.0,0.0,0.0,0.5277448296546936,4.0,0.0,1.0
479760,293.1595458984375,297.1499938964844,293.1499938964844,0.0932834967970848,-2165.3779296875,304.1515197753906,0.6976819038391113,0.1517227739095688,0.1382492035627365,293.2859802246094,297.1499938964844,293.1499938964844,0.0043799388222396,-345.3169250488281,296.97930908203125,0.4664064645767212,0.050000000745058,0.0493944399058818,293.1980895996094,297.1499938964844,293.1499938964844,0.2339627891778946,-3512.66015625,304.15655517578125,0.8876891136169434,0.3188983201980591,0.224179595708847,293.218017578125,297.1499938964844,293.1499938964844,0.3014005124568939,-5809.7265625,304.1586303710937,0.9556254744529724,0.3902112543582916,0.370720624923706,293.2748107910156,297.1499938964844,293.1499938964844,0.0084289889782667,-2776.353515625,301.00244140625,0.4664064645767212,0.050000000745058,0.2343059480190277,291.190673828125,291.1499938964844,261.5965576171875,260.0208435058594,279.2506408691406,293.2748107910156,291.1912841796875,1.0,0.2935853004455566,0.7569341659545898,0.7569341659545898,1.0,1.0,-1.35585618019104,0.6004615426063538,0.7553946375846863,0.1732189506292343,0.0,0.0,0.715019941329956,60.61971282958984,28.0,10.902411460876465,-16316.5888671875,281.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180847167969,308.9413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18133.0625,18000.0,0.0,0.0,0.3745760917663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8908688426017761,0.8908777236938477,-8.920199434214737e-06,0.0,0.0003801471029873,0.0,0.0,97.71732330322266,0.0,0.0,0.0,0.5249274969100952,4.0,0.0,1.0
479820,293.15850830078125,297.1499938964844,293.1499938964844,0.0931768119335174,-2163.3544921875,304.15142822265625,0.7089232802391052,0.1518093347549438,0.1381549835205078,293.28179931640625,297.1499938964844,293.1499938964844,0.0043536061421036,-343.3105773925781,296.96881103515625,0.4758491218090057,0.050000000745058,0.0492215231060981,293.19683837890625,297.1499938964844,293.1499938964844,0.2333786189556121,-3505.6943359375,304.15643310546875,0.9012791514396667,0.3185377120971679,0.223792478442192,293.2164306640625,297.1499938964844,293.1499938964844,0.3005816340446472,-5797.25146484375,304.1585388183594,0.970143735408783,0.3896606564521789,0.3700180649757385,293.2746887207031,297.1499938964844,293.1499938964844,0.0083607118576765,-2759.991455078125,300.9820251464844,0.4758491218090057,0.050000000745058,0.2334857136011123,291.19390869140625,291.1499938964844,261.6114807128906,260.033203125,279.2593688964844,293.2746887207031,291.1944274902344,1.0,0.2879721820354461,0.7566355466842651,0.7566355466842651,1.0,1.0,-1.352959394454956,0.5990844368934631,0.7538749575614929,0.1725893765687942,0.0,0.0,0.7117637395858765,56.202030181884766,28.0,9.745996475219728,-16272.1865234375,269.9430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509826660156,308.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18143.197265625,18000.0,0.0,0.0,0.3738777935504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8839523196220398,0.8839612007141113,-8.847948265611194e-06,0.0,0.0003794384247157,0.0,0.0,95.98555755615234,0.0,0.0,0.0,0.5219056010246277,4.0,0.0,1.0
479880,293.1574401855469,297.1499938964844,293.1499938964844,0.0930812582373619,-2161.547119140625,304.1513671875,0.7211290001869202,0.1519109010696411,0.1380686312913894,293.2774353027344,297.1499938964844,293.1499938964844,0.0043277754448354,-341.3452453613281,296.9591979980469,0.4850732684135437,0.050000000745058,0.0490418672561645,293.1955261230469,297.1499938964844,293.1499938964844,0.2328207343816757,-3499.049560546875,304.1562805175781,0.9182727932929992,0.3181992173194885,0.2234164923429489,293.2148132324219,297.1499938964844,293.1499938964844,0.2997934818267822,-5785.2607421875,304.1584167480469,0.9852346181869508,0.3891333639621734,0.3693313896656036,293.2744445800781,297.1499938964844,293.1499938964844,0.0082922428846359,-2743.50390625,300.9618225097656,0.4850732684135437,0.050000000745058,0.232633501291275,291.1966247558594,291.1499938964844,261.6268005371094,260.0458679199219,279.2682189941406,293.27447509765625,291.197021484375,1.0,0.2820411920547485,0.7563369870185852,0.7563369870185852,1.0,1.0,-1.3500574827194214,0.597706139087677,0.7523514032363892,0.1719568520784378,0.0,0.0,0.7083874344825745,51.61369705200195,25.0,8.385140419006348,-16226.6484375,258.2217102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,308.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.322265625,18000.0,0.0,0.0,0.3730853796005249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.876660168170929,0.8766689300537109,-8.771822649578098e-06,0.0,0.0003786342276725,0.0,0.0,94.17992401123048,0.0,0.0,0.0,0.5187253355979919,4.0,0.0,1.0
479940,293.1564025878906,297.1499938964844,293.1499938964844,0.093023657798767,-2160.46533203125,304.1512145996094,0.732077956199646,0.1520211398601532,0.138021171092987,293.27294921875,297.1499938964844,293.1499938964844,0.0043056895956397,-339.6683044433594,296.9503173828125,0.4931427538394928,0.050000000745058,0.0488910302519798,293.1942443847656,297.1499938964844,293.1499938964844,0.2323226332664489,-3493.142822265625,304.1560363769531,0.935366690158844,0.3178775906562805,0.2230759263038635,293.2132263183594,297.1499938964844,293.1499938964844,0.2990714609622955,-5774.32861328125,304.158203125,0.9974913001060486,0.3886250257492065,0.3686940371990204,293.27410888671875,297.1499938964844,293.1499938964844,0.0082313809543848,-2728.889404296875,300.9417419433594,0.4931427538394928,0.050000000745058,0.23191799223423,291.1985778808594,291.1499938964844,261.6424865722656,260.058837890625,279.2769775390625,293.2741394042969,291.1988220214844,1.0,0.2771587371826172,0.7560383677482605,0.7560383677482605,1.0,1.0,-1.3475384712219238,0.5965059399604797,0.7510325908660889,0.1713910102844238,0.0,0.0,0.7049456834793091,47.760013580322266,25.0,6.3737406730651855,-16182.8046875,248.3836212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4238586425781,308.97442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.181640625,18000.0,0.0,0.0,0.3722013831138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8690778613090515,0.8690865635871887,-8.692768460605294e-06,0.0,0.0003777371020987,0.0,0.0,92.32467651367188,0.0,0.0,0.0,0.5154260396957397,4.0,0.0,1.0
480000,293.15533447265625,297.1499938964844,293.1499938964844,0.0929917693138122,-2159.816650390625,304.15106201171875,0.7398757338523865,0.1521462500095367,0.1380347609519958,293.26824951171875,297.1499938964844,293.1499938964844,0.0042904140427708,-338.462158203125,296.9439697265625,0.4988104104995727,0.050000000745058,0.0487944781780242,293.19293212890625,297.1499938964844,293.1499938964844,0.2318289279937744,-3487.23095703125,304.1558532714844,0.9471270442008972,0.3175720572471618,0.2227876484394073,293.2084045410156,297.1499938964844,293.1499938964844,0.2909125089645386,-5644.20361328125,304.1717834472656,0.9990000128746032,0.3887607753276825,0.3601260483264923,293.27362060546875,297.1499938964844,293.1499938964844,0.0081829326227307,-2717.029541015625,300.922607421875,0.4988104104995727,0.050000000745058,0.2314600050449371,291.2027587890625,291.1499938964844,261.6584777832031,260.072021484375,279.29010009765625,293.273681640625,291.2049560546875,1.0,0.2724007964134216,0.7557398080825806,0.7557398080825806,1.0,1.0,-1.3350237607955933,0.5906811952590942,0.744342565536499,0.1690539866685867,0.0,0.0,0.7010625004768372,45.15239334106445,25.0,17.158838272094727,-16068.21484375,237.6062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,309.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18163.994140625,18000.0,0.0,0.0,0.3711841106414795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8612381219863892,0.8612467050552368,-8.61193439050112e-06,0.0,0.0003767046728171,0.0,0.0,90.43636322021484,0.0,0.0,0.0,0.5120068192481995,4.0,0.0,1.0
480060,293.1544189453125,297.1499938964844,293.1499938964844,0.0928484052419662,-2156.820068359375,304.151123046875,0.7463736534118652,0.1522571593523025,0.1380726993083953,293.26348876953125,297.1499938964844,293.1499938964844,0.0042751478031277,-337.0519104003906,296.9476623535156,0.5035163164138794,0.050000000745058,0.0487212426960468,293.1918640136719,297.1499938964844,293.1499938964844,0.2310206145048141,-3477.2158203125,304.15625,0.9562723636627196,0.3172405362129211,0.2225115895271301,293.1957702636719,297.1499938964844,293.1499938964844,0.2810660898685455,-5487.52490234375,304.1856384277344,0.9990000128746032,0.3904958665370941,0.3503440022468567,293.2730712890625,297.1499938964844,293.1499938964844,0.0081321019679307,-2703.10693359375,300.9078674316406,0.5035163164138794,0.050000000745058,0.2311125844717025,291.22320556640625,291.1499938964844,261.6747741699219,260.08544921875,279.3034362792969,293.27313232421875,291.22772216796875,1.0,0.2682385444641113,0.7554752230644226,0.7554752230644226,1.0,1.0,-1.3211002349853516,0.5842549204826355,0.7368452548980713,0.1663590967655182,0.0,0.0,0.6942046284675598,43.11522674560547,25.0,40.373416900634766,-15936.3408203125,227.77549743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257263183594,309.0491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18219.328125,18000.0,0.0,0.0,0.3699038922786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.850625216960907,0.8506337404251099,-8.514123692293651e-06,0.0,0.0003754054196178,0.0,0.0,88.00636291503906,0.0,0.0,0.0,0.5073647499084473,4.0,0.0,1.0
