time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480120,293.15362548828125,297.1499938964844,293.1499938964844,0.0926948189735412,-2153.62548828125,304.15118408203125,0.7525178790092468,0.1523576229810714,0.1381061673164367,293.2587585449219,297.1499938964844,293.1499938964844,0.004259415436536,-335.6002502441406,296.9533996582031,0.5079953074455261,0.050000000745058,0.048657190054655,293.1907958984375,297.1499938964844,293.1499938964844,0.2301966249942779,-3467.017578125,304.1566162109375,0.964352250099182,0.3169187903404236,0.2222370058298111,293.178466796875,297.1499938964844,293.1499938964844,0.2720798850059509,-5344.68310546875,304.1954345703125,0.9990000128746032,0.3933087289333343,0.3415590524673462,293.2723999023437,297.1499938964844,293.1499938964844,0.008082759566605,-2689.466064453125,300.8941345214844,0.5079953074455261,0.050000000745058,0.2308087646961212,291.2459411621094,291.1499938964844,261.6912841796875,260.0990295410156,279.316162109375,293.2724914550781,291.24951171875,1.0,0.2644774913787842,0.7552106976509094,0.7552106976509094,1.0,1.0,-1.308573603630066,0.5784772038459778,0.7300963401794434,0.1639357954263687,0.0,0.0,0.6855058670043945,41.330692291259766,28.0,47.87948989868164,-15792.658203125,219.19549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6002197265625,309.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18307.611328125,18000.0,0.0,0.0,0.3683357834815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8347631692886353,0.8347715139389038,-8.371748663194012e-06,0.0,0.0003738140221685,0.0,0.0,84.47724151611328,0.0,0.0,0.0,0.5006365180015564,4.0,0.0,1.0
480180,293.15289306640625,297.1499938964844,293.1499938964844,0.0926045551896095,-2151.732177734375,304.1511535644531,0.7576814889907837,0.152455061674118,0.1381475925445556,293.2540588378906,297.1499938964844,293.1499938964844,0.0042465096339583,-334.4499816894531,296.9560852050781,0.5117675065994263,0.050000000745058,0.0486072115600109,293.1897277832031,297.1499938964844,293.1499938964844,0.2295371443033218,-3458.950927734375,304.1566162109375,0.9706376791000366,0.3166088759899139,0.2219807505607605,293.1590881347656,297.1499938964844,293.1499938964844,0.2648711800575256,-5230.61376953125,304.2002258300781,0.9990000128746032,0.3967551290988922,0.3345433175563812,293.2716064453125,297.1499938964844,293.1499938964844,0.0080404626205563,-2678.174072265625,300.8792419433594,0.5117675065994263,0.050000000745058,0.2305716872215271,291.26177978515625,291.1499938964844,261.7079772949219,260.1127624511719,279.3277587890625,293.2716979980469,291.2638244628906,1.0,0.2615626454353332,0.7549461126327515,0.7549461126327515,1.0,1.0,-1.2985470294952393,0.5738561153411865,0.7246909737586975,0.1619677990674972,0.0,0.0,0.6764300465583801,39.93549728393555,28.0,41.79626083374024,-15655.3564453125,212.50689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6887512207031,309.105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18367.18359375,18000.0,0.0,0.0,0.3664629757404327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8159338235855103,0.8159420490264893,-8.196479029720649e-06,0.0,0.0003719133383128,0.0,0.0,80.3541488647461,0.0,0.0,0.0,0.4927166700363159,4.0,0.0,1.0
480240,293.1522216796875,297.1499938964844,293.1499938964844,0.0925888866186142,-2151.36474609375,304.1509704589844,0.761957585811615,0.1525550186634063,0.138199046254158,293.2493591308594,297.1499938964844,293.1499938964844,0.0042368145659565,-333.642578125,296.9548645019531,0.5148876309394836,0.050000000745058,0.0485683716833591,293.1886901855469,297.1499938964844,293.1499938964844,0.2290644645690918,-3453.292236328125,304.15625,0.9754698872566224,0.3163115978240967,0.2217408567667007,293.1398010253906,297.1499938964844,293.1499938964844,0.25920370221138,-5141.44482421875,304.20135498046875,0.9990000128746032,0.4004256725311279,0.3289882242679596,293.2705993652344,297.1499938964844,293.1499938964844,0.008005753159523,-2669.455322265625,300.86285400390625,0.5148876309394836,0.050000000745058,0.2303874492645263,291.2692565917969,291.1499938964844,261.7248229980469,260.1265869140625,279.3385009765625,293.270751953125,291.26983642578125,1.0,0.2592372596263885,0.7546815276145935,0.7546815276145935,1.0,1.0,-1.2905898094177246,0.5701848268508911,0.7204049825668335,0.1603925079107284,0.0,0.0,0.6676859855651855,38.84978485107422,46.0,28.016695022583008,-15529.4833984375,207.3114624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7867126464844,309.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18389.578125,18000.0,0.0,0.0,0.3643091917037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7962478399276733,0.7962558269500732,-8.008818440430332e-06,0.0,0.0003697274951264,0.0,0.0,76.14295959472656,0.0,0.0,0.0,0.4844604730606079,4.0,0.0,1.0
480300,293.151611328125,297.1499938964844,293.1499938964844,0.0926816910505294,-2153.181884765625,304.1506042480469,0.7617327570915222,0.152644544839859,0.1382887512445449,293.2447509765625,297.1499938964844,293.1499938964844,0.0042324922978878,-333.3587646484375,296.9490966796875,0.5145974159240723,0.050000000745058,0.0485719181597232,293.1877136230469,297.1499938964844,293.1499938964844,0.2288299649953842,-3450.689208984375,304.1555480957031,0.9747219681739808,0.3160125911235809,0.2215369045734405,293.1238098144531,297.1499938964844,293.1499938964844,0.2592959105968475,-5146.41796875,304.1916809082031,0.9990000128746032,0.4037031531333923,0.3294958770275116,293.2695617675781,297.1499938964844,293.1499938964844,0.0079846009612083,-2665.022216796875,300.8444519042969,0.5145974159240723,0.050000000745058,0.230404257774353,291.267578125,291.1499938964844,261.7417907714844,260.1404724121094,279.3458251953125,293.2696838378906,291.2654724121094,1.0,0.2598767280578613,0.7544170022010803,0.7544170022010803,1.0,1.0,-1.2911313772201538,0.5704222917556763,0.7207090854644775,0.1603291183710098,0.0,0.0,0.6599422097206116,38.94319152832031,46.0,3.2274980545043945,-15464.6962890625,207.70782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861083984375,309.1350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18379.1796875,18000.0,0.0,0.0,0.3619411289691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7772935032844543,0.7773013710975647,-7.825352440704592e-06,0.0,0.0003673242172226,0.0,0.0,72.19556427001953,0.0,0.0,0.0,0.4765382409095764,4.0,0.0,1.0
480360,293.151123046875,297.1499938964844,293.1499938964844,0.0929432809352874,-2158.448486328125,304.1500244140625,0.7579460144042969,0.1527225971221923,0.1383989304304123,293.2402038574219,297.1499938964844,293.1499938964844,0.0042347041890025,-333.7983703613281,296.93359375,0.5116292834281921,0.050000000745058,0.0486090220510959,293.18682861328125,297.1499938964844,293.1499938964844,0.2290036529302597,-3453.34375,304.1542053222656,0.96951162815094,0.3157123029232025,0.2213554680347442,293.1155700683594,297.1499938964844,293.1499938964844,0.2643083930015564,-5231.140625,304.1749267578125,0.9990000128746032,0.4056601524353027,0.3347945511341095,293.2685241699219,297.1499938964844,293.1499938964844,0.0079792430624365,-2666.248779296875,300.8213195800781,0.5116292834281921,0.050000000745058,0.2305802702903747,291.2473449707031,291.1499938964844,261.7587585449219,260.15435791015625,279.3503723144531,293.2686767578125,291.2418212890625,1.0,0.2623399496078491,0.7542359828948975,0.7542359828948975,1.0,1.0,-1.2983804941177368,0.5737325549125671,0.7246479988098145,0.1615549772977829,0.0,0.0,0.6553797721862793,39.97247695922852,64.0,-34.31648635864258,-15457.4599609375,212.5323638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9725646972656,309.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18313.345703125,18000.0,0.0,0.0,0.3595144748687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7618943452835083,0.7619019746780396,-7.666531928407494e-06,0.0,0.0003648614801932,0.0,0.0,69.01240539550781,0.0,0.0,0.0,0.4701288640499115,4.0,0.0,1.0
480420,293.15069580078125,297.1499938964844,293.1499938964844,0.0933316797018051,-2166.293212890625,304.1493225097656,0.7515470385551453,0.1527878195047378,0.1385259181261062,293.2356872558594,297.1499938964844,293.1499938964844,0.0042434241622686,-334.8973999023437,296.9106140136719,0.5067386627197266,0.050000000745058,0.0486746877431869,293.1859741210937,297.1499938964844,293.1499938964844,0.2294871062040329,-3459.944091796875,304.1525573730469,0.9604673981666564,0.3154100477695465,0.2211943715810775,293.1164245605469,297.1499938964844,293.1499938964844,0.2733761370182037,-5380.60302734375,304.15386962890625,0.9990000128746032,0.4059401154518127,0.3439728617668152,293.2677307128906,297.1499938964844,293.1499938964844,0.0079864747822284,-2671.89306640625,300.79400634765625,0.5067386627197266,0.050000000745058,0.2308917641639709,291.2125244140625,291.1499938964844,261.7757873535156,260.1682434082031,279.35284423828125,293.267822265625,291.20513916015625,1.0,0.2664540410041809,0.7540549039840698,0.7540549039840698,1.0,1.0,-1.3110711574554443,0.5795389413833618,0.7315322756767273,0.1637927889823913,0.0,0.0,0.6546451449394226,41.79520034790039,64.0,-68.99822998046875,-15515.294921875,221.1414337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340270996094,309.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18191.951171875,18000.0,0.0,0.0,0.3571882843971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.753430187702179,0.7534376978874207,-7.561193342553452e-06,0.0,0.0003625006938818,0.0,0.0,67.1752700805664,0.0,0.0,0.0,0.4664962291717529,4.0,0.0,1.0
480480,293.1504211425781,297.1499938964844,293.1499938964844,0.0937915220856666,-2175.57421875,304.1485900878906,0.7432442903518677,0.1528347879648208,0.1386648565530777,293.231201171875,297.1499938964844,293.1499938964844,0.0042570047080516,-336.454345703125,296.8838806152344,0.5004949569702148,0.050000000745058,0.0487676225602626,293.18524169921875,297.1499938964844,293.1499938964844,0.2301482856273651,-3468.76123046875,304.1509094238281,0.9478763937950134,0.3150999546051025,0.2210499793291092,293.1268005371094,297.1499938964844,293.1499938964844,0.2860267758369446,-5585.82421875,304.130126953125,0.9990000128746032,0.4043355286121368,0.3565596640110016,293.2672424316406,297.1499938964844,293.1499938964844,0.0080020623281598,-2680.35595703125,300.7637939453125,0.5004949569702148,0.050000000745058,0.2313326001167297,291.1698608398437,291.1499938964844,261.7927551269531,260.1820678710937,279.3534851074219,293.26727294921875,291.16162109375,1.0,0.2720386087894439,0.753873884677887,0.753873884677887,1.0,1.0,-1.3285537958145142,0.5875517129898071,0.741002082824707,0.1669250130653381,0.0,0.0,0.6575577855110168,44.37228012084961,67.0,-95.29508209228516,-15635.95703125,233.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05889892578125,309.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.255859375,18000.0,0.0,0.0,0.3551402986049652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7527229189872742,0.7527304291725159,-7.522002306359354e-06,0.0,0.0003604222438298,0.0,0.0,66.81568145751953,0.0,0.0,0.0,0.4659938812255859,4.0,0.0,1.0
480540,293.15020751953125,297.1499938964844,293.1499938964844,0.0942426100373268,-2184.681396484375,304.1480407714844,0.7364903688430786,0.1528734564781189,0.1387812942266464,293.22674560546875,297.1499938964844,293.1499938964844,0.0042716702446341,-338.1033935546875,296.85693359375,0.4954465925693512,0.050000000745058,0.0488507561385631,293.1845397949219,297.1499938964844,293.1499938964844,0.2308247685432434,-3477.697021484375,304.1495056152344,0.9368619322776794,0.3147901594638824,0.2208949476480484,293.1448669433594,297.1499938964844,293.1499938964844,0.2974786460399627,-5768.65625,304.113037109375,0.9990000128746032,0.4010879695415497,0.3674557209014892,293.26715087890625,297.1499938964844,293.1499938964844,0.0080156316980719,-2688.384033203125,300.7320556640625,0.4954465925693512,0.050000000745058,0.2317269593477249,291.1254577636719,291.1499938964844,261.80963134765625,260.1958312988281,279.355224609375,293.2671203613281,291.118408203125,1.0,0.2765227854251861,0.7536928653717041,0.7536928653717041,1.0,1.0,-1.3436715602874756,0.5944707989692688,0.7492007613182068,0.1696878224611282,0.0,0.0,0.6636615991592407,46.67501831054688,67.0,-104.13546752929688,-15769.056640625,244.3992614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.130859375,18000.0,0.0,0.0,0.3535158634185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7596441507339478,0.7596516609191895,-7.552067017968511e-06,0.0,0.0003587736573535,0.0,0.0,67.92591857910156,0.0,0.0,0.0,0.4686253070831299,4.0,0.0,1.0
480600,293.1500549316406,297.1499938964844,293.1499938964844,0.0945967957377433,-2191.781982421875,304.14776611328125,0.7304324507713318,0.1529010981321334,0.1388878226280212,293.2223205566406,297.1499938964844,293.1499938964844,0.0042851148173213,-339.5213317871094,296.8366394042969,0.4909162223339081,0.050000000745058,0.048931285738945,293.1839294433594,297.1499938964844,293.1499938964844,0.2312809526920318,-3483.70849609375,304.1487731933594,0.9266414046287536,0.3144738674163818,0.2207367718219757,293.166748046875,297.1499938964844,293.1499938964844,0.3078137636184692,-5931.7421875,304.10107421875,0.9990000128746032,0.3968630135059356,0.3772729337215423,293.2674255371094,297.1499938964844,293.1499938964844,0.0080224266275763,-2693.741455078125,300.7020874023437,0.4909162223339081,0.050000000745058,0.2321089655160904,291.0919494628906,291.1499938964844,261.8263854980469,260.2094421386719,279.357666015625,293.2673645019531,291.08697509765625,1.0,0.2808540761470794,0.7535118460655212,0.7535118460655212,1.0,1.0,-1.3572218418121338,0.6006821393966675,0.7565397024154663,0.172148585319519,0.0,0.0,0.6709495782852173,48.89284896850586,70.0,-94.0735855102539,-15907.9482421875,254.82247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9819641113281,309.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.419921875,18000.0,0.0,0.0,0.352373868227005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7721015810966492,0.7721092104911804,-7.642223863513209e-06,0.0,0.0003576146555133,0.0,0.0,70.20603942871094,0.0,0.0,0.0,0.4735806286334991,4.0,0.0,1.0
480660,293.1498718261719,297.1499938964844,293.1499938964844,0.0948557630181312,-2196.827880859375,304.147705078125,0.7210975289344788,0.1529333740472793,0.1390434056520462,293.21795654296875,297.1499938964844,293.1499938964844,0.0043025910854339,-341.0328063964844,296.8259582519531,0.4838714003562927,0.050000000745058,0.0490651987493038,293.1833190917969,297.1499938964844,293.1499938964844,0.2314539104700088,-3485.968994140625,304.1487121582031,0.9114052653312684,0.3141658008098602,0.2206196933984756,293.1852722167969,297.1499938964844,293.1499938964844,0.3061676621437073,-5901.4111328125,304.11309814453125,0.9870781302452089,0.3930017054080963,0.3744927942752838,293.2678527832031,297.1499938964844,293.1499938964844,0.008033039048314,-2698.647705078125,300.6757202148437,0.4838714003562927,0.050000000745058,0.2327441722154617,291.07427978515625,291.1499938964844,261.8429870605469,260.222900390625,279.36798095703125,293.2677917480469,291.0743713378906,1.0,0.2845931053161621,0.7530434131622314,0.7530434131622314,1.0,1.0,-1.3546913862228394,0.5994203090667725,0.7552710175514221,0.1716427206993103,0.0,0.0,0.6779175400733948,52.25182342529297,70.0,-56.305171966552734,-15938.8798828125,261.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89508056640625,309.0510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17723.27734375,18000.0,0.0,0.0,0.3516639173030853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7869965434074402,0.787004292011261,-7.769190233375411e-06,0.0,0.0003568941610865,0.0,0.0,73.13008880615234,0.0,0.0,0.0,0.4796715378761291,4.0,0.0,1.0
480720,293.14990234375,297.1499938964844,293.1499938964844,0.0948843210935592,-2197.15185546875,304.1480712890625,0.7129269242286682,0.1529309004545211,0.1391738653182983,293.2138671875,297.1499938964844,293.1499938964844,0.0043128686957061,-341.67852783203125,296.8305358886719,0.4775478839874267,0.050000000745058,0.0491887368261814,293.1828308105469,297.1499938964844,293.1499938964844,0.2310906499624252,-3481.290283203125,304.14959716796875,0.8995301127433777,0.3138400912284851,0.2204888314008712,293.19580078125,297.1499938964844,293.1499938964844,0.3035453855991363,-5857.00146484375,304.12451171875,0.9743796586990356,0.3904824554920196,0.3716606795787811,293.2684936523437,297.1499938964844,293.1499938964844,0.0080274175852537,-2697.201904296875,300.656005859375,0.4775478839874267,0.050000000745058,0.2333301752805709,291.08380126953125,291.1499938964844,261.859375,260.23614501953125,279.37841796875,293.2684020996094,291.08624267578125,1.0,0.2879676818847656,0.7525749802589417,0.7525749802589417,1.0,1.0,-1.351847767829895,0.5980417728424072,0.753805935382843,0.170972391963005,0.0,0.0,0.6814576387405396,55.34079360961914,73.0,-13.797161102294922,-15945.486328125,267.5113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7992248535156,309.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.58203125,18000.0,0.0,0.0,0.3512272834777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7993175387382507,0.7993254065513611,-7.895408998592757e-06,0.0,0.0003564510552678,0.0,0.0,75.75702667236328,0.0,0.0,0.0,0.4847921133041382,4.0,0.0,1.0
480780,293.1500244140625,297.1499938964844,293.1499938964844,0.0948814898729324,-2196.89990234375,304.1484375,0.7056365609169006,0.1529073566198349,0.1392667442560196,293.2100524902344,297.1499938964844,293.1499938964844,0.0043197921477258,-342.0748291015625,296.8358154296875,0.4717166721820831,0.050000000745058,0.0492995306849479,293.1824035644531,297.1499938964844,293.1499938964844,0.2307041585445404,-3476.37255859375,304.1503601074219,0.8899608850479126,0.3135070204734802,0.220342606306076,293.20166015625,297.1499938964844,293.1499938964844,0.3017301261425018,-5826.18115234375,304.1324157714844,0.9630833864212036,0.3887472152709961,0.3697825074195862,293.2691955566406,297.1499938964844,293.1499938964844,0.0080171255394816,-2694.61474609375,300.6364440917969,0.4717166721820831,0.050000000745058,0.233855739235878,291.0948181152344,291.1499938964844,261.87548828125,260.2491455078125,279.3883056640625,293.26910400390625,291.0962219238281,1.0,0.2910684049129486,0.7521065473556519,0.7521065473556519,1.0,1.0,-1.3501207828521729,0.5971782207489014,0.7529426217079163,0.1705067157745361,0.0,0.0,0.6840038895606995,58.12183380126953,73.0,3.9810056686401367,-15931.0908203125,273.2006530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013854980469,308.9827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17820.2265625,18000.0,0.0,0.0,0.3510061502456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8072477579116821,0.807255744934082,-7.987167919054627e-06,0.0,0.0003562266065273,0.0,0.0,77.5536880493164,0.0,0.0,0.0,0.4882754385471344,4.0,0.0,1.0
480840,293.1501770019531,297.1499938964844,293.1499938964844,0.0948995724320411,-2197.12158203125,304.148681640625,0.6992149353027344,0.1528764218091964,0.1393383890390396,293.2065124511719,297.1499938964844,293.1499938964844,0.0043269456364214,-342.54852294921875,296.8382568359375,0.4660255014896393,0.050000000745058,0.049401044845581,293.1820678710937,297.1499938964844,293.1499938964844,0.23039111495018,-3472.450927734375,304.15087890625,0.8817452192306519,0.313159316778183,0.2201809287071228,293.204833984375,297.1499938964844,293.1499938964844,0.3005042374134063,-5805.3681640625,304.1378173828125,0.9529569149017334,0.3874670565128326,0.368470549583435,293.2698669433594,297.1499938964844,293.1499938964844,0.008007364347577,-2692.560302734375,300.6155090332031,0.4660255014896393,0.050000000745058,0.2343373000621795,291.10076904296875,291.1499938964844,261.89129638671875,260.2618713378906,279.3978271484375,293.269775390625,291.1015625,1.0,0.2939421236515045,0.7516381144523621,0.7516381144523621,1.0,1.0,-1.3490244150161743,0.596603274345398,0.7524211406707764,0.1701625287532806,0.0,0.0,0.6866737604141235,60.67646789550781,76.0,8.974496841430664,-15913.451171875,278.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058654785156,308.9307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17853.080078125,18000.0,0.0,0.0,0.3509545028209686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8138304948806763,0.8138386011123657,-8.059399078774732e-06,0.0,0.0003561742196325,0.0,0.0,79.03443145751953,0.0,0.0,0.0,0.4911782741546631,4.0,0.0,1.0
480900,293.1503295898437,297.1499938964844,293.1499938964844,0.0949224829673767,-2197.46484375,304.1488647460937,0.6935479640960693,0.1528445184230804,0.1393996477127075,293.2032165527344,297.1499938964844,293.1499938964844,0.0043340669944882,-343.0406494140625,296.8395690917969,0.4603767693042755,0.050000000745058,0.0494954138994216,293.1818542480469,297.1499938964844,293.1499938964844,0.2300914824008941,-3468.734619140625,304.1512451171875,0.8745482563972473,0.3127992749214172,0.220004454255104,293.2064208984375,297.1499938964844,293.1499938964844,0.2995912730693817,-5789.92822265625,304.14166259765625,0.9438104629516602,0.3864579796791076,0.3674928843975067,293.2704772949219,297.1499938964844,293.1499938964844,0.0079970937222242,-2690.504150390625,300.5940856933594,0.4603767693042755,0.050000000745058,0.2347849309444427,291.104736328125,291.1499938964844,261.9067687988281,260.2742919921875,279.406982421875,293.2704162597656,291.1054077148437,1.0,0.2966232299804687,0.751169741153717,0.751169741153717,1.0,1.0,-1.3482860326766968,0.5961924195289612,0.7520936131477356,0.169885829091072,0.0,0.0,0.6892896294593811,63.05486679077149,76.0,10.235747337341309,-15897.5908203125,283.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51416015625,308.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.92578125,18000.0,0.0,0.0,0.3510527014732361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8200830817222595,0.820091187953949,-8.124567102640867e-06,0.0,0.000356273871148,0.0,0.0,80.43043518066406,0.0,0.0,0.0,0.4938889741897583,4.0,0.0,1.0
480960,293.15045166015625,297.1499938964844,293.1499938964844,0.0949451103806495,-2197.8154296875,304.1490478515625,0.6884771585464478,0.1528143733739853,0.1394560039043426,293.2001037597656,297.1499938964844,293.1499938964844,0.0043408153578639,-343.5108642578125,296.8406066894531,0.4553102254867553,0.050000000745058,0.0495841838419437,293.1816711425781,297.1499938964844,293.1499938964844,0.2297860085964203,-3464.9677734375,304.1515808105469,0.8681420087814331,0.3124306797981262,0.2198165357112884,293.2071228027344,297.1499938964844,293.1499938964844,0.2988418638706207,-5777.3642578125,304.14453125,0.935491144657135,0.3856092691421509,0.3667100369930267,293.2710266113281,297.1499938964844,293.1499938964844,0.0079859960824251,-2688.263916015625,300.5726013183594,0.4553102254867553,0.050000000745058,0.2352060228586197,291.108154296875,291.1499938964844,261.9218444824219,260.2863464355469,279.415283203125,293.2709655761719,291.10870361328125,1.0,0.2991414368152618,0.7508682012557983,0.7508682012557983,1.0,1.0,-1.347743034362793,0.5959000587463379,0.7518429756164551,0.1696749925613403,0.0,0.0,0.6917349100112915,65.29417419433594,79.0,10.022420883178713,-15883.017578125,288.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,308.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.427734375,18000.0,0.0,0.0,0.3512827754020691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8259627819061279,0.8259710073471069,-8.185487786249723e-06,0.0,0.0003565073711797,0.0,0.0,81.75360870361328,0.0,0.0,0.0,0.4964271485805511,4.0,0.0,1.0
481020,293.15057373046875,297.1499938964844,293.1499938964844,0.0949701145291328,-2198.222900390625,304.149169921875,0.6838928461074829,0.1527868062257766,0.1395100653171539,293.1972045898437,297.1499938964844,293.1499938964844,0.0043472754769027,-343.96636962890625,296.8413391113281,0.4508190751075744,0.050000000745058,0.0496683940291404,293.1815185546875,297.1499938964844,293.1499938964844,0.2294798791408538,-3461.212158203125,304.15185546875,0.8623719215393066,0.3120565116405487,0.2196203619241714,293.2072448730469,297.1499938964844,293.1499938964844,0.2981923818588257,-5766.5966796875,304.1466979980469,0.9279029965400696,0.3848590552806854,0.366044133901596,293.271484375,297.1499938964844,293.1499938964844,0.0079743284732103,-2685.909912109375,300.5510559082031,0.4508190751075744,0.050000000745058,0.2356054782867431,291.1109619140625,291.1499938964844,261.9364624023437,260.29803466796875,279.4231872558594,293.2714538574219,291.1114501953125,1.0,0.3015196323394775,0.7505667209625244,0.7505667209625244,1.0,1.0,-1.347307205200195,0.5956587195396423,0.751648485660553,0.1694865524768829,0.0,0.0,0.694049060344696,67.41943359375,79.0,9.093361854553224,-15869.376953125,293.36798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,308.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.1875,18000.0,0.0,0.0,0.3516268730163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8314690589904785,0.8314773440361023,-8.242661351687275e-06,0.0,0.0003568565880414,0.0,0.0,83.00519561767578,0.0,0.0,0.0,0.4988077878952026,4.0,0.0,1.0
481080,293.1506652832031,297.1499938964844,293.1499938964844,0.0949961245059967,-2198.656494140625,304.1492614746094,0.6797029376029968,0.1527618467807769,0.1395629942417144,293.1944580078125,297.1499938964844,293.1499938964844,0.0043535134755074,-344.4083251953125,296.8418884277344,0.4467892646789551,0.050000000745058,0.0497490055859088,293.1814270019531,297.1499938964844,293.1499938964844,0.2291706800460815,-3457.431884765625,304.1520690917969,0.8571127653121948,0.3116787075996399,0.2194183766841888,293.2070617675781,297.1499938964844,293.1499938964844,0.2975962460041046,-5756.8251953125,304.1483764648437,0.9209643006324768,0.3841681480407715,0.3654465973377228,293.2719116210937,297.1499938964844,293.1499938964844,0.0079621411859989,-2683.4306640625,300.5295104980469,0.4467892646789551,0.050000000745058,0.2359878569841385,291.11346435546875,291.1499938964844,261.9506225585937,260.30926513671875,279.4308166503906,293.2718505859375,291.1139221191406,1.0,0.3037818372249603,0.7502652406692505,0.7502652406692505,1.0,1.0,-1.346925973892212,0.5954421758651733,0.7514837384223938,0.1693086475133896,0.0,0.0,0.6962331533432007,69.45423889160156,82.0,8.249852180480957,-15857.009765625,297.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,308.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17890.798828125,18000.0,0.0,0.0,0.3520629107952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8366719484329224,0.8366802334785461,-8.296860869450029e-06,0.0,0.0003572990826796,0.0,0.0,84.19943237304688,0.0,0.0,0.0,0.5010595917701721,4.0,0.0,1.0
481140,293.1507263183594,297.1499938964844,293.1499938964844,0.0950215309858322,-2199.08154296875,304.1493530273437,0.6758507490158081,0.1527391970157623,0.1396152377128601,293.19189453125,297.1499938964844,293.1499938964844,0.0043595051392912,-344.8318176269531,296.84246826171875,0.4431480467319488,0.050000000745058,0.0498264990746974,293.18133544921875,297.1499938964844,293.1499938964844,0.2288550436496734,-3453.580078125,304.1522827148437,0.8522840142250061,0.3112978637218475,0.2192117422819137,293.2066955566406,297.1499938964844,293.1499938964844,0.2970287501811981,-5747.625,304.1496887207031,0.9146472811698914,0.383517861366272,0.3648943305015564,293.27227783203125,297.1499938964844,293.1499938964844,0.0079493466764688,-2680.783203125,300.508056640625,0.4431480467319488,0.050000000745058,0.2363554537296295,291.1159362792969,291.1499938964844,261.9642639160156,260.320068359375,279.4382019042969,293.272216796875,291.11639404296875,1.0,0.3059414029121399,0.7499637603759766,0.7499637603759766,1.0,1.0,-1.3465741872787476,0.5952388644218445,0.7513352632522583,0.1691367030143737,0.0,0.0,0.698258101940155,71.41057586669922,82.0,7.767366409301758,-15845.994140625,302.2030639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,308.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.36328125,18000.0,0.0,0.0,0.3525762259960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8415520191192627,0.8415603637695312,-8.34807815408567e-06,0.0,0.0003578200703486,0.0,0.0,85.33162689208984,0.0,0.0,0.0,0.5031746029853821,4.0,0.0,1.0
481200,293.1507873535156,297.1499938964844,293.1499938964844,0.0950451120734214,-2199.471923828125,304.1494445800781,0.6722804307937622,0.1527183949947357,0.1396669000387191,293.1894836425781,297.1499938964844,293.1499938964844,0.0043652602471411,-345.23553466796875,296.8431091308594,0.4398288428783417,0.050000000745058,0.0499014779925346,293.1812744140625,297.1499938964844,293.1499938964844,0.2285308539867401,-3449.627685546875,304.1524353027344,0.8478096127510071,0.3109143078327179,0.219001293182373,293.2062072753906,297.1499938964844,293.1499938964844,0.2964725494384765,-5738.6884765625,304.1507568359375,0.9089166522026062,0.3828935921192169,0.3643695712089538,293.2725830078125,297.1499938964844,293.1499938964844,0.0079360790550708,-2677.98486328125,300.4866943359375,0.4398288428783417,0.050000000745058,0.2367111295461654,291.1184997558594,291.1499938964844,261.9773254394531,260.3303527832031,279.4452819824219,293.2725524902344,291.1189880371094,1.0,0.3080150485038757,0.7496622800827026,0.7496622800827026,1.0,1.0,-1.3462340831756592,0.5950406789779663,0.7511934638023376,0.1689675152301788,0.0,0.0,0.7000987529754639,73.30345153808594,70.0,7.662517070770264,-15836.1826171875,306.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407470703125,308.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17904.640625,18000.0,0.0,0.0,0.3531472384929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8460671305656433,0.8460755348205566,-8.395994882448576e-06,0.0,0.0003583995567169,0.0,0.0,86.3911361694336,0.0,0.0,0.0,0.5051355957984924,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950170531868934,-2198.882080078125,304.14959716796875,0.6718024611473083,0.1527078300714492,0.1396609097719192,293.1872253417969,297.1499938964844,293.1499938964844,0.0043651079759001,-345.1859436035156,296.84405517578125,0.4394086003303528,0.050000000745058,0.0499112978577613,293.1811828613281,297.1499938964844,293.1499938964844,0.2281364798545837,-3444.8037109375,304.1527099609375,0.846951961517334,0.3105347156524658,0.2187424153089523,293.20562744140625,297.1499938964844,293.1499938964844,0.2958562076091766,-5728.8525390625,304.1517333984375,0.9077463746070862,0.3822953999042511,0.3638043105602264,293.2728271484375,297.1499938964844,293.1499938964844,0.0079096183180809,-2671.6337890625,300.4656066894531,0.4394086003303528,0.050000000745058,0.2367577105760574,291.1215515136719,291.1499938964844,261.9897766113281,260.3401184082031,279.4524230957031,293.2727966308594,291.1222229003906,1.0,0.3078205287456512,0.7493482828140259,0.7493482828140259,1.0,1.0,-1.3452025651931765,0.5945203900337219,0.7506821155548096,0.1686741858720779,0.0,0.0,0.701697826385498,73.5374755859375,70.0,8.813090324401855,-15822.7001953125,306.4819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,308.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.2109375,18000.0,0.0,0.0,0.3537597060203552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8501628637313843,0.8501712679862976,-8.440119927399792e-06,0.0,0.0003590211563277,0.0,0.0,87.36394500732422,0.0,0.0,0.0,0.5069175362586975,4.0,0.0,1.0
481320,293.15069580078125,297.1499938964844,293.1499938964844,0.0949544385075569,-2197.6240234375,304.1497802734375,0.6733922362327576,0.1527193337678909,0.1396285891532898,293.1850891113281,297.1499938964844,293.1499938964844,0.0043607540428638,-344.79962158203125,296.8459167480469,0.4408904016017914,0.050000000745058,0.0498770326375961,293.1810302734375,297.1499938964844,293.1499938964844,0.227678433060646,-3439.18310546875,304.1530456542969,0.8484838008880615,0.3101679384708404,0.21845743060112,293.2049560546875,297.1499938964844,293.1499938964844,0.2951754629611969,-5718.02978515625,304.1526794433594,0.9095203280448914,0.3817254900932312,0.3632205724716186,293.2729797363281,297.1499938964844,293.1499938964844,0.0078740129247307,-2662.691650390625,300.4451599121094,0.4408904016017914,0.050000000745058,0.2365951687097549,291.1260681152344,291.1499938964844,262.0015563964844,260.3492736816406,279.4593811035156,293.2729797363281,291.12701416015625,1.0,0.3065376281738281,0.7490342259407043,0.7490342259407043,1.0,1.0,-1.3437399864196775,0.5938031673431396,0.7499368190765381,0.1682967692613601,0.0,0.0,0.7028482556343079,72.6495361328125,58.0,11.338313102722168,-15806.662109375,303.8182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04156494140625,308.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.40234375,18000.0,0.0,0.0,0.3543854653835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8535943031311035,0.8536027669906616,-8.478605195705313e-06,0.0,0.0003596562019083,0.0,0.0,88.19562530517578,0.0,0.0,0.0,0.5084128379821777,4.0,0.0,1.0
481380,293.1504821777344,297.1499938964844,293.1499938964844,0.0948736444115638,-2196.012939453125,304.14996337890625,0.6766166687011719,0.1527528017759323,0.1395851671695709,293.1830444335937,297.1499938964844,293.1499938964844,0.0043532117269933,-344.1592712402344,296.8485107421875,0.4438977837562561,0.050000000745058,0.0498101823031902,293.18084716796875,297.1499938964844,293.1499938964844,0.2271793484687805,-3433.05322265625,304.1534118652344,0.8518964052200317,0.3098141849040985,0.2181573957204818,293.20416259765625,297.1499938964844,293.1499938964844,0.2944540977478027,-5706.6015625,304.15350341796875,0.9136744737625122,0.3811819553375244,0.3626300394535064,293.2730407714844,297.1499938964844,293.1499938964844,0.0078318510204553,-2651.868408203125,300.42529296875,0.4438977837562561,0.050000000745058,0.2362780570983886,291.1316833496094,291.1499938964844,262.0126342773437,260.3578491210937,279.46612548828125,293.2730407714844,291.1327819824219,1.0,0.3043064773082733,0.7487202286720276,0.7487202286720276,1.0,1.0,-1.3419849872589111,0.5929515957832336,0.7490334510803223,0.1678653955459594,0.0,0.0,0.7035064101219177,70.93264770507812,58.0,13.771177291870115,-15787.8515625,299.1415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,308.5970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.697265625,18000.0,0.0,0.0,0.3550018072128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8560711145401001,0.856079638004303,-8.508456630806904e-06,0.0,0.0003602817014325,0.0,0.0,88.81487274169922,0.0,0.0,0.0,0.5095039010047913,4.0,0.0,1.0
481440,293.1501770019531,297.1499938964844,293.1499938964844,0.0947829708456993,-2194.21240234375,304.150146484375,0.6813346147537231,0.1528064608573913,0.1395355612039566,293.1810913085937,297.1499938964844,293.1499938964844,0.0043432055972516,-343.3260803222656,296.8514709472656,0.4483606219291687,0.050000000745058,0.0497170090675354,293.1805725097656,297.1499938964844,293.1499938964844,0.2266548424959182,-3426.61279296875,304.1537475585937,0.857043981552124,0.3094725012779236,0.2178466171026229,293.2033386230469,297.1499938964844,293.1499938964844,0.2937101721763611,-5694.85595703125,304.1542053222656,0.9200982451438904,0.3806624710559845,0.3620367348194122,293.27301025390625,297.1499938964844,293.1499938964844,0.0077847451902925,-2639.62109375,300.4058837890625,0.4483606219291687,0.050000000745058,0.2358360886573791,291.13787841796875,291.1499938964844,262.02294921875,260.36578369140625,279.4725646972656,293.27301025390625,291.1390380859375,1.0,0.3012890815734863,0.7484062314033508,0.7484062314033508,1.0,1.0,-1.3400031328201294,0.5919957756996155,0.7480074167251587,0.1673926562070846,0.0,0.0,0.7036952972412109,68.54634094238281,46.0,15.682293891906738,-15766.6103515625,292.8539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786376953125,308.5838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.16796875,18000.0,0.0,0.0,0.3555860817432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8575291037559509,0.8575376272201538,-8.528258149453904e-06,0.0,0.0003608746628742,0.0,0.0,89.19789123535156,0.0,0.0,0.0,0.510158896446228,4.0,0.0,1.0
481500,293.1497802734375,297.1499938964844,293.1499938964844,0.0946865528821945,-2192.302734375,304.1502990722656,0.6875286102294922,0.1528788805007934,0.1394827216863632,293.17926025390625,297.1499938964844,293.1499938964844,0.0043311915360391,-342.3369140625,296.8547058105469,0.4543474316596985,0.050000000745058,0.0496018379926681,293.1802978515625,297.1499938964844,293.1499938964844,0.2261123210191726,-3419.955810546875,304.154052734375,0.8639475703239441,0.3091419637203216,0.217527762055397,293.2024230957031,297.1499938964844,293.1499938964844,0.2929526269435882,-5682.93017578125,304.1548156738281,0.92878258228302,0.3801656663417816,0.3614436089992523,293.2728881835937,297.1499938964844,293.1499938964844,0.0077338563278317,-2626.259521484375,300.3868103027344,0.4543474316596985,0.050000000745058,0.2352897673845291,291.1444091796875,291.1499938964844,262.0325012207031,260.3730163574219,279.47869873046875,293.2728881835937,291.1456298828125,1.0,0.2975884675979614,0.7480921745300293,0.7480921745300293,1.0,1.0,-1.337838649749756,0.5909559726715088,0.7468826770782471,0.1668870896100998,0.0,0.0,0.7034121155738831,65.60076904296875,46.0,17.04993438720703,-15743.279296875,285.2348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,308.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5546875,18000.0,0.0,0.0,0.3561192452907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8579447865486145,0.8579533100128174,-8.537424946553074e-06,0.0,0.0003614157612901,0.0,0.0,89.33463287353516,0.0,0.0,0.0,0.5103631615638733,4.0,0.0,1.0
481560,293.1493530273437,297.1499938964844,293.1499938964844,0.0945881083607673,-2190.356689453125,304.1504211425781,0.6951912641525269,0.1529683470726013,0.1394291371107101,293.1775207519531,297.1499938964844,293.1499938964844,0.0043176040053367,-341.2271423339844,296.8581237792969,0.4619577527046203,0.050000000745058,0.0494690127670764,293.1799621582031,297.1499938964844,293.1499938964844,0.2255588471889495,-3413.169921875,304.1543273925781,0.8726680278778076,0.3088212609291076,0.2172031253576278,293.2014465332031,297.1499938964844,293.1499938964844,0.2921899855136871,-5670.95703125,304.15533447265625,0.9395837783813475,0.3796897530555725,0.3608532547950744,293.2726745605469,297.1499938964844,293.1499938964844,0.007680098991841,-2612.0390625,300.3680725097656,0.4619577527046203,0.050000000745058,0.2346597015857696,291.1510925292969,291.1499938964844,262.04119873046875,260.3795166015625,279.4844055175781,293.272705078125,291.1523132324219,1.0,0.2933085858821869,0.7477966547012329,0.7477966547012329,1.0,1.0,-1.3355345726013184,0.5898553133010864,0.7456793189048767,0.1663602739572525,0.0,0.0,0.7026678919792175,62.20640563964844,34.0,17.850923538208008,-15718.1484375,276.5623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,308.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.3565832674503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8573158979415894,0.8573244214057922,-8.535768756701145e-06,0.0,0.0003618866903707,0.0,0.0,89.22268676757812,0.0,0.0,0.0,0.5101145505905151,4.0,0.0,1.0
481620,293.1488647460937,297.1499938964844,293.1499938964844,0.0944908112287521,-2188.436279296875,304.1505126953125,0.7043687105178833,0.1530731469392776,0.139376550912857,293.17584228515625,297.1499938964844,293.1499938964844,0.0043027820065617,-340.0247802734375,296.861572265625,0.4705070853233337,0.050000000745058,0.0493218451738357,293.1796264648437,297.1499938964844,293.1499938964844,0.2250006049871444,-3406.33349609375,304.154541015625,0.8833587169647217,0.308508962392807,0.2168743163347244,293.2004699707031,297.1499938964844,293.1499938964844,0.2914301455020904,-5659.05859375,304.1557312011719,0.9522555470466614,0.3792332410812378,0.3602675795555115,293.2723693847656,297.1499938964844,293.1499938964844,0.0076242894865572,-2597.187744140625,300.3495788574219,0.4705070853233337,0.050000000745058,0.233961597084999,291.15771484375,291.1499938964844,262.04901123046875,260.3852844238281,279.48974609375,293.2723999023437,291.1589050292969,1.0,0.2885244190692901,0.7475011348724365,0.7475011348724365,1.0,1.0,-1.3331230878829956,0.5887054204940796,0.7444177269935608,0.165815383195877,0.0,0.0,0.7014855146408081,58.44750213623047,34.0,18.08785629272461,-15691.369140625,267.0487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549560546875,308.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.48046875,18000.0,0.0,0.0,0.356962651014328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8556593060493469,0.8556678295135498,-8.523350516043138e-06,0.0,0.0003622717049438,0.0,0.0,88.86576080322266,0.0,0.0,0.0,0.5094203352928162,4.0,0.0,1.0
481680,293.1483154296875,297.1499938964844,293.1499938964844,0.0943969711661338,-2186.5869140625,304.1506042480469,0.7148927450180054,0.153191328048706,0.1393260210752487,293.1742553710937,297.1499938964844,293.1499938964844,0.0042870440520346,-338.75604248046875,296.864990234375,0.4788541197776794,0.050000000745058,0.0491634607315063,293.1792907714844,297.1499938964844,293.1499938964844,0.224442571401596,-3399.5078125,304.1547241210937,0.896197497844696,0.3082034289836883,0.2165423929691314,293.1994323730469,297.1499938964844,293.1499938964844,0.2906794846057892,-5647.3310546875,304.15606689453125,0.9663663506507874,0.3787941932678222,0.3596878349781036,293.2720031738281,297.1499938964844,293.1499938964844,0.0075671160593628,-2581.901123046875,300.3312683105469,0.4788541197776794,0.050000000745058,0.2332102805376052,291.1640930175781,291.1499938964844,262.055908203125,260.3902587890625,279.4946594238281,293.2720642089844,291.16522216796875,1.0,0.2833086848258972,0.7472056746482849,0.7472056746482849,1.0,1.0,-1.3306326866149902,0.5875191688537598,0.7431135773658752,0.1652576923370361,0.0,0.0,0.6999067068099976,54.40371322631836,25.0,17.828266143798828,-15663.1708984375,256.89239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,308.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.806640625,18000.0,0.0,0.0,0.3572456538677215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8530458211898804,0.8530543446540833,-8.500829608237837e-06,0.0,0.0003625589306466,0.0,0.0,88.28180694580078,0.0,0.0,0.0,0.5083115696907043,4.0,0.0,1.0
481740,293.14776611328125,297.1499938964844,293.1499938964844,0.0943172201514244,-2185.01123046875,304.150634765625,0.7255606651306152,0.1533199697732925,0.1392887085676193,293.1727294921875,297.1499938964844,293.1499938964844,0.0042716097086668,-337.5153503417969,296.86822509765625,0.4868784844875335,0.050000000745058,0.0490072518587112,293.1789245605469,297.1499938964844,293.1499938964844,0.2238997220993042,-3392.880859375,304.15484619140625,0.910689413547516,0.3079039752483368,0.2162166535854339,293.19842529296875,297.1499938964844,293.1499938964844,0.2899539768695831,-5636.029296875,304.1562805175781,0.9803622364997864,0.3783691823482513,0.3591256141662597,293.2715759277344,297.1499938964844,293.1499938964844,0.007511266041547,-2566.923583984375,300.31304931640625,0.4868784844875335,0.050000000745058,0.23246930539608,291.1700744628906,291.1499938964844,262.0617980957031,260.3943786621094,279.49908447265625,293.2716369628906,291.17108154296875,1.0,0.2781464755535126,0.7469101548194885,0.7469101548194885,1.0,1.0,-1.3282078504562378,0.5863630175590515,0.7418448328971863,0.1647130250930786,0.0,0.0,0.6979677081108093,50.41598510742188,25.0,16.947038650512695,-15634.544921875,246.92526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,308.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.69140625,18000.0,0.0,0.0,0.3574226796627044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8495256900787354,0.8495341539382935,-8.468705345876515e-06,0.0,0.000362738588592,0.0,0.0,87.48516845703125,0.0,0.0,0.0,0.5068109035491943,4.0,0.0,1.0
481800,293.1472473144531,297.1499938964844,293.1499938964844,0.0942494645714759,-2183.673095703125,304.150634765625,0.7372519969940186,0.1534553915262222,0.1392588913440704,293.1712951660156,297.1499938964844,293.1499938964844,0.0042563406750559,-336.2959899902344,296.87109375,0.4954301416873932,0.050000000745058,0.0488511249423027,293.1785583496094,297.1499938964844,293.1499938964844,0.2233750373125076,-3386.489501953125,304.1549377441406,0.92853581905365,0.3076081275939941,0.2158943563699722,293.1974182128906,297.1499938964844,293.1499938964844,0.2892561852931976,-5625.19091796875,304.1564025878906,0.9940507411956788,0.3779546916484833,0.3585745990276336,293.2711181640625,297.1499938964844,293.1499938964844,0.0074563659727573,-2552.183837890625,300.2948303222656,0.4954301416873932,0.050000000745058,0.2317287176847458,291.1753234863281,291.1499938964844,262.06671142578125,260.39764404296875,279.5030517578125,293.27117919921875,291.1762084960937,1.0,0.2728565335273742,0.7466146349906921,0.7466146349906921,1.0,1.0,-1.3258132934570312,0.5852202773094177,0.7405930161476135,0.1641769260168075,0.0,0.0,0.6957526206970215,46.43085479736328,25.0,15.472322463989258,-15605.3994140625,237.01104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,308.5948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.15625,18000.0,0.0,0.0,0.3574876189231872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8452334403991699,0.8452418446540833,-8.428255569015164e-06,0.0,0.0003628044796641,0.0,0.0,86.50987243652344,0.0,0.0,0.0,0.5049779415130615,4.0,0.0,1.0
