time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481860,293.14666748046875,297.1499938964844,293.1499938964844,0.0942299515008926,-2183.241943359375,304.1505432128906,0.7456563115119934,0.1536022424697876,0.139289915561676,293.1698913574219,297.1499938964844,293.1499938964844,0.0042470577172935,-335.5265197753906,296.8740234375,0.5014804601669312,0.050000000745058,0.04875223711133,293.1781921386719,297.1499938964844,293.1499938964844,0.2229016125202179,-3380.732177734375,304.1549072265625,0.941072642803192,0.3073204457759857,0.2156170159578323,293.1952514648437,297.1499938964844,293.1499938964844,0.2838568091392517,-5549.8828125,304.16552734375,0.9990000128746032,0.3777711391448974,0.3545069396495819,293.27056884765625,297.1499938964844,293.1499938964844,0.0074137360788881,-2540.70166015625,300.27685546875,0.5014804601669312,0.050000000745058,0.2312596142292022,291.180419921875,291.1499938964844,262.070556640625,260.3999938964844,279.5091857910156,293.2706604003906,291.181884765625,1.0,0.26864093542099,0.7463364005088806,0.7463364005088806,1.0,1.0,-1.3170771598815918,0.5810995101928711,0.7359775900840759,0.1627294868230819,0.0,0.0,0.6932265758514404,43.819580078125,25.0,18.340665817260746,-15531.3134765625,228.25640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389099121094,308.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.248046875,18000.0,0.0,0.0,0.3574240505695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8402858972549438,0.8402943015098572,-8.380803592444863e-06,0.0,0.0003627399855758,0.0,0.0,85.38750457763672,0.0,0.0,0.0,0.5028601884841919,4.0,0.0,1.0
481920,293.1462097167969,297.1499938964844,293.1499938964844,0.0941348522901535,-2181.198486328125,304.150634765625,0.7525440454483032,0.1537363678216934,0.1393497437238693,293.1686096191406,297.1499938964844,293.1499938964844,0.0042384834960103,-334.65887451171875,296.88330078125,0.5064169764518738,0.050000000745058,0.0486792176961898,293.17791748046875,297.1499938964844,293.1499938964844,0.2222167551517486,-3372.176513671875,304.1552429199219,0.9507014751434326,0.3070175349712372,0.2153603732585907,293.1865234375,297.1499938964844,293.1499938964844,0.2759414613246918,-5408.685546875,304.1771545410156,0.9990000128746032,0.3789073228836059,0.3445974290370941,293.2699890136719,297.1499938964844,293.1499938964844,0.007371331565082,-2528.219482421875,300.26251220703125,0.5064169764518738,0.050000000745058,0.2309132516384124,291.1969299316406,291.1499938964844,262.0732727050781,260.40142822265625,279.5155639648437,293.2700500488281,291.2012634277344,1.0,0.2647957503795624,0.7460581660270691,0.7460581660270691,1.0,1.0,-1.3059664964675903,0.5760471224784851,0.72991943359375,0.1603493094444275,0.0,0.0,0.6885405778884888,41.8216438293457,28.0,38.77277755737305,-15440.5927734375,219.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087646484375,308.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18139.103515625,18000.0,0.0,0.0,0.3571133911609649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8335409760475159,0.8335492610931396,-8.32125897431979e-06,0.0,0.0003624247037805,0.0,0.0,83.91033935546875,0.0,0.0,0.0,0.4999274313449859,4.0,0.0,1.0
481980,293.1458435058594,297.1499938964844,293.1499938964844,0.0940017104148864,-2178.369384765625,304.1507568359375,0.7577342987060547,0.1538533717393875,0.1394148766994476,293.16748046875,297.1499938964844,293.1499938964844,0.0042293081060051,-333.686279296875,296.8960876464844,0.5101340413093567,0.050000000745058,0.048628494143486,293.1777648925781,297.1499938964844,293.1499938964844,0.221431702375412,-3362.327880859375,304.1557312011719,0.9574222564697266,0.3066919445991516,0.2151050120592117,293.17303466796875,297.1499938964844,293.1499938964844,0.2682419121265411,-5288.630859375,304.18609619140625,0.9990000128746032,0.3810914158821106,0.3375402688980102,293.26934814453125,297.1499938964844,293.1499938964844,0.007330906111747,-2515.83740234375,300.25048828125,0.5101340413093567,0.050000000745058,0.2306726276874542,291.2200622558594,291.1499938964844,262.0748596191406,260.40185546875,279.5211486816406,293.2694396972656,291.2238464355469,1.0,0.2617666125297546,0.7457799315452576,0.7457799315452576,1.0,1.0,-1.2952265739440918,0.5710738897323608,0.724152684211731,0.1583609730005264,0.0,0.0,0.6815380454063416,40.40156173706055,28.0,48.04307556152344,-15333.1904296875,212.3594512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,308.6966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18221.974609375,18000.0,0.0,0.0,0.356514573097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8219342231750488,0.8219424486160278,-8.22331912786467e-06,0.0,0.0003618169866967,0.0,0.0,81.4384994506836,0.0,0.0,0.0,0.4950281679630279,4.0,0.0,1.0
482040,293.14556884765625,297.1499938964844,293.1499938964844,0.0939238369464874,-2176.693115234375,304.1507568359375,0.7621469497680664,0.1539594233036041,0.139475867152214,293.16650390625,297.1499938964844,293.1499938964844,0.0042215203866362,-332.9100341796875,296.9048156738281,0.5133056044578552,0.050000000745058,0.0485878549516201,293.1777038574219,297.1499938964844,293.1499938964844,0.2207769006490707,-3354.20751953125,304.1558837890625,0.9627792835235596,0.3063492178916931,0.2148422747850418,293.15777587890625,297.1499938964844,293.1499938964844,0.2622736394405365,-5193.7294921875,304.1903381347656,0.9990000128746032,0.3837929964065552,0.3317782282829284,293.26861572265625,297.1499938964844,293.1499938964844,0.0072953761555254,-2505.380859375,300.23681640625,0.5133056044578552,0.050000000745058,0.2304798662662506,291.23638916015625,291.1499938964844,262.07525634765625,260.4012756347656,279.5252380371094,293.2687072753906,291.2385559082031,1.0,0.2593453526496887,0.745501697063446,0.745501697063446,1.0,1.0,-1.286961793899536,0.5672571063041687,0.7197046279907227,0.1567609906196594,0.0,0.0,0.6740984320640564,39.26753616333008,31.0,42.32102584838867,-15230.94140625,206.9623870849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343139648437,308.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18285.7578125,18000.0,0.0,0.0,0.3556220531463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8069530129432678,0.8069611191749573,-8.089558832580224e-06,0.0,0.0003609111881814,0.0,0.0,78.26036834716797,0.0,0.0,0.0,0.4887878596782684,4.0,0.0,1.0
482100,293.1453552246094,297.1499938964844,293.1499938964844,0.0939104408025741,-2176.343994140625,304.150634765625,0.7657023668289185,0.1540614962577819,0.1395397633314132,293.1656494140625,297.1499938964844,293.1499938964844,0.0042161345481872,-332.4090576171875,296.9090270996094,0.515855073928833,0.050000000745058,0.0485568232834339,293.177734375,297.1499938964844,293.1499938964844,0.2202674746513366,-3347.99462890625,304.1557312011719,0.9668009281158448,0.3059963285923004,0.2145774662494659,293.1425476074219,297.1499938964844,293.1499938964844,0.2576667666435241,-5121.005859375,304.1913452148437,0.9990000128746032,0.3866877555847168,0.3273091912269592,293.2677917480469,297.1499938964844,293.1499938964844,0.0072655756957829,-2497.0908203125,300.2211608886719,0.515855073928833,0.050000000745058,0.2303326576948166,291.2448425292969,291.1499938964844,262.07440185546875,260.399658203125,279.52801513671875,293.26788330078125,291.2457580566406,1.0,0.2574739754199981,0.7452234625816345,0.7452234625816345,1.0,1.0,-1.2804958820343018,0.564263641834259,0.716232180595398,0.1554949581623077,0.0,0.0,0.6668928861618042,38.39986038208008,31.0,30.21672248840332,-15139.4765625,202.8257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,308.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18311.58984375,18000.0,0.0,0.0,0.3544442653656006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7910504341125488,0.791058361530304,-7.941083822515793e-06,0.0,0.0003597158938646,0.0,0.0,74.92317962646484,0.0,0.0,0.0,0.4821518957614898,4.0,0.0,1.0
482160,293.1451416015625,297.1499938964844,293.1499938964844,0.0939494147896766,-2177.0654296875,304.15045166015625,0.7684404253959656,0.1541622728109359,0.1396091878414154,293.16485595703125,297.1499938964844,293.1499938964844,0.0042126537300646,-332.1236877441406,296.9097900390625,0.5177993178367615,0.050000000745058,0.0485340654850006,293.1777648925781,297.1499938964844,293.1499938964844,0.2198724150657653,-3343.2724609375,304.1553955078125,0.9696576595306396,0.3056358098983764,0.2143126428127288,293.12841796875,297.1499938964844,293.1499938964844,0.2542594373226166,-5067.7900390625,304.19000244140625,0.9990000128746032,0.3895581364631653,0.3239928781986236,293.266845703125,297.1499938964844,293.1499938964844,0.0072403154335916,-2490.503173828125,300.2040710449219,0.5177993178367615,0.050000000745058,0.2302247136831283,291.24725341796875,291.1499938964844,262.072265625,260.3969421386719,279.5291748046875,293.2669677734375,291.24713134765625,1.0,0.2560906410217285,0.7450472712516785,0.7450472712516785,1.0,1.0,-1.2756377458572388,0.5620226263999939,0.7136151194572449,0.1545444428920745,0.0,0.0,0.6601365208625793,37.76230239868164,49.0,16.23888397216797,-15061.369140625,199.7734832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237060546875,308.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18312.005859375,18000.0,0.0,0.0,0.3530175685882568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7753934860229492,0.7754012942314148,-7.792245924065355e-06,0.0,0.0003582679491955,0.0,0.0,71.70330047607422,0.0,0.0,0.0,0.4756173193454742,4.0,0.0,1.0
482220,293.14501953125,297.1499938964844,293.1499938964844,0.0940784364938736,-2179.597900390625,304.150146484375,0.7666093111038208,0.1542466133832931,0.1397102773189544,293.1641845703125,297.1499938964844,293.1499938964844,0.0042132996022701,-332.2479858398437,296.9062194824219,0.5162972807884216,0.050000000745058,0.0485516041517257,293.17791748046875,297.1499938964844,293.1499938964844,0.2196547240018844,-3340.85205078125,304.1548156738281,0.9667852520942688,0.3052535355091095,0.214068129658699,293.1180419921875,297.1499938964844,293.1499938964844,0.2563888430595398,-5105.4248046875,304.1786804199219,0.9990000128746032,0.3918766379356384,0.3265481889247894,293.2659606933594,297.1499938964844,293.1499938964844,0.0072250571101903,-2487.350341796875,300.1847839355469,0.5162972807884216,0.050000000745058,0.2303078919649124,291.2423400878906,291.1499938964844,262.0688171386719,260.39306640625,279.52642822265625,293.2660827636719,291.2397766113281,1.0,0.2575834393501282,0.7448710799217224,0.7448710799217224,1.0,1.0,-1.2789783477783203,0.5635409355163574,0.7154374122619629,0.1550288647413253,0.0,0.0,0.654404878616333,38.24547576904297,49.0,-6.737031936645508,-15042.7646484375,201.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,308.7978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.955078125,18000.0,0.0,0.0,0.3514123260974884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7608301639556885,0.7608378529548645,-7.651854502910282e-06,0.0,0.0003566388331819,0.0,0.0,68.77000427246094,0.0,0.0,0.0,0.4695606827735901,4.0,0.0,1.0
482280,293.1449890136719,297.1499938964844,293.1499938964844,0.0943614095449447,-2185.28076171875,304.14959716796875,0.7613258361816406,0.1543126553297042,0.1398248225450515,293.16363525390625,297.1499938964844,293.1499938964844,0.0042194458656013,-333.00250244140625,296.89288330078125,0.5122361779212952,0.050000000745058,0.0486013442277908,293.1781921386719,297.1499938964844,293.1499938964844,0.2197845876216888,-3342.9638671875,304.1536865234375,0.9592867493629456,0.3048502206802368,0.213831290602684,293.1155700683594,297.1499938964844,293.1499938964844,0.2632325887680053,-5219.4599609375,304.16094970703125,0.9990000128746032,0.3927766978740692,0.333695501089096,293.26519775390625,297.1499938964844,293.1499938964844,0.0072219595313072,-2489.031005859375,300.15997314453125,0.5122361779212952,0.050000000745058,0.230543851852417,291.22027587890625,291.1499938964844,262.06396484375,260.3880615234375,279.52081298828125,293.2652893066406,291.2144775390625,1.0,0.2608152329921722,0.7446948289871216,0.7446948289871216,1.0,1.0,-1.288721203804016,0.5679709911346436,0.7207502126693726,0.1567164659500122,0.0,0.0,0.6518303155899048,39.62543487548828,67.0,-41.60029220581055,-15079.4794921875,208.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004333496094,308.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.65625,18000.0,0.0,0.0,0.3497814238071441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.749902606010437,0.7499101161956787,-7.536160410381854e-06,0.0,0.0003549836983438,0.0,0.0,66.5461196899414,0.0,0.0,0.0,0.46502685546875,4.0,0.0,1.0
482340,293.14508056640625,297.1499938964844,293.1499938964844,0.0947568118572235,-2193.251953125,304.1489562988281,0.7536283135414124,0.1543587893247604,0.1399491429328918,293.1631164550781,297.1499938964844,293.1499938964844,0.0042311614379286,-334.3322448730469,296.8719482421875,0.5064462423324585,0.050000000745058,0.0486788712441921,293.17852783203125,297.1499938964844,293.1499938964844,0.2201698869466781,-3348.37060546875,304.1523132324219,0.947879433631897,0.3044255673885345,0.2136006206274032,293.1221618652344,297.1499938964844,293.1499938964844,0.273960679769516,-5395.1953125,304.1394348144531,0.9990000128746032,0.3919250071048736,0.3445406556129455,293.2647399902344,297.1499938964844,293.1499938964844,0.0072288000956177,-2494.52197265625,300.13037109375,0.5064462423324585,0.050000000745058,0.2309116125106811,291.1847839355469,291.1499938964844,262.0577087402344,260.3818664550781,279.5126342773437,293.2647705078125,291.1773681640625,1.0,0.2656254470348358,0.7445186376571655,0.7445186376571655,1.0,1.0,-1.3036291599273682,0.5747647881507874,0.7288644313812256,0.1593553125858307,0.0,0.0,0.6530151963233948,41.77554702758789,67.0,-73.18772888183594,-15178.9736328125,218.40509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543273925781,308.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18104.009765625,18000.0,0.0,0.0,0.3482827544212341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7458697557449341,0.7458772659301758,-7.4724721343955025e-06,0.0,0.0003534627030603,0.0,0.0,65.5942153930664,0.0,0.0,0.0,0.4632273614406585,4.0,0.0,1.0
482400,293.1452941894531,297.1499938964844,293.1499938964844,0.0952118486166,-2202.42431640625,304.1483154296875,0.7442802786827087,0.1543800681829452,0.1400787532329559,293.1626892089844,297.1499938964844,293.1499938964844,0.0042468360625207,-336.0429382324219,296.8469543457031,0.4995248317718506,0.050000000745058,0.0487831085920333,293.1789855957031,297.1499938964844,293.1499938964844,0.220690906047821,-3355.492431640625,304.15093994140625,0.9331480860710144,0.3039746880531311,0.2133730798959732,293.13818359375,297.1499938964844,293.1499938964844,0.2881085276603699,-5623.650390625,304.1156005859375,0.9990000128746032,0.3891416788101196,0.3586053848266601,293.2646179199219,297.1499938964844,293.1499938964844,0.0072420872747898,-2502.38427734375,300.0975036621094,0.4995248317718506,0.050000000745058,0.2314060628414154,291.14239501953125,291.1499938964844,262.04998779296875,260.3743896484375,279.5021667480469,293.2646179199219,291.1342163085937,1.0,0.2718327939510345,0.7443424463272095,0.7443424463272095,1.0,1.0,-1.3230457305908203,0.5836314558982849,0.7394143342971802,0.1628323942422866,0.0,0.0,0.657738208770752,44.66233825683594,70.0,-96.89380645751952,-15337.640625,231.98843383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6706848144531,308.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.62109375,18000.0,0.0,0.0,0.3470877408981323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7493444085121155,0.7493518590927124,-7.472271590813762e-06,0.0,0.0003522499173413,0.0,0.0,66.03984832763672,0.0,0.0,0.0,0.4644543528556824,4.0,0.0,1.0
482460,293.1455078125,297.1499938964844,293.1499938964844,0.0956609845161438,-2211.46435546875,304.1477966308594,0.7352057695388794,0.154396116733551,0.1401993036270141,293.1622619628906,297.1499938964844,293.1499938964844,0.0042650504037737,-337.9448547363281,296.821533203125,0.4928397238254547,0.050000000745058,0.0488965548574924,293.179443359375,297.1499938964844,293.1499938964844,0.2212076187133789,-3362.495361328125,304.1498413085937,0.9182949662208556,0.3035159111022949,0.2131373882293701,293.1611328125,297.1499938964844,293.1499938964844,0.2972490489482879,-5768.826171875,304.1058349609375,0.9958975911140442,0.3847896754741668,0.3669641017913818,293.264892578125,297.1499938964844,293.1499938964844,0.0072573656216263,-2510.792724609375,300.0633239746094,0.4928397238254547,0.050000000745058,0.23194420337677,291.0990295410156,291.1499938964844,262.0414733886719,260.36627197265625,279.4956970214844,293.2648620605469,291.09246826171875,1.0,0.2767500877380371,0.7439591288566589,0.7439591288566589,1.0,1.0,-1.3346986770629885,0.5888343453407288,0.7458643317222595,0.1651215702295303,0.0,0.0,0.6655110120773315,47.69197463989258,70.0,-101.13103485107422,-15470.6337890625,243.2969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6445007324219,308.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.853515625,18000.0,0.0,0.0,0.3463278412818908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7601922750473022,0.7601998448371887,-7.539197667938424e-06,0.0,0.0003514787531457,0.0,0.0,67.90926361083984,0.0,0.0,0.0,0.4687224328517914,4.0,0.0,1.0
482520,293.1457824707031,297.1499938964844,293.1499938964844,0.0958947166800499,-2215.98095703125,304.1477966308594,0.7247518301010132,0.1544031202793121,0.1403548419475555,293.161865234375,297.1499938964844,293.1499938964844,0.0042841602116823,-339.5384216308594,296.8116760253906,0.4850151538848877,0.050000000745058,0.0490431264042854,293.1799621582031,297.1499938964844,293.1499938964844,0.221184641122818,-3362.332275390625,304.1499328613281,0.9020841717720032,0.3030433356761932,0.2129265218973159,293.17803955078125,297.1499938964844,293.1499938964844,0.2956820428371429,-5732.009765625,304.1166687011719,0.9804801940917968,0.381317138671875,0.363327145576477,293.265380859375,297.1499938964844,293.1499938964844,0.0072685787454247,-2515.539794921875,300.0370788574219,0.4850151538848877,0.050000000745058,0.2326394915580749,291.0834350585937,291.1499938964844,262.0328369140625,260.3580322265625,279.4947814941406,293.2652893066406,291.0846252441406,1.0,0.2810174524784088,0.7435758709907532,0.7435758709907532,1.0,1.0,-1.3324865102767944,0.5877385139465332,0.7447479367256165,0.1646600663661956,0.0,0.0,0.6717584133148193,51.375221252441406,73.0,-52.73466873168945,-15524.7216796875,250.5004119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946350097656,308.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17741.810546875,18000.0,0.0,0.0,0.3458851277828216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.774982750415802,0.7749903798103333,-7.65942968428135e-06,0.0,0.0003510294191073,0.0,0.0,70.7143783569336,0.0,0.0,0.0,0.4746098518371582,4.0,0.0,1.0
482580,293.14617919921875,297.1499938964844,293.1499938964844,0.0958981364965438,-2215.798095703125,304.148193359375,0.7155189514160156,0.1543759554624557,0.1404780596494674,293.1617431640625,297.1499938964844,293.1499938964844,0.0042937090620398,-340.10504150390625,296.8168334960937,0.477858692407608,0.050000000745058,0.0491828583180904,293.1806640625,297.1499938964844,293.1499938964844,0.2206462770700454,-3355.4560546875,304.15093994140625,0.8889915347099304,0.3025269210338592,0.2126856595277786,293.18731689453125,297.1499938964844,293.1499938964844,0.2922865152359009,-5683.1455078125,304.128662109375,0.9655994772911072,0.3791372179985046,0.3608336746692657,293.2660522460937,297.1499938964844,293.1499938964844,0.0072643873281776,-2514.052978515625,300.0190124511719,0.477858692407608,0.050000000745058,0.2333023101091385,291.0956726074219,291.1499938964844,262.0240783691406,260.3497009277344,279.4948425292969,293.2659606933594,291.09814453125,1.0,0.2848123013973236,0.7431926131248474,0.7431926131248474,1.0,1.0,-1.3287018537521362,0.5859494805335999,0.7427523136138916,0.1638185977935791,0.0,0.0,0.6742019057273865,54.86246871948242,73.0,-11.199200630187988,-15534.234375,257.1705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348815917969,308.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17794.15234375,18000.0,0.0,0.0,0.3456521928310394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7852054238319397,0.7852131724357605,-7.768118848616723e-06,0.0,0.0003507930377963,0.0,0.0,72.87570190429688,0.0,0.0,0.0,0.4788504838943481,4.0,0.0,1.0
482640,293.1466979980469,297.1499938964844,293.1499938964844,0.0958931669592857,-2215.5283203125,304.1485290527344,0.7076265215873718,0.154325395822525,0.140556588768959,293.161865234375,297.1499938964844,293.1499938964844,0.0043002627789974,-340.4931945800781,296.82000732421875,0.4714721739292145,0.050000000745058,0.0493041984736919,293.1814880371094,297.1499938964844,293.1499938964844,0.2201201468706131,-3348.82568359375,304.1517028808594,0.8785141706466675,0.3019773960113525,0.2124027013778686,293.19256591796875,297.1499938964844,293.1499938964844,0.2907334268093109,-5656.71142578125,304.13531494140625,0.9528793692588806,0.3776324391365051,0.359228640794754,293.266845703125,297.1499938964844,293.1499938964844,0.0072571039199829,-2512.031005859375,299.99981689453125,0.4714721739292145,0.050000000745058,0.2338778972625732,291.10552978515625,291.1499938964844,262.01519775390625,260.3412780761719,279.4939270019531,293.2667236328125,291.10662841796875,1.0,0.2882960736751556,0.7428092956542969,0.7428092956542969,1.0,1.0,-1.3272130489349363,0.5851859450340271,0.7420271039009094,0.1634891033172607,0.0,0.0,0.6761383414268494,57.91593170166016,76.0,3.0609450340271,-15531.8017578125,263.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,308.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.46484375,18000.0,0.0,0.0,0.3455695509910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7912253737449646,0.7912331819534302,-7.840065336495172e-06,0.0,0.000350709160557,0.0,0.0,74.22319793701172,0.0,0.0,0.0,0.4815318584442138,4.0,0.0,1.0
482700,293.1471862792969,297.1499938964844,293.1499938964844,0.0959100276231765,-2215.75,304.1487731933594,0.700593888759613,0.154267206788063,0.1406130641698837,293.16217041015625,297.1499938964844,293.1499938964844,0.0043069063685834,-340.9496154785156,296.81964111328125,0.4652012884616852,0.050000000745058,0.049415249377489,293.18231201171875,297.1499938964844,293.1499938964844,0.2196591794490814,-3343.095703125,304.1522521972656,0.8696123361587524,0.3014164566993713,0.2120985835790634,293.1955261230469,297.1499938964844,293.1499938964844,0.2897028923034668,-5639.15576171875,304.13983154296875,0.9416344165802002,0.3765053749084472,0.3581058979034424,293.2676086425781,297.1499938964844,293.1499938964844,0.0072500403039157,-2510.468505859375,299.97882080078125,0.4652012884616852,0.050000000745058,0.2344046682119369,291.1099548339844,291.1499938964844,262.0061950683594,260.3327331542969,279.4928283691406,293.2675170898437,291.11053466796875,1.0,0.2914948165416717,0.7424260377883911,0.7424260377883911,1.0,1.0,-1.326231598854065,0.5846516489982605,0.7415800094604492,0.1632630676031112,0.0,0.0,0.6783533096313477,60.7156867980957,76.0,6.849642276763916,-15528.1435546875,269.4085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105834960937,308.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.9296875,18000.0,0.0,0.0,0.3456055223941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.796477735042572,0.7964856028556824,-7.896463102952112e-06,0.0,0.0003507456858642,0.0,0.0,75.36437225341797,0.0,0.0,0.0,0.4838405549526214,4.0,0.0,1.0
482760,293.1476745605469,297.1499938964844,293.1499938964844,0.0959256812930107,-2215.970947265625,304.1489562988281,0.6944270730018616,0.1542070060968399,0.1406574696302414,293.16259765625,297.1499938964844,293.1499938964844,0.0043129408732056,-341.3739929199219,296.8180847167969,0.4590558409690857,0.050000000745058,0.0495181232690811,293.1831359863281,297.1499938964844,293.1499938964844,0.2191993147134781,-3337.410888671875,304.1526794433594,0.8619053959846497,0.3008424043655395,0.2117798924446106,293.1972045898437,297.1499938964844,293.1499938964844,0.288919448852539,-5625.8740234375,304.1430969238281,0.931675374507904,0.3756006956100464,0.3572569191455841,293.26837158203125,297.1499938964844,293.1499938964844,0.0072420043870806,-2508.716796875,299.95733642578125,0.4590558409690857,0.050000000745058,0.234892651438713,291.1130065917969,291.1499938964844,261.9971008300781,260.3241577148437,279.4913330078125,293.2682800292969,291.113525390625,1.0,0.2944501340389251,0.7421084642410278,0.7421084642410278,1.0,1.0,-1.325517654418945,0.5842493772506714,0.7412683367729187,0.1631067544221878,0.0,0.0,0.6805112957954407,63.31214904785156,79.0,7.988148212432861,-15525.9287109375,274.9776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502197265625,308.7197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17892.591796875,18000.0,0.0,0.0,0.3457498252391815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.801590621471405,0.8015986084938049,-7.948265192680992e-06,0.0,0.0003508921072352,0.0,0.0,76.46249389648438,0.0,0.0,0.0,0.4860353171825409,4.0,0.0,1.0
482820,293.14813232421875,297.1499938964844,293.1499938964844,0.0959380865097045,-2216.141357421875,304.14910888671875,0.6889511346817017,0.1541470289230346,0.1406949013471603,293.1631164550781,297.1499938964844,293.1499938964844,0.0043181292712688,-341.73931884765625,296.8159484863281,0.4536742269992828,0.050000000745058,0.0496143735945224,293.1839904785156,297.1499938964844,293.1499938964844,0.2187261134386062,-3331.5791015625,304.1530456542969,0.8551204800605774,0.3002532720565796,0.211446464061737,293.1980895996094,297.1499938964844,293.1499938964844,0.2882658541202545,-5614.89453125,304.1455078125,0.9228547215461732,0.3748275935649872,0.3565660715103149,293.2690734863281,297.1499938964844,293.1499938964844,0.0072329151444137,-2506.69091796875,299.93572998046875,0.4536742269992828,0.050000000745058,0.2353492230176925,291.1156616210937,291.1499938964844,261.9879150390625,260.3154602050781,279.48974609375,293.2689819335937,291.1161193847656,1.0,0.2971976101398468,0.7417908906936646,0.7417908906936646,1.0,1.0,-1.3249353170394895,0.5839056968688965,0.7410295605659485,0.1629832237958908,0.0,0.0,0.6825271844863892,65.74272918701172,79.0,7.89785099029541,-15523.609375,280.2207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,308.6900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.76953125,18000.0,0.0,0.0,0.3459911346435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8064035773277283,0.806411623954773,-7.99688496044837e-06,0.0,0.0003511370159685,0.0,0.0,77.50370788574219,0.0,0.0,0.0,0.4880942702293396,4.0,0.0,1.0
482880,293.1485595703125,297.1499938964844,293.1499938964844,0.0959498584270477,-2216.3095703125,304.1492614746094,0.684026837348938,0.1540880054235458,0.1407278627157211,293.1637878417969,297.1499938964844,293.1499938964844,0.0043226005509495,-342.0560607910156,296.8132019042969,0.4489479959011078,0.050000000745058,0.0497053414583206,293.1849060058594,297.1499938964844,293.1499938964844,0.2182413935661316,-3325.6201171875,304.15338134765625,0.84904944896698,0.2996485233306885,0.2110985815525055,293.19854736328125,297.1499938964844,293.1499938964844,0.2876873910427093,-5605.28076171875,304.1473693847656,0.9150477647781372,0.3741315305233001,0.3559652864933014,293.26971435546875,297.1499938964844,293.1499938964844,0.0072230133228003,-2504.463134765625,299.9140014648437,0.4489479959011078,0.050000000745058,0.235780730843544,291.117919921875,291.1499938964844,261.9786071777344,260.30670166015625,279.4881286621094,293.2696533203125,291.1182861328125,1.0,0.2997723519802093,0.741473376750946,0.741473376750946,1.0,1.0,-1.3244074583053589,0.583584725856781,0.7408227324485779,0.1628767848014831,0.0,0.0,0.6844412684440613,68.04049682617188,67.0,7.2005462646484375,-15521.1484375,285.1825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370300292969,308.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17905.8203125,18000.0,0.0,0.0,0.3463131487369537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8109313249588013,0.8109393119812012,-8.04272076493362e-06,0.0,0.0003514638228807,0.0,0.0,78.49151611328125,0.0,0.0,0.0,0.4900344312191009,4.0,0.0,1.0
482940,293.1488952636719,297.1499938964844,293.1499938964844,0.0959126725792884,-2215.55810546875,304.14947509765625,0.6826670169830322,0.1540385484695434,0.1407014429569244,293.1645202636719,297.1499938964844,293.1499938964844,0.0043208743445575,-341.9038391113281,296.8100280761719,0.4477190375328064,0.050000000745058,0.0497301034629344,293.1857604980469,297.1499938964844,293.1499938964844,0.21768419444561,-3318.76416015625,304.1537780761719,0.8470562696456909,0.2990338206291199,0.2106921225786209,293.1986694335937,297.1499938964844,293.1499938964844,0.2870922982692718,-5595.51953125,304.14892578125,0.912595272064209,0.3734927475452423,0.3553628325462341,293.27032470703125,297.1499938964844,293.1499938964844,0.0072015193291008,-2498.93603515625,299.892333984375,0.4477190375328064,0.050000000745058,0.2358981966972351,291.1200561523437,291.1499938964844,261.9692077636719,260.2978515625,279.4867553710937,293.2702331542969,291.1205444335937,1.0,0.2999908030033111,0.7411558032035828,0.7411558032035828,1.0,1.0,-1.323216199874878,0.5829564332962036,0.7402597665786743,0.1626602411270141,0.0,0.0,0.6862247586250305,68.65363311767578,67.0,7.315841674804687,-15514.291015625,286.0694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.16796875,18000.0,0.0,0.0,0.3467018604278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8152064085006714,0.8152145147323608,-8.086146408459172e-06,0.0,0.0003518582961987,0.0,0.0,79.43208312988281,0.0,0.0,0.0,0.4918672144412994,4.0,0.0,1.0
483000,293.14910888671875,297.1499938964844,293.1499938964844,0.0958419516682624,-2214.16455078125,304.1496887207031,0.6836797595024109,0.1540104895830154,0.1406466215848922,293.16534423828125,297.1499938964844,293.1499938964844,0.0043145832605659,-341.391845703125,296.80712890625,0.4487544596195221,0.050000000745058,0.0497092232108116,293.18658447265625,297.1499938964844,293.1499938964844,0.2170586287975311,-3311.052978515625,304.1542358398437,0.8477209806442261,0.2984203100204468,0.2102492451667785,293.19854736328125,297.1499938964844,293.1499938964844,0.2864568829536438,-5585.193359375,304.1502990722656,0.913579761981964,0.3728974759578705,0.3547617197036743,293.27081298828125,297.1499938964844,293.1499938964844,0.0071718306280672,-2490.958740234375,299.8711853027344,0.4487544596195221,0.050000000745058,0.2357991486787796,291.1233215332031,291.1499938964844,261.959716796875,260.2889404296875,279.4855041503906,293.270751953125,291.1240234375,1.0,0.2990428209304809,0.7408382296562195,0.7408382296562195,1.0,1.0,-1.321591854095459,0.582129716873169,0.7394621968269348,0.1623648554086685,0.0,0.0,0.6876842975616455,68.10546112060547,55.0,8.8544921875,-15504.3701171875,284.1631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,308.61505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.673828125,18000.0,0.0,0.0,0.3471332788467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8190553188323975,0.8190634250640869,-8.126266038743779e-06,0.0,0.0003522961633279,0.0,0.0,80.29212951660156,0.0,0.0,0.0,0.4935175776481628,4.0,0.0,1.0
483060,293.1492004394531,297.1499938964844,293.1499938964844,0.0957527086138725,-2212.41552734375,304.14990234375,0.6865450143814087,0.1540038883686065,0.1405786126852035,293.166259765625,297.1499938964844,293.1499938964844,0.0043046679347753,-340.5950622558594,296.80438232421875,0.4515703320503235,0.050000000745058,0.0496540926396846,293.1873474121094,297.1499938964844,293.1499938964844,0.2163857221603393,-3302.752685546875,304.1546630859375,0.8504509329795837,0.297809362411499,0.2097826302051544,293.1982727050781,297.1499938964844,293.1499938964844,0.2857908606529236,-5574.44970703125,304.15142822265625,0.9172528982162476,0.37233567237854,0.3541625738143921,293.2712097167969,297.1499938964844,293.1499938964844,0.0071360897272825,-2481.15185546875,299.8505249023437,0.4515703320503235,0.050000000745058,0.2355376482009887,291.1274719238281,291.1499938964844,261.9501647949219,260.27996826171875,279.4842224121094,293.27117919921875,291.1282958984375,1.0,0.2970761358737945,0.7405477166175842,0.7405477166175842,1.0,1.0,-1.3196598291397097,0.5811662673950195,0.7384935617446899,0.1620216518640518,0.0,0.0,0.6887703537940979,66.68626403808594,55.0,10.507567405700684,-15491.2919921875,280.1784362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10089111328125,308.59698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.59765625,18000.0,0.0,0.0,0.3475872576236725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.822206974029541,0.8222151398658752,-8.160600373230409e-06,0.0,0.0003527568769641,0.0,0.0,81.011474609375,0.0,0.0,0.0,0.4948792457580566,4.0,0.0,1.0
483120,293.1492004394531,297.1499938964844,293.1499938964844,0.0956527665257453,-2210.46337890625,304.1501159667969,0.6910632252693176,0.1540169417858123,0.1405026167631149,293.167236328125,297.1499938964844,293.1499938964844,0.0042918589897453,-339.5738830566406,296.8015441894531,0.4560366570949554,0.050000000745058,0.0495712645351886,293.18804931640625,297.1499938964844,293.1499938964844,0.2156787663698196,-3294.033203125,304.1551208496094,0.8550472259521484,0.2971986830234527,0.2092964947223663,293.1978759765625,297.1499938964844,293.1499938964844,0.2851053476333618,-5563.4580078125,304.1524353027344,0.923393726348877,0.3718012571334839,0.353563904762268,293.2715148925781,297.1499938964844,293.1499938964844,0.0070957443676888,-2469.947265625,299.8302307128906,0.4560366570949554,0.050000000745058,0.2351447343826294,291.132080078125,291.1499938964844,261.94049072265625,260.2709350585937,279.4829406738281,293.271484375,291.1329650878906,1.0,0.294266015291214,0.7402571439743042,0.7402571439743042,1.0,1.0,-1.3174806833267212,0.5800894498825073,0.7373912334442139,0.1616362035274505,0.0,0.0,0.6895027160644531,64.56261444091797,43.0,11.904093742370604,-15475.466796875,274.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685119628906,308.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.46484375,18000.0,0.0,0.0,0.3480421900749206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8245999813079834,0.8246081471443176,-8.187892490241211e-06,0.0,0.0003532185801304,0.0,0.0,81.5693130493164,0.0,0.0,0.0,0.4959226250648498,4.0,0.0,1.0
483180,293.1490783691406,297.1499938964844,293.1499938964844,0.0955453440546989,-2208.3701171875,304.1502685546875,0.6971898674964905,0.1540481597185135,0.1404216736555099,293.1683044433594,297.1499938964844,293.1499938964844,0.0042765932157635,-338.3622131347656,296.7984924316406,0.4622007012367248,0.050000000745058,0.0494651198387146,293.1886901855469,297.1499938964844,293.1499938964844,0.2149418890476226,-3284.94580078125,304.155517578125,0.8615179657936096,0.2965864539146423,0.2087927907705307,293.1973876953125,297.1499938964844,293.1499938964844,0.2844045162200928,-5552.27490234375,304.1532592773437,0.9319518804550172,0.3712910711765289,0.3529665172100067,293.271728515625,297.1499938964844,293.1499938964844,0.00705171469599,-2457.602783203125,299.8102722167969,0.4622007012367248,0.050000000745058,0.2346412241458892,291.1370849609375,291.1499938964844,261.9307556152344,260.2618408203125,279.4816589355469,293.271728515625,291.1380310058594,1.0,0.2907196879386902,0.739966630935669,0.739966630935669,1.0,1.0,-1.31509530544281,0.5789180994033813,0.7361772060394287,0.1612146347761154,0.0,0.0,0.6898653507232666,61.84598159790039,43.0,13.073261260986328,-15457.31640625,267.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.35546875,18000.0,0.0,0.0,0.3484801948070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8262032866477966,0.8262115120887756,-8.207559403672349e-06,0.0,0.0003536631120368,0.0,0.0,81.95463562011719,0.0,0.0,0.0,0.4966297149658203,4.0,0.0,1.0
483240,293.1488952636719,297.1499938964844,293.1499938964844,0.0954333916306495,-2206.191650390625,304.1504211425781,0.704871416091919,0.1540953963994979,0.1403383165597915,293.1694641113281,297.1499938964844,293.1499938964844,0.0042593302205204,-336.995849609375,296.7952575683594,0.4694866836071014,0.050000000745058,0.0493404455482959,293.1893310546875,297.1499938964844,293.1499938964844,0.2141799628734588,-3275.55029296875,304.1559143066406,0.8699005246162415,0.2959713339805603,0.2082737684249878,293.19683837890625,297.1499938964844,293.1499938964844,0.283693253993988,-5540.97021484375,304.1539611816406,0.9427238702774048,0.3708017468452453,0.3523715436458587,293.2718811035156,297.1499938964844,293.1499938964844,0.0070048822090029,-2444.37109375,299.79058837890625,0.4694866836071014,0.050000000745058,0.234049841761589,291.142333984375,291.1499938964844,261.9209289550781,260.252685546875,279.4804077148437,293.2718505859375,291.143310546875,1.0,0.2865564823150635,0.7396761178970337,0.7396761178970337,1.0,1.0,-1.312548279762268,0.5776730179786682,0.7348753213882446,0.1607639491558075,0.0,0.0,0.6898519396781921,58.65822219848633,31.0,13.985444068908691,-15437.1328125,259.3430480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,308.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.001953125,18000.0,0.0,0.0,0.3488831520080566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8269923329353333,0.8270005583763123,-8.219244591600727e-06,0.0,0.0003540720499586,0.0,0.0,82.1596908569336,0.0,0.0,0.0,0.4969885349273681,4.0,0.0,1.0
483300,293.1486511230469,297.1499938964844,293.1499938964844,0.0953192263841629,-2203.972900390625,304.15057373046875,0.7139973044395447,0.1541571766138076,0.1402541697025299,293.170654296875,297.1499938964844,293.1499938964844,0.004240384325385,-335.4997863769531,296.79168701171875,0.4769647717475891,0.050000000745058,0.0492003001272678,293.18994140625,297.1499938964844,293.1499938964844,0.2133972942829132,-3265.90087890625,304.15625,0.8803960084915161,0.2953524887561798,0.2077410519123077,293.1961975097656,297.1499938964844,293.1499938964844,0.2829764783382416,-5529.615234375,304.154541015625,0.955473780632019,0.3703315258026123,0.3517801165580749,293.2719116210937,297.1499938964844,293.1499938964844,0.0069559048861265,-2430.4423828125,299.77117919921875,0.4769647717475891,0.050000000745058,0.2333850413560867,291.1477355957031,291.1499938964844,261.9110412597656,260.24346923828125,279.4791259765625,293.2719116210937,291.14874267578125,1.0,0.2818440496921539,0.7393856048583984,0.7393856048583984,1.0,1.0,-1.3098686933517456,0.5763678550720215,0.7335007786750793,0.1602880805730819,0.0,0.0,0.6894603371620178,55.07698059082031,31.0,14.587008476257324,-15415.0615234375,250.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,308.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.3492363095283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8269397616386414,0.8269479870796204,-8.222586075135041e-06,0.0,0.0003544304636307,0.0,0.0,82.1769027709961,0.0,0.0,0.0,0.4969871938228607,4.0,0.0,1.0
483360,293.1483764648437,297.1499938964844,293.1499938964844,0.0952052101492881,-2201.760009765625,304.1506652832031,0.7241355776786804,0.1542317420244217,0.14017054438591,293.17193603515625,297.1499938964844,293.1499938964844,0.0042200875468552,-333.9008483886719,296.7878112792969,0.4847772717475891,0.050000000745058,0.0490478873252868,293.1905517578125,297.1499938964844,293.1499938964844,0.2125991582870483,-3256.063232421875,304.15655517578125,0.8932300806045532,0.2947295308113098,0.2071964889764785,293.1955261230469,297.1499938964844,293.1499938964844,0.282259851694107,-5518.29541015625,304.155029296875,0.9697423577308656,0.3698782920837402,0.3511932790279388,293.2719116210937,297.1499938964844,293.1499938964844,0.0069053741171956,-2415.995361328125,299.751953125,0.4847772717475891,0.050000000745058,0.2326620519161224,291.15313720703125,291.1499938964844,261.9010925292969,260.2342224121094,279.4776916503906,293.2719116210937,291.1541442871094,1.0,0.2766577005386352,0.7391188144683838,0.7391188144683838,1.0,1.0,-1.30708646774292,0.575021505355835,0.732064962387085,0.1597956120967865,0.0,0.0,0.6887062191963196,51.18383407592773,25.0,14.82961082458496,-15391.3408203125,240.57774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,308.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.205078125,18000.0,0.0,0.0,0.349525511264801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.826055109500885,0.826063334941864,-8.217572030844167e-06,0.0,0.000354723946657,0.0,0.0,82.00756072998047,0.0,0.0,0.0,0.4966295659542084,4.0,0.0,1.0
483420,293.1480407714844,297.1499938964844,293.1499938964844,0.0951109081506729,-2199.924560546875,304.1507263183594,0.7341746687889099,0.1543144732713699,0.1401088982820511,293.1732482910156,297.1499938964844,293.1499938964844,0.0042006932199001,-332.3731384277344,296.7834167480469,0.4922002553939819,0.050000000745058,0.048908207565546,293.1911315917969,297.1499938964844,293.1499938964844,0.2118117213249206,-3246.36767578125,304.15679931640625,0.9064325094223022,0.2940998673439026,0.2066578716039657,293.19482421875,297.1499938964844,293.1499938964844,0.2815712094306946,-5507.45703125,304.1553649902344,0.9827947616577148,0.3694384098052978,0.3506337702274322,293.2718505859375,297.1499938964844,293.1499938964844,0.0068575469776988,-2402.28759765625,299.7327880859375,0.4922002553939819,0.050000000745058,0.2319994866847992,291.1583557128906,291.1499938964844,261.8910522460937,260.2249450683594,279.47607421875,293.2718505859375,291.1592712402344,1.0,0.2719504833221435,0.7388520836830139,0.7388520836830139,1.0,1.0,-1.3044748306274414,0.5737553834915161,0.7307193875312805,0.1593290716409683,0.0,0.0,0.687626302242279,47.61531066894531,25.0,14.40077781677246,-15367.8193359375,231.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,308.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.658203125,18000.0,0.0,0.0,0.3497406542301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8243746757507324,0.8243828415870667,-8.204450750781689e-06,0.0,0.0003549423126969,0.0,0.0,81.65962219238281,0.0,0.0,0.0,0.4959314167499542,4.0,0.0,1.0
483480,293.1477355957031,297.1499938964844,293.1499938964844,0.0950308889150619,-2198.36865234375,304.1507263183594,0.7449336051940918,0.154399886727333,0.1400581002235412,293.17462158203125,297.1499938964844,293.1499938964844,0.0041817771270871,-330.8894348144531,296.7783203125,0.5000209808349609,0.050000000745058,0.0487752519547939,293.1917419433594,297.1499938964844,293.1499938964844,0.2110349088907241,-3236.814697265625,304.156982421875,0.9217188954353333,0.2934606075286865,0.2061182558536529,293.1941223144531,297.1499938964844,293.1499938964844,0.2809126377105713,-5497.12841796875,304.15557861328125,0.9949186444282532,0.369007796049118,0.3500913381576538,293.271728515625,297.1499938964844,293.1499938964844,0.0068115293979644,-2389.09912109375,299.7135314941406,0.5000209808349609,0.050000000745058,0.2313687950372696,291.16290283203125,291.1499938964844,261.8809509277344,260.2156066894531,279.474365234375,293.2717590332031,291.1636962890625,1.0,0.2673128545284271,0.7385852932929993,0.7385852932929993,1.0,1.0,-1.301950454711914,0.5725305676460266,0.7294198870658875,0.1588750630617141,0.0,0.0,0.6863074898719788,44.218048095703125,25.0,13.26357650756836,-15344.1376953125,223.20993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313720703125,308.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.03515625,18000.0,0.0,0.0,0.3498751819133758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8220094442367554,0.8220176696777344,-8.184055332094431e-06,0.0,0.0003550788387656,0.0,0.0,81.15708923339844,0.0,0.0,0.0,0.4949405491352081,4.0,0.0,1.0
483540,293.1474304199219,297.1499938964844,293.1499938964844,0.0949853584170341,-2197.45654296875,304.1506652832031,0.7530110478401184,0.1544921100139618,0.1400531530380249,293.1759948730469,297.1499938964844,293.1499938964844,0.0041670915670692,-329.72198486328125,296.77301025390625,0.5058666467666626,0.050000000745058,0.0486871004104614,293.1923217773437,297.1499938964844,293.1499938964844,0.2102845907211303,-3227.587646484375,304.1570739746094,0.933022677898407,0.2928178608417511,0.2056063264608383,293.1923217773437,297.1499938964844,293.1499938964844,0.276502251625061,-5427.34716796875,304.1628723144531,0.9990000128746032,0.3688031136989593,0.3456718623638153,293.2715759277344,297.1499938964844,293.1499938964844,0.0067737279459834,-2378.220703125,299.6944885253906,0.5058666467666626,0.050000000745058,0.2309506386518478,291.16754150390625,291.1499938964844,261.8708190917969,260.20623779296875,279.4747314453125,293.2716064453125,291.1689147949219,1.0,0.2635132670402527,0.7383185625076294,0.7383185625076294,1.0,1.0,-1.2944486141204834,0.5690196752548218,0.7254288792610168,0.1575631946325302,0.0,0.0,0.6846888065338135,41.89371871948242,25.0,16.653963088989258,-15285.7734375,215.4140472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498962402344,308.5891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.51171875,18000.0,0.0,0.0,0.3499106168746948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8190733790397644,0.8190815448760986,-8.157618140103295e-06,0.0,0.0003551148111,0.0,0.0,80.52755737304688,0.0,0.0,0.0,0.4936999678611755,4.0,0.0,1.0
