time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483600,293.14715576171875,297.1499938964844,293.1499938964844,0.0948704555630683,-2195.062255859375,304.1507568359375,0.7589514255523682,0.1545755267143249,0.1400784254074096,293.1773986816406,297.1499938964844,293.1499938964844,0.0041538523510098,-328.523193359375,296.7734680175781,0.5101617574691772,0.050000000745058,0.0486281886696815,293.1929626464844,297.1499938964844,293.1499938964844,0.2093452364206314,-3215.824462890625,304.1575012207031,0.9408019781112672,0.2921585440635681,0.205111876130104,293.1845092773437,297.1499938964844,293.1499938964844,0.2685969769954681,-5298.56591796875,304.1748962402344,0.9990000128746032,0.3697924017906189,0.3374893069267273,293.2713317871094,297.1499938964844,293.1499938964844,0.0067379539832472,-2366.952392578125,299.6793212890625,0.5101617574691772,0.050000000745058,0.2306711971759796,291.182861328125,291.1499938964844,261.860595703125,260.19683837890625,279.4764099121094,293.2713623046875,291.1869506835937,1.0,0.259997695684433,0.7380518317222595,0.7380518317222595,1.0,1.0,-1.2827154397964478,0.5636038780212402,0.7191115617752075,0.1554155945777893,0.0,0.0,0.6810526251792908,40.25530242919922,25.0,35.73077774047852,-15195.919921875,207.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083984375,308.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.466796875,18000.0,0.0,0.0,0.3497384190559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8144336342811584,0.8144417405128479,-8.11995141702937e-06,0.0,0.0003549400425981,0.0,0.0,79.56908416748047,0.0,0.0,0.0,0.4916953146457672,4.0,0.0,1.0
483660,293.1470031738281,297.1499938964844,293.1499938964844,0.0947091653943061,-2191.72607421875,304.1509094238281,0.7645248770713806,0.1546446681022644,0.140097439289093,293.1788635253906,297.1499938964844,293.1499938964844,0.0041383896023035,-327.0986328125,296.7771301269531,0.5142310857772827,0.050000000745058,0.0485764890909194,293.19366455078125,297.1499938964844,293.1499938964844,0.2083010226488113,-3202.690185546875,304.15802001953125,0.947765290737152,0.2914759814739227,0.2046067267656326,293.17218017578125,297.1499938964844,293.1499938964844,0.261113166809082,-5178.1162109375,304.1839294433594,0.9990000128746032,0.3717727959156036,0.3301402032375335,293.27105712890625,297.1499938964844,293.1499938964844,0.0067007704637944,-2354.873779296875,299.6666259765625,0.5142310857772827,0.050000000745058,0.2304259538650512,291.2045288085937,291.1499938964844,261.850341796875,260.1874084472656,279.4774169921875,293.2710876464844,291.2083740234375,1.0,0.2568100094795227,0.7378329634666443,0.7378329634666443,1.0,1.0,-1.2718722820281982,0.5586144328117371,0.713257908821106,0.1534257233142852,0.0,0.0,0.6752346754074097,38.81135940551758,25.0,45.86115264892578,-15095.4013671875,200.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,308.6557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18171.154296875,18000.0,0.0,0.0,0.3493123948574066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8052718043327332,0.8052798509597778,-8.047181836445816e-06,0.0,0.0003545076760929,0.0,0.0,77.70870208740234,0.0,0.0,0.0,0.4878715276718139,4.0,0.0,1.0
483720,293.1468505859375,297.1499938964844,293.1499938964844,0.0945791527628898,-2189.0458984375,304.1510009765625,0.7697902321815491,0.1547082811594009,0.1401131898164749,293.1803894042969,297.1499938964844,293.1499938964844,0.0041235387325286,-325.7729797363281,296.7781677246094,0.5181126594543457,0.050000000745058,0.0485305227339267,293.19439697265625,297.1499938964844,293.1499938964844,0.2073224037885666,-3190.444091796875,304.1583557128906,0.9540141224861144,0.2907793223857879,0.2040928602218628,293.1573181152344,297.1499938964844,293.1499938964844,0.2543228268623352,-5069.009765625,304.1900634765625,0.9990000128746032,0.3744106888771057,0.323466032743454,293.2706604003906,297.1499938964844,293.1499938964844,0.0066663604229688,-2343.913330078125,299.6529846191406,0.5181126594543457,0.050000000745058,0.2302079051733017,291.2223205566406,291.1499938964844,261.8400573730469,260.1779479980469,279.477783203125,293.2707214355469,291.22515869140625,1.0,0.2539147436618805,0.737614095211029,0.737614095211029,1.0,1.0,-1.2619562149047852,0.5540558695793152,0.7079002857208252,0.1515990495681762,0.0,0.0,0.6686072945594788,37.5250129699707,28.0,44.898193359375,-14989.453125,194.63514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,308.6843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18236.5390625,18000.0,0.0,0.0,0.3486073613166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7926954627037048,0.79270339012146,-7.939932402223349e-06,0.0,0.0003537921293172,0.0,0.0,75.14574432373047,0.0,0.0,0.0,0.4826768934726715,4.0,0.0,1.0
483780,293.1467590332031,297.1499938964844,293.1499938964844,0.094499297440052,-2187.392333984375,304.15093994140625,0.773967981338501,0.1547689437866211,0.1401363909244537,293.18194580078125,297.1499938964844,293.1499938964844,0.0041103581897914,-324.64019775390625,296.7758483886719,0.5212028622627258,0.050000000745058,0.0484960414469242,293.19512939453125,297.1499938964844,293.1499938964844,0.2064426094293594,-3179.513671875,304.1584167480469,0.9585763812065125,0.2900724112987518,0.2035792171955108,293.1416015625,297.1499938964844,293.1499938964844,0.2490816712379455,-4985.3037109375,304.1922607421875,0.9990000128746032,0.3774022459983825,0.3183669447898865,293.2701110839844,297.1499938964844,293.1499938964844,0.0066361874341964,-2334.597900390625,299.63787841796875,0.5212028622627258,0.050000000745058,0.230044350028038,291.23468017578125,291.1499938964844,261.8297119140625,260.16845703125,279.4770812988281,293.27020263671875,291.23638916015625,1.0,0.2517705857753753,0.7373952269554138,0.7373952269554138,1.0,1.0,-1.2542368173599243,0.5505067706108093,0.703730046749115,0.1501518189907074,0.0,0.0,0.6616930961608887,36.55678939819336,28.0,36.67180633544922,-14893.978515625,189.9959259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,308.7116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18276.03125,18000.0,0.0,0.0,0.3476179242134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7783598303794861,0.7783676385879517,-7.812098374415655e-06,0.0,0.0003527880180627,0.0,0.0,72.24799346923828,0.0,0.0,0.0,0.4767479300498962,4.0,0.0,1.0
483840,293.14666748046875,297.1499938964844,293.1499938964844,0.0944788232445716,-2186.95361328125,304.1508178710937,0.7771896719932556,0.154829517006874,0.1401665359735489,293.1834716796875,297.1499938964844,293.1499938964844,0.0040989848785102,-323.7235107421875,296.76959228515625,0.5235840082168579,0.050000000745058,0.0484706424176692,293.1958312988281,297.1499938964844,293.1499938964844,0.2056834399700164,-3170.1826171875,304.15826416015625,0.9617624878883362,0.2893597781658172,0.2030664384365081,293.126708984375,297.1499938964844,293.1499938964844,0.2451724261045456,-4923.3916015625,304.191650390625,0.9990000128746032,0.3804310858249664,0.3145575523376465,293.2694702148437,297.1499938964844,293.1499938964844,0.0066103502176702,-2327.048095703125,299.6209411621094,0.5235840082168579,0.050000000745058,0.2299238592386245,291.2405090332031,291.1499938964844,261.8193054199219,260.1589660644531,279.4755249023437,293.2695617675781,291.2409362792969,1.0,0.2501329481601715,0.7371763586997986,0.7371763586997986,1.0,1.0,-1.2483179569244385,0.5477789044380188,0.7005389928817749,0.1490290313959121,0.0,0.0,0.655041515827179,35.8409538269043,46.0,23.53213882446289,-14809.9951171875,186.5296325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,308.7384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18290.36328125,18000.0,0.0,0.0,0.3463714122772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7634804844856262,0.7634881734848022,-7.676027053094003e-06,0.0,0.0003515229618642,0.0,0.0,69.28890228271484,0.0,0.0,0.0,0.4706035554409027,4.0,0.0,1.0
483900,293.1466369628906,297.1499938964844,293.1499938964844,0.0945537313818931,-2188.4345703125,304.1505126953125,0.7755244374275208,0.154876098036766,0.1402294486761093,293.1850280761719,297.1499938964844,293.1499938964844,0.0040916623547673,-323.2160339355469,296.7585144042969,0.522240936756134,0.050000000745058,0.0484848767518997,293.19659423828125,297.1499938964844,293.1499938964844,0.2051027119159698,-3163.20361328125,304.1578063964844,0.9586870670318604,0.2886299788951874,0.2025758475065231,293.115478515625,297.1499938964844,293.1499938964844,0.2468447983264923,-4953.705078125,304.1808776855469,0.9990000128746032,0.3829427659511566,0.3166939318180084,293.2688293457031,297.1499938964844,293.1499938964844,0.006593367550522,-2322.78125,299.6013488769531,0.522240936756134,0.050000000745058,0.2299913763999939,291.2383728027344,291.1499938964844,261.80889892578125,260.1494445800781,279.4706115722656,293.2689208984375,291.2362670898437,1.0,0.2513973116874695,0.7369574904441833,0.7369574904441833,1.0,1.0,-1.2506957054138184,0.548836886882782,0.7018587589263916,0.1493440866470337,0.0,0.0,0.6492963433265686,36.22833633422852,46.0,0.526556134223938,-14785.619140625,188.13259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622497558594,308.7497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18279.6640625,18000.0,0.0,0.0,0.3449324369430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7493160963058472,0.7493236660957336,-7.543486844951985e-06,0.0,0.0003500625898595,0.0,0.0,66.51990509033203,0.0,0.0,0.0,0.4647660255432129,4.0,0.0,1.0
483960,293.1466979980469,297.1499938964844,293.1499938964844,0.0947874337434768,-2193.16259765625,304.1499938964844,0.7701097726821899,0.1549071073532104,0.1403077691793441,293.1864929199219,297.1499938964844,293.1499938964844,0.0040895901620388,-323.320556640625,296.7372436523437,0.5180833339691162,0.050000000745058,0.0485309101641178,293.1973876953125,297.1499938964844,293.1499938964844,0.20485620200634,-3160.654296875,304.1568298339844,0.9505484700202942,0.2878854274749756,0.2020963728427887,293.11212158203125,297.1499938964844,293.1499938964844,0.253279447555542,-5061.82470703125,304.1635131835937,0.9990000128746032,0.3840438723564148,0.323515385389328,293.2682800292969,297.1499938964844,293.1499938964844,0.0065869479440152,-2323.056884765625,299.5754089355469,0.5180833339691162,0.050000000745058,0.2302097529172897,291.21875,291.1499938964844,261.7984313964844,260.1399230957031,279.4631042480469,293.2683410644531,291.2132568359375,1.0,0.2544342875480652,0.7367791533470154,0.7367791533470154,1.0,1.0,-1.2596038579940796,0.5528587102890015,0.7067450881004333,0.1508798003196716,0.0,0.0,0.6465808749198914,37.502071380615234,64.0,-34.99757766723633,-14816.9716796875,193.80206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,308.7474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.23828125,18000.0,0.0,0.0,0.343451589345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7384708523750305,0.7384783029556274,-7.431839549099095e-06,0.0,0.0003485596971586,0.0,0.0,64.37690734863281,0.0,0.0,0.0,0.4603029489517212,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.095141127705574,-2200.331298828125,304.1493530273437,0.7620506286621094,0.1549213230609893,0.1403980553150177,293.1878967285156,297.1499938964844,293.1499938964844,0.004092994146049,-323.9991149902344,296.7078552246094,0.5120129585266113,0.050000000745058,0.0486042760312557,293.1981811523437,297.1499938964844,293.1499938964844,0.2048637717962265,-3161.44384765625,304.15557861328125,0.9382694363594056,0.2871277332305908,0.2016277760267257,293.1178894042969,297.1499938964844,293.1499938964844,0.2636317014694214,-5232.73876953125,304.1421813964844,0.9990000128746032,0.3834022581577301,0.3340995609760284,293.2679443359375,297.1499938964844,293.1499938964844,0.0065894336439669,-2327.019775390625,299.5438842773437,0.5120129585266113,0.050000000745058,0.2305577546358108,291.1850891113281,291.1499938964844,261.7879638671875,260.1304016113281,279.4535522460937,293.2679748535156,291.177734375,1.0,0.2590738534927368,0.7366008162498474,0.7366008162498474,1.0,1.0,-1.2737693786621094,0.5592759251594543,0.714493453502655,0.1533717364072799,0.0,0.0,0.6475619077682495,39.53383255004883,64.0,-67.91838073730469,-14910.9140625,202.9805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5929260253906,308.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.265625,18000.0,0.0,0.0,0.3420826196670532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7342059016227722,0.7342132925987244,-7.368150363618042e-06,0.0,0.0003471703676041,0.0,0.0,63.41372299194336,0.0,0.0,0.0,0.4584281742572784,4.0,0.0,1.0
484080,293.1470642089844,297.1499938964844,293.1499938964844,0.0955616906285286,-2208.8466796875,304.1487121582031,0.7521613240242004,0.1549138277769088,0.1404961794614792,293.1892395019531,297.1499938964844,293.1499938964844,0.0041003515943884,-325.064453125,296.6739807128906,0.5046965479850769,0.050000000745058,0.0487040691077709,293.19903564453125,297.1499938964844,293.1499938964844,0.2050140649080276,-3164.078125,304.154296875,0.922735869884491,0.2863542139530182,0.2011685371398925,293.1331481933594,297.1499938964844,293.1499938964844,0.2774567902088165,-5457.703125,304.1184387207031,0.9990000128746032,0.3808236122131347,0.3479810059070587,293.2679748535156,297.1499938964844,293.1499938964844,0.0065977550111711,-2333.30517578125,299.50860595703125,0.5046965479850769,0.050000000745058,0.231031134724617,291.143798828125,291.1499938964844,261.7774353027344,260.1208801269531,279.4422302246094,293.2679443359375,291.1355895996094,1.0,0.2651421129703522,0.7364224791526794,0.7364224791526794,1.0,1.0,-1.2925565242767334,0.567808210849762,0.7247483134269714,0.1567104756832122,0.0,0.0,0.6520745754241943,42.29510498046875,67.0,-93.00251007080078,-15064.93359375,215.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6106872558594,308.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.091796875,18000.0,0.0,0.0,0.3409952819347381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7373262643814087,0.7373336553573608,-7.3652377068356145e-06,0.0,0.0003460668667685,0.0,0.0,63.7867546081543,0.0,0.0,0.0,0.459502637386322,4.0,0.0,1.0
484140,293.1473388671875,297.1499938964844,293.1499938964844,0.0959744080901146,-2217.206298828125,304.148193359375,0.7437775731086731,0.154897004365921,0.1405733972787857,293.1903991699219,297.1499938964844,293.1499938964844,0.0041088317520916,-326.2251281738281,296.63922119140625,0.4985690414905548,0.050000000745058,0.0487986430525779,293.1997985839844,297.1499938964844,293.1499938964844,0.2051701545715332,-3166.742431640625,304.1532287597656,0.9094524383544922,0.2855781018733978,0.2006976306438446,293.1558837890625,297.1499938964844,293.1499938964844,0.2891785800457001,-5643.85498046875,304.1031188964844,0.9989186525344848,0.3765742480754852,0.3589819967746734,293.26837158203125,297.1499938964844,293.1499938964844,0.0066055580973625,-2339.50537109375,299.4716186523437,0.4985690414905548,0.050000000745058,0.2314797490835189,291.10076904296875,291.1499938964844,261.76690673828125,260.1113586425781,279.4324951171875,293.268310546875,291.0937805175781,1.0,0.2700383365154266,0.7362442016601562,0.7362442016601562,1.0,1.0,-1.307641625404358,0.5746290683746338,0.7330124974250793,0.1595048010349273,0.0,0.0,0.6596895456314087,44.88359832763672,67.0,-100.90082550048828,-15220.9404296875,226.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871887207031,308.71990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.9140625,18000.0,0.0,0.0,0.3403259515762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7477579116821289,0.747765302658081,-7.4273843893024605e-06,0.0,0.0003453875833656,0.0,0.0,65.53126525878906,0.0,0.0,0.0,0.4635688364505768,4.0,0.0,1.0
484200,293.1475830078125,297.1499938964844,293.1499938964844,0.0962349101901054,-2222.314453125,304.1480712890625,0.7321603894233704,0.1548868864774704,0.1407070904970169,293.1913757324219,297.1499938964844,293.1499938964844,0.0041214963421225,-327.4088134765625,296.617431640625,0.4900407195091247,0.050000000745058,0.0489477515220642,293.2004699707031,297.1499938964844,293.1499938964844,0.2049548178911209,-3164.343994140625,304.153076171875,0.8925879597663879,0.2848156988620758,0.2002754956483841,293.1742553710937,297.1499938964844,293.1499938964844,0.2866746485233307,-5600.50048828125,304.1161193847656,0.9828659892082214,0.3728835880756378,0.3553698062896728,293.2689514160156,297.1499938964844,293.1499938964844,0.0066158366389572,-2344.466796875,299.4418029785156,0.4900407195091247,0.050000000745058,0.2321870476007461,291.0797119140625,291.1499938964844,261.7563781738281,260.1018371582031,279.4305725097656,293.26885986328125,291.08026123046875,1.0,0.2742381691932678,0.7360658645629883,0.7360658645629883,1.0,1.0,-1.3036081790924072,0.572763979434967,0.7308441996574402,0.1586897522211074,0.0,0.0,0.6667112708091736,48.60735702514648,70.0,-57.60586929321289,-15265.4951171875,233.50991821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375061035156,308.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17737.400390625,18000.0,0.0,0.0,0.3399958312511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7628177404403687,0.7628252506256104,-7.5448319876159076e-06,0.0,0.0003450525691732,0.0,0.0,68.29356384277344,0.0,0.0,0.0,0.4695426523685455,4.0,0.0,1.0
484260,293.1479797363281,297.1499938964844,293.1499938964844,0.0962207913398742,-2221.81591796875,304.1484375,0.72280353307724,0.1548379957675933,0.1408064365386963,293.1924133300781,297.1499938964844,293.1499938964844,0.0041245236061513,-327.50018310546875,296.6139221191406,0.4830202460289001,0.050000000745058,0.0490821450948715,293.2012939453125,297.1499938964844,293.1499938964844,0.2041800022125244,-3154.501220703125,304.1539306640625,0.8790972828865051,0.2840191125869751,0.1998310089111328,293.1847839355469,297.1499938964844,293.1499938964844,0.2840099632740021,-5556.34619140625,304.1270446777344,0.967781662940979,0.3705051839351654,0.3526993989944458,293.269775390625,297.1499938964844,293.1499938964844,0.0066105336882174,-2342.486572265625,299.4229736328125,0.4830202460289001,0.050000000745058,0.2328245639801025,291.0910949707031,291.1499938964844,261.74578857421875,260.0923156738281,279.4292297363281,293.2696838378906,291.09381103515625,1.0,0.2780322432518005,0.7356588244438171,0.7356588244438171,1.0,1.0,-1.300382137298584,0.5712145566940308,0.7291675806045532,0.1580093801021576,0.0,0.0,0.6695652604103088,51.96894073486328,70.0,-13.244922637939451,-15285.6943359375,239.7913513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779968261719,308.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17778.521484375,18000.0,0.0,0.0,0.3398746848106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7741897702217102,0.7741973996162415,-7.660271876375191e-06,0.0,0.0003449296054895,0.0,0.0,70.6133804321289,0.0,0.0,0.0,0.474191814661026,4.0,0.0,1.0
484320,293.1484680175781,297.1499938964844,293.1499938964844,0.0961830168962478,-2220.905029296875,304.1488037109375,0.7148951888084412,0.1547677516937255,0.1408661752939224,293.19354248046875,297.1499938964844,293.1499938964844,0.0041241748258471,-327.351806640625,296.6103210449219,0.476868987083435,0.050000000745058,0.0492022223770618,293.2021179199219,297.1499938964844,293.1499938964844,0.203388899564743,-3144.50146484375,304.1546325683594,0.8680803179740906,0.2832041084766388,0.199358120560646,293.19073486328125,297.1499938964844,293.1499938964844,0.282298594713211,-5527.12548828125,304.13427734375,0.9544883370399476,0.3688936233520508,0.3509553372859955,293.27069091796875,297.1499938964844,293.1499938964844,0.0066013657487928,-2339.49658203125,299.4039306640625,0.476868987083435,0.050000000745058,0.2333941608667373,291.10284423828125,291.1499938964844,261.7352294921875,260.08282470703125,279.4275207519531,293.2705993652344,291.1043701171875,1.0,0.2815045416355133,0.735251784324646,0.735251784324646,1.0,1.0,-1.298419952392578,0.5702545046806335,0.7281655073165894,0.1575047969818115,0.0,0.0,0.6714974641799927,54.98291015625,73.0,4.661444664001465,-15283.9560546875,245.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416015625,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17847.62890625,18000.0,0.0,0.0,0.3399005830287933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7807442545890808,0.7807520031929016,-7.737790838291403e-06,0.0,0.0003449558862484,0.0,0.0,72.04888153076172,0.0,0.0,0.0,0.4770805537700653,4.0,0.0,1.0
484380,293.1489562988281,297.1499938964844,293.1499938964844,0.0961691513657569,-2220.529052734375,304.1490478515625,0.7077294588088989,0.1546901911497116,0.1409039199352264,293.19464111328125,297.1499938964844,293.1499938964844,0.0041238777339458,-327.2700500488281,296.6033935546875,0.4710525870323181,0.050000000745058,0.0493120923638343,293.20294189453125,297.1499938964844,293.1499938964844,0.2026694118976593,-3135.491943359375,304.15509033203125,0.8587831258773804,0.2823855578899383,0.1988705098628997,293.1940612792969,297.1499938964844,293.1499938964844,0.2811698615550995,-5507.830078125,304.13916015625,0.9427413940429688,0.3677186965942383,0.3497606217861175,293.2716064453125,297.1499938964844,293.1499938964844,0.0065921833738684,-2336.91015625,299.3827514648437,0.4710525870323181,0.050000000745058,0.2339153289794922,291.1091003417969,291.1499938964844,261.7246398925781,260.0733642578125,279.4255676269531,293.271484375,291.1099853515625,1.0,0.2846985459327698,0.7348447442054749,0.7348447442054749,1.0,1.0,-1.297063946723938,0.5695709586143494,0.7274929881095886,0.1571099460124969,0.0,0.0,0.6735793352127075,57.74614715576172,73.0,9.680198669433594,-15278.9677734375,251.29617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,308.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17881.185546875,18000.0,0.0,0.0,0.3400337994098663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7859857678413391,0.7859935760498047,-7.795246347086504e-06,0.0,0.0003450910735409,0.0,0.0,73.1764144897461,0.0,0.0,0.0,0.4793888628482818,4.0,0.0,1.0
484440,293.1494140625,297.1499938964844,293.1499938964844,0.0961595550179481,-2220.263427734375,304.14923095703125,0.7012352347373962,0.1546120345592498,0.1409307569265365,293.1957092285156,297.1499938964844,293.1499938964844,0.0041234763339161,-327.2001037597656,296.59527587890625,0.4652789831161499,0.050000000745058,0.0494141094386577,293.20367431640625,297.1499938964844,293.1499938964844,0.201971024274826,-3126.780517578125,304.15545654296875,0.8507587909698486,0.2815706729888916,0.1983772069215774,293.1959533691406,297.1499938964844,293.1499938964844,0.2803317308425903,-5493.54931640625,304.14263916015625,0.932327687740326,0.3667920231819153,0.3488751053810119,293.2724609375,297.1499938964844,293.1499938964844,0.0065826289355754,-2334.3291015625,299.3608703613281,0.4652789831161499,0.050000000745058,0.2343992590904235,291.1134033203125,291.1499938964844,261.71405029296875,260.0639038085937,279.4234313964844,293.2723693847656,291.1141357421875,1.0,0.2876597642898559,0.7344376444816589,0.7344376444816589,1.0,1.0,-1.2960383892059326,0.5690382122993469,0.7270002365112305,0.1567746847867965,0.0,0.0,0.6755841374397278,60.31480026245117,76.0,11.004928588867188,-15275.02734375,256.5668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978820800781,308.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.08984375,18000.0,0.0,0.0,0.3402584493160248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7908772230148315,0.7908850908279419,-7.845455002097879e-06,0.0,0.0003453190729487,0.0,0.0,74.2133560180664,0.0,0.0,0.0,0.4814930856227875,4.0,0.0,1.0
484500,293.1498413085937,297.1499938964844,293.1499938964844,0.0961500629782676,-2220.013671875,304.1493835449219,0.6954557299613953,0.1545361578464508,0.1409522742033004,293.1966857910156,297.1499938964844,293.1499938964844,0.0041226223111152,-327.1028747558594,296.5867919921875,0.4595593810081482,0.050000000745058,0.049509659409523,293.2043151855469,297.1499938964844,293.1499938964844,0.2012808471918106,-3118.186767578125,304.1557006835937,0.8437168002128601,0.2807625234127044,0.1978827863931656,293.1969299316406,297.1499938964844,293.1499938964844,0.2796503007411957,-5482.02685546875,304.14520263671875,0.9231188893318176,0.3660147488117218,0.3481720983982086,293.27325439453125,297.1499938964844,293.1499938964844,0.0065722167491912,-2331.53125,299.3388061523437,0.4595593810081482,0.050000000745058,0.2348525077104568,291.1170654296875,291.1499938964844,261.7034912109375,260.054443359375,279.42120361328125,293.2731628417969,291.1177062988281,1.0,0.2904186844825744,0.7340306043624878,0.7340306043624878,1.0,1.0,-1.2951985597610474,0.5685897469520569,0.7266088128089905,0.1564733535051345,0.0,0.0,0.6774094700813293,62.72201919555664,76.0,10.778653144836426,-15271.23046875,261.5459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433166503906,308.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17906.134765625,18000.0,0.0,0.0,0.3405639827251434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7953664660453796,0.7953743934631348,-7.890969754953403e-06,0.0,0.0003456291451584,0.0,0.0,75.16850280761719,0.0,0.0,0.0,0.4834105968475342,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0961433798074722,-2219.829833984375,304.1495056152344,0.6902583241462708,0.1544638276100158,0.140971377491951,293.1976013183594,297.1499938964844,293.1499938964844,0.004121443722397,-326.9883728027344,296.5780029296875,0.4544675946235657,0.050000000745058,0.0495999008417129,293.20489501953125,297.1499938964844,293.1499938964844,0.2006024867296219,-3109.754150390625,304.1559143066406,0.8374336361885071,0.2799625694751739,0.1973896473646164,293.1974182128906,297.1499938964844,293.1499938964844,0.2790616750717163,-5472.17578125,304.14715576171875,0.9150020480155944,0.3653265535831451,0.3475745916366577,293.27398681640625,297.1499938964844,293.1499938964844,0.0065611959435045,-2328.591552734375,299.3165588378906,0.4544675946235657,0.050000000745058,0.2352805733680725,291.1201171875,291.1499938964844,261.6929016113281,260.0450439453125,279.41827392578125,293.2738952636719,291.12060546875,1.0,0.2930047810077667,0.7337677478790283,0.7337677478790283,1.0,1.0,-1.2944574356079102,0.5682140588760376,0.7262433767318726,0.1562191247940063,0.0,0.0,0.6790939569473267,64.99617767333984,64.0,9.58289623260498,-15267.6611328125,266.2645874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,308.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.478515625,18000.0,0.0,0.0,0.3409368395805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7994562983512878,0.7994642853736877,-7.932464541227091e-06,0.0,0.000346007553162,0.0,0.0,76.045166015625,0.0,0.0,0.0,0.4851594269275665,4.0,0.0,1.0
484620,293.1505126953125,297.1499938964844,293.1499938964844,0.0960937067866325,-2218.84375,304.1496887207031,0.6887718439102173,0.1544037461280822,0.1409347206354141,293.1983947753906,297.1499938964844,293.1499938964844,0.0041149631142616,-326.47216796875,296.5691223144531,0.4531029462814331,0.050000000745058,0.0496252179145813,293.2053527832031,297.1499938964844,293.1499938964844,0.199881836771965,-3100.788330078125,304.1561279296875,0.8352099657058716,0.2791779041290283,0.1968559920787811,293.1975402832031,297.1499938964844,293.1499938964844,0.2784700691699981,-5462.3994140625,304.14874267578125,0.91241192817688,0.3646987974643707,0.3469805419445038,293.2746276855469,297.1499938964844,293.1499938964844,0.0065404386259615,-2322.725830078125,299.29425048828125,0.4531029462814331,0.050000000745058,0.2354006767272949,291.1226806640625,291.1499938964844,261.6823425292969,260.0356750488281,279.4154663085937,293.2745666503906,291.12322998046875,1.0,0.2932311296463012,0.7335048913955688,0.7335048913955688,1.0,1.0,-1.293098211288452,0.5675569176673889,0.725541353225708,0.155860424041748,0.0,0.0,0.6806570887565613,65.6187744140625,64.0,9.00771713256836,-15260.00390625,267.0966491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,308.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.064453125,18000.0,0.0,0.0,0.3413604497909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8032445311546326,0.8032525181770325,-7.970822480274364e-06,0.0,0.0003464374458417,0.0,0.0,76.86194610595703,0.0,0.0,0.0,0.4867795705795288,4.0,0.0,1.0
484680,293.1506652832031,297.1499938964844,293.1499938964844,0.0960147604346275,-2217.29833984375,304.14990234375,0.6897721290588379,0.1543677449226379,0.1408726125955581,293.1990661621094,297.1499938964844,293.1499938964844,0.0041047264821827,-325.65673828125,296.5609436035156,0.4541657865047455,0.050000000745058,0.0496054738759994,293.2056579589844,297.1499938964844,293.1499938964844,0.1991216391324997,-3091.31103515625,304.1564025878906,0.8356544375419617,0.2784178256988525,0.1963035464286804,293.1974182128906,297.1499938964844,293.1499938964844,0.277849406003952,-5452.240234375,304.15008544921875,0.9133806824684144,0.3641203939914703,0.3463933765888214,293.2751770019531,297.1499938964844,293.1499938964844,0.006512751802802,-2314.66455078125,299.2724914550781,0.4541657865047455,0.050000000745058,0.2353070080280304,291.1261291503906,291.1499938964844,261.6717834472656,260.0263366699219,279.4127502441406,293.2751159667969,291.1268920898437,1.0,0.2922828197479248,0.7332420349121094,0.7332420349121094,1.0,1.0,-1.2913453578948977,0.5667213201522827,0.72462397813797,0.1554275900125503,0.0,0.0,0.681908130645752,65.09535217285156,52.0,9.964031219482422,-15249.728515625,265.25225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,308.5865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.8046875,18000.0,0.0,0.0,0.3418128788471222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8066105246543884,0.8066185116767883,-8.005704330571461e-06,0.0,0.0003468966169748,0.0,0.0,77.59786224365234,0.0,0.0,0.0,0.488217294216156,4.0,0.0,1.0
484740,293.15069580078125,297.1499938964844,293.1499938964844,0.0959204658865928,-2215.457763671875,304.15008544921875,0.6927129626274109,0.1543560028076172,0.1408001333475113,293.1995849609375,297.1499938964844,293.1499938964844,0.004091614857316,-324.611572265625,296.553466796875,0.4571346044540405,0.050000000745058,0.0495518743991851,293.205810546875,297.1499938964844,293.1499938964844,0.1983385533094406,-3081.535400390625,304.1566772460937,0.8381710052490234,0.2776830494403839,0.1957435011863708,293.1971130371094,297.1499938964844,293.1499938964844,0.2772072255611419,-5441.8056640625,304.1512451171875,0.9171375036239624,0.3635816872119903,0.3458144068717956,293.27557373046875,297.1499938964844,293.1499938964844,0.0064799217507243,-2304.951904296875,299.25128173828125,0.4571346044540405,0.050000000745058,0.2350527495145797,291.1304016113281,291.1499938964844,261.6612243652344,260.0170288085937,279.4101257324219,293.2755432128906,291.1312255859375,1.0,0.2903085649013519,0.7329791784286499,0.7329791784286499,1.0,1.0,-1.2893211841583252,0.5657618045806885,0.7235593795776367,0.1549477130174636,0.0,0.0,0.6827901601791382,63.71132659912109,52.0,11.193995475769045,-15236.6025390625,261.4176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,308.57159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.623046875,18000.0,0.0,0.0,0.3422752618789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8092894554138184,0.809297502040863,-8.034890925046057e-06,0.0,0.0003473658580332,0.0,0.0,78.19695281982422,0.0,0.0,0.0,0.4893707036972046,4.0,0.0,1.0
484800,293.15057373046875,297.1499938964844,293.1499938964844,0.095818355679512,-2213.46923828125,304.1502380371094,0.6973909139633179,0.1543668657541275,0.1407223790884018,293.1999816894531,297.1499938964844,293.1499938964844,0.0040763029828667,-323.392822265625,296.5465393066406,0.4618742763996124,0.050000000745058,0.0494707003235816,293.205810546875,297.1499938964844,293.1499938964844,0.1975449621677398,-3071.622314453125,304.1568908691406,0.8425670862197876,0.2769727110862732,0.1951803267002105,293.1966552734375,297.1499938964844,293.1499938964844,0.2765530347824096,-5431.2412109375,304.1521911621094,0.9234771728515624,0.3630756735801697,0.3452414870262146,293.27587890625,297.1499938964844,293.1499938964844,0.006443144287914,-2293.970947265625,299.23046875,0.4618742763996124,0.050000000745058,0.2346677035093307,291.1350402832031,291.1499938964844,261.65069580078125,260.0077819824219,279.40753173828125,293.2758483886719,291.1359558105469,1.0,0.2874794006347656,0.7327163219451904,0.7327163219451904,1.0,1.0,-1.2870837450027466,0.5647044777870178,0.7223792672157288,0.1544323414564132,0.0,0.0,0.683323323726654,61.62662124633789,40.0,12.249032974243164,-15220.9658203125,255.9770965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451354980469,308.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.2890625,18000.0,0.0,0.0,0.3427276313304901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8112155199050903,0.8112236261367798,-8.057160812313668e-06,0.0,0.0003478249709587,0.0,0.0,78.6387939453125,0.0,0.0,0.0,0.4902097582817077,4.0,0.0,1.0
484860,293.150390625,297.1499938964844,293.1499938964844,0.0957119017839431,-2211.399169921875,304.150390625,0.7037528157234192,0.154398888349533,0.1406424343585968,293.20025634765625,297.1499938964844,293.1499938964844,0.0040592523291707,-322.0369567871094,296.5400085449219,0.4680453538894653,0.050000000745058,0.0493663065135479,293.2057189941406,297.1499938964844,293.1499938964844,0.1967463940382003,-3061.642578125,304.1571044921875,0.848857581615448,0.2762859165668487,0.1946168541908264,293.1960754394531,297.1499938964844,293.1499938964844,0.275890976190567,-5420.603515625,304.15301513671875,0.9323552250862122,0.3625985383987427,0.344674676656723,293.27606201171875,297.1499938964844,293.1499938964844,0.0064032659865915,-2281.977294921875,299.2099914550781,0.4680453538894653,0.050000000745058,0.2341725081205368,291.13995361328125,291.1499938964844,261.64019775390625,259.9985656738281,279.4049987792969,293.27606201171875,291.1408996582031,1.0,0.283903568983078,0.732456624507904,0.732456624507904,1.0,1.0,-1.2846739292144775,0.5635685324668884,0.7211054563522339,0.1538902521133422,0.0,0.0,0.6835018396377563,58.95195770263672,40.0,13.099098205566406,-15203.228515625,249.19903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02557373046875,308.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.767578125,18000.0,0.0,0.0,0.3431536555290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8123707175254822,0.8123788237571716,-8.072050150076393e-06,0.0,0.000348257337464,0.0,0.0,78.915771484375,0.0,0.0,0.0,0.4907223880290985,4.0,0.0,1.0
484920,293.15008544921875,297.1499938964844,293.1499938964844,0.0956040471792221,-2209.3037109375,304.1505126953125,0.7116820216178894,0.1544500142335891,0.1405628025531768,293.2004089355469,297.1499938964844,293.1499938964844,0.0040408670902252,-320.57598876953125,296.533935546875,0.4747307598590851,0.050000000745058,0.0492433682084083,293.2055053710937,297.1499938964844,293.1499938964844,0.1959475576877594,-3051.6552734375,304.1572570800781,0.8571164011955261,0.2756211459636688,0.1940554231405258,293.1954040527344,297.1499938964844,293.1499938964844,0.2752253115177154,-5409.95166015625,304.1536560058594,0.9435675740242004,0.3621465861797333,0.3441144227981567,293.2761535644531,297.1499938964844,293.1499938964844,0.0063610039651393,-2269.191650390625,299.1898498535156,0.4747307598590851,0.050000000745058,0.2335893362760543,291.14501953125,291.1499938964844,261.6297302246094,259.9894104003906,279.4024963378906,293.2761535644531,291.14599609375,1.0,0.2796988785266876,0.7321968674659729,0.7321968674659729,1.0,1.0,-1.282134771347046,0.5623728036880493,0.7197620272636414,0.1533292680978775,0.0,0.0,0.6833256483078003,55.80624771118164,28.0,13.716130256652832,-15183.6875,241.36920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133972167969,308.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6796875,18000.0,0.0,0.0,0.3435368239879608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8127455711364746,0.8127536773681641,-8.079347935563419e-06,0.0,0.0003486461937427,0.0,0.0,79.02393341064453,0.0,0.0,0.0,0.4909029006958008,4.0,0.0,1.0
484980,293.1497497558594,297.1499938964844,293.1499938964844,0.0954970493912696,-2207.22607421875,304.150634765625,0.7207487225532532,0.1545188128948211,0.1404851824045181,293.2004089355469,297.1499938964844,293.1499938964844,0.0040214695036411,-319.03564453125,296.5281982421875,0.4818600416183471,0.050000000745058,0.0491049699485302,293.2052001953125,297.1499938964844,293.1499938964844,0.1951522380113601,-3041.708984375,304.1573791503906,0.8676034808158875,0.2749772071838379,0.1934976428747177,293.19464111328125,297.1499938964844,293.1499938964844,0.2745603322982788,-5399.34765625,304.1542053222656,0.9568508267402648,0.3617177903652191,0.3435617387294769,293.2761535644531,297.1499938964844,293.1499938964844,0.0063169598579406,-2255.798828125,299.1700134277344,0.4818600416183471,0.050000000745058,0.232932835817337,291.1501770019531,291.1499938964844,261.6192932128906,259.9803161621094,279.3999938964844,293.2761535644531,291.1511535644531,1.0,0.2749349176883697,0.7319371700286865,0.7319371700286865,1.0,1.0,-1.2794952392578125,0.5611304044723511,0.7183648347854614,0.1527549624443054,0.0,0.0,0.6827970743179321,52.26800155639648,28.0,14.057256698608398,-15162.4921875,232.67779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085754394531,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.343863844871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8123270273208618,0.8123350739479065,-8.07885589892976e-06,0.0,0.0003489780938252,0.0,0.0,78.95954132080078,0.0,0.0,0.0,0.4907456338405609,4.0,0.0,1.0
485040,293.1493225097656,297.1499938964844,293.1499938964844,0.0953930988907814,-2205.209228515625,304.15069580078125,0.7312032580375671,0.1546034067869186,0.1404108852148056,293.2002868652344,297.1499938964844,293.1499938964844,0.0040013450197875,-317.43927001953125,296.5227355957031,0.4896906912326813,0.050000000745058,0.048954427242279,293.204833984375,297.1499938964844,293.1499938964844,0.1943642795085907,-3031.852783203125,304.157470703125,0.8806287050247192,0.2743525207042694,0.1929446905851364,293.19384765625,297.1499938964844,293.1499938964844,0.273900955915451,-5388.8642578125,304.1546325683594,0.9716838598251344,0.3613098561763763,0.3430173695087433,293.27606201171875,297.1499938964844,293.1499938964844,0.0062716314569115,-2241.959228515625,299.1503601074219,0.4896906912326813,0.050000000745058,0.232218712568283,291.1552734375,291.1499938964844,261.60888671875,259.97125244140625,279.3975524902344,293.2760925292969,291.1562194824219,1.0,0.2696915566921234,0.7316774129867554,0.7316774129867554,1.0,1.0,-1.276785135269165,0.5598548650741577,0.7169302701950073,0.1521729826927185,0.0,0.0,0.6819366216659546,48.42154693603516,25.0,14.098751068115234,-15139.8310546875,223.32620239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,308.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.609375,18000.0,0.0,0.0,0.3441222906112671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8111395835876465,0.8111476302146912,-8.070732292253524e-06,0.0,0.0003492403775453,0.0,0.0,78.72758483886719,0.0,0.0,0.0,0.4902609884738922,4.0,0.0,1.0
485100,293.1488952636719,297.1499938964844,293.1499938964844,0.0953196510672569,-2203.77392578125,304.15069580078125,0.7410722970962524,0.1546979546546936,0.1403709203004837,293.2000732421875,297.1499938964844,293.1499938964844,0.0039834529161453,-316.0171813964844,296.5174255371094,0.4968670606613159,0.050000000745058,0.0488270074129104,293.20440673828125,297.1499938964844,293.1499938964844,0.1936170756816864,-3022.516845703125,304.157470703125,0.8930175304412842,0.2737423181533813,0.192421093583107,293.1930236816406,297.1499938964844,293.1499938964844,0.2732842266559601,-5379.1015625,304.1549072265625,0.9841542840003968,0.360918253660202,0.3425142467021942,293.2759094238281,297.1499938964844,293.1499938964844,0.0062302602455019,-2229.311279296875,299.1308288574219,0.4968670606613159,0.050000000745058,0.2316142916679382,291.1600646972656,291.1499938964844,261.5985107421875,259.9622802734375,279.3949890136719,293.2759094238281,291.1609191894531,1.0,0.265366792678833,0.731417715549469,0.731417715549469,1.0,1.0,-1.274390697479248,0.5587222576141357,0.7156684398651123,0.1516514122486114,0.0,0.0,0.680780291557312,45.16466522216797,25.0,13.361055374145508,-15118.3623046875,215.40313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.67578125,18000.0,0.0,0.0,0.3443047404289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8092145323753357,0.8092225790023804,-8.055198122747242e-06,0.0,0.0003494255361147,0.0,0.0,78.3351058959961,0.0,0.0,0.0,0.4894629418849945,4.0,0.0,1.0
485160,293.1484680175781,297.1499938964844,293.1499938964844,0.0952686816453933,-2202.774658203125,304.1506652832031,0.7510380148887634,0.1547948718070984,0.1403489410877227,293.19976806640625,297.1499938964844,293.1499938964844,0.003967126365751,-314.72540283203125,296.51190185546875,0.5040687918663025,0.050000000745058,0.0487133748829364,293.2039489746094,297.1499938964844,293.1499938964844,0.192907840013504,-3013.669189453125,304.15740966796875,0.9053182601928712,0.273140549659729,0.1919152587652206,293.1921691894531,297.1499938964844,293.1499938964844,0.2727121710777282,-5370.08984375,304.1550598144531,0.9949872493743896,0.3605374991893768,0.3420372605323791,293.27569580078125,297.1499938964844,293.1499938964844,0.0061916164122521,-2217.530517578125,299.1111145019531,0.5040687918663025,0.050000000745058,0.2310752719640731,291.1640014648437,291.1499938964844,261.5881652832031,259.953369140625,279.392333984375,293.2757263183594,291.1646423339844,1.0,0.2613342404365539,0.731176495552063,0.731176495552063,1.0,1.0,-1.272184133529663,0.5576765537261963,0.7145075798034668,0.1511756181716919,0.0,0.0,0.6794514656066895,42.25944137573242,25.0,11.69487476348877,-15097.537109375,208.33546447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,308.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.984375,18000.0,0.0,0.0,0.3444072008132934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8066993355751038,0.8067073822021484,-8.033300218812656e-06,0.0,0.0003495295241009,0.0,0.0,77.81239318847656,0.0,0.0,0.0,0.4884146153926849,4.0,0.0,1.0
485220,293.1480407714844,297.1499938964844,293.1499938964844,0.0952466055750846,-2202.3193359375,304.15057373046875,0.7589131593704224,0.1548976004123687,0.1403619050979614,293.1993408203125,297.1499938964844,293.1499938964844,0.0039542862214148,-313.7008056640625,296.5065612792969,0.5097665190696716,0.050000000745058,0.0486335381865501,293.2034606933594,297.1499938964844,293.1499938964844,0.1922377049922943,-3005.311279296875,304.15728759765625,0.91525536775589,0.2725508511066437,0.1914408504962921,293.19049072265625,297.1499938964844,293.1499938964844,0.2693392634391784,-5313.41552734375,304.1604919433594,0.9990000128746032,0.3603336811065674,0.3382242321968078,293.2754211425781,297.1499938964844,293.1499938964844,0.006158601026982,-2207.450439453125,299.09149169921875,0.5097665190696716,0.050000000745058,0.2306965589523315,291.1676025390625,291.1499938964844,261.577880859375,259.94451904296875,279.3912048339844,293.27545166015625,291.1686706542969,1.0,0.2579186856746673,0.730935275554657,0.730935275554657,1.0,1.0,-1.2662553787231443,0.554930567741394,0.7113248705863953,0.1500644832849502,0.0,0.0,0.6779226660728455,40.16502380371094,25.0,13.551590919494627,-15050.8583984375,201.70968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05426025390625,308.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.40625,18000.0,0.0,0.0,0.3444178998470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8037726283073425,0.8037806153297424,-8.006809366634116e-06,0.0,0.0003495403798297,0.0,0.0,77.19945526123047,0.0,0.0,0.0,0.4871849417686462,4.0,0.0,1.0
485280,293.14764404296875,297.1499938964844,293.1499938964844,0.0951712951064109,-2200.710693359375,304.150634765625,0.7644134759902954,0.1549979597330093,0.140406847000122,293.1988525390625,297.1499938964844,293.1499938964844,0.0039436658844351,-312.73223876953125,296.5067443847656,0.5137364268302917,0.050000000745058,0.0485826879739761,293.2030029296875,297.1499938964844,293.1499938964844,0.1914419382810592,-2995.2021484375,304.15740966796875,0.9220534563064576,0.2719654142856598,0.1909959614276886,293.1835021972656,297.1499938964844,293.1499938964844,0.2620264589786529,-5196.90478515625,304.1718139648437,0.9990000128746032,0.3611855804920196,0.3310144543647766,293.2750549316406,297.1499938964844,293.1499938964844,0.0061281933449208,-2197.38525390625,299.0755920410156,0.5137364268302917,0.050000000745058,0.2304553538560867,291.1801147460937,291.1499938964844,261.5676574707031,259.93572998046875,279.3917541503906,293.2751159667969,291.1837463378906,1.0,0.2547416090965271,0.730694055557251,0.730694055557251,1.0,1.0,-1.2553449869155884,0.5499379634857178,0.7054070234298706,0.1480236202478408,0.0,0.0,0.6747428774833679,38.74285125732422,25.0,30.467809677124023,-14968.0517578125,195.0328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,308.6136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.263671875,18000.0,0.0,0.0,0.3442426919937134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7995260953903198,0.7995340824127197,-7.971991180966143e-06,0.0,0.0003493625845294,0.0,0.0,76.34150695800781,0.0,0.0,0.0,0.4853641092777252,4.0,0.0,1.0
