time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485340,293.1473388671875,297.1499938964844,293.1499938964844,0.0950462147593498,-2198.085693359375,304.1507263183594,0.7696872353553772,0.1550878286361694,0.140448048710823,293.1983337402344,297.1499938964844,293.1499938964844,0.0039311903528869,-311.5581359863281,296.5111083984375,0.5175776481628418,0.050000000745058,0.048536792397499,293.2026062011719,297.1499938964844,293.1499938964844,0.190553680062294,-2983.837646484375,304.1576843261719,0.928521692752838,0.2713738679885864,0.1905520260334015,293.1723327636719,297.1499938964844,293.1499938964844,0.2553049325942993,-5088.14453125,304.1800231933594,0.9990000128746032,0.3629529774188995,0.3243683278560638,293.274658203125,297.1499938964844,293.1499938964844,0.0060960920527577,-2186.3642578125,299.0627136230469,0.5175776481628418,0.050000000745058,0.2302376478910446,291.199462890625,291.1499938964844,261.5574645996094,259.9270324707031,279.391845703125,293.27471923828125,291.2030334472656,1.0,0.251863569021225,0.730452835559845,0.730452835559845,1.0,1.0,-1.2455955743789673,0.545481264591217,0.7001142501831055,0.146183356642723,0.0,0.0,0.6694970726966858,37.460880279541016,25.0,40.47481536865234,-14878.568359375,189.07720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361999511719,308.6436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.638671875,18000.0,0.0,0.0,0.3438364267349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7913491129875183,0.7913570404052734,-7.908007319201715e-06,0.0,0.0003489502705633,0.0,0.0,74.7278060913086,0.0,0.0,0.0,0.4819667935371399,4.0,0.0,1.0
485400,293.1470642089844,297.1499938964844,293.1499938964844,0.0949492305517196,-2196.046142578125,304.1507873535156,0.7746660709381104,0.1551756709814071,0.140488713979721,293.1977844238281,297.1499938964844,293.1499938964844,0.0039193835109472,-310.4772033691406,296.5137634277344,0.521233320236206,0.050000000745058,0.0484958216547966,293.20220947265625,297.1499938964844,293.1499938964844,0.1897273063659668,-2973.311767578125,304.15777587890625,0.9344996213912964,0.2707833647727966,0.1901101917028427,293.1587829589844,297.1499938964844,293.1499938964844,0.2491842657327652,-4989.29345703125,304.1856689453125,0.9990000128746032,0.3653280138969421,0.3183183073997497,293.27410888671875,297.1499938964844,293.1499938964844,0.0060659595765173,-2176.20263671875,299.0489807128906,0.521233320236206,0.050000000745058,0.2300432920455932,291.2156677246094,291.1499938964844,261.5473327636719,259.9184265136719,279.3915710449219,293.2742004394531,291.21832275390625,1.0,0.2492457926273346,0.730211615562439,0.730211615562439,1.0,1.0,-1.236679196357727,0.5414047241210938,0.6952744126319885,0.1445024609565735,0.0,0.0,0.6634750366210938,36.314788818359375,25.0,40.16108322143555,-14783.3984375,183.7587432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,308.6705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18212.025390625,18000.0,0.0,0.0,0.3431781232357025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.780003011226654,0.7800108790397644,-7.81317339715315e-06,0.0,0.0003482821630313,0.0,0.0,72.48068237304688,0.0,0.0,0.0,0.4773109257221222,4.0,0.0,1.0
485460,293.14678955078125,297.1499938964844,293.1499938964844,0.0948929339647293,-2194.84033203125,304.1507263183594,0.7793595790863037,0.1552665382623672,0.1405339837074279,293.1972045898437,297.1499938964844,293.1499938964844,0.0039089322090148,-309.55255126953125,296.5139465332031,0.5246992111206055,0.050000000745058,0.0484591759741306,293.2018127441406,297.1499938964844,293.1499938964844,0.1889838874340057,-2963.90185546875,304.15771484375,0.9399741291999816,0.2701988220214844,0.1896740347146988,293.14404296875,297.1499938964844,293.1499938964844,0.243646502494812,-4899.99267578125,304.189208984375,0.9990000128746032,0.3681105971336365,0.3128077983856201,293.2734375,297.1499938964844,293.1499938964844,0.0060384129174053,-2167.15869140625,299.0339660644531,0.5246992111206055,0.050000000745058,0.229869470000267,291.2272644042969,291.1499938964844,261.53729248046875,259.9098815917969,279.3905944824219,293.2735290527344,291.2290954589844,1.0,0.2468642294406891,0.7300447225570679,0.7300447225570679,1.0,1.0,-1.2285292148590088,0.5376917719841003,0.6908374428749084,0.1429819762706756,0.0,0.0,0.657141923904419,35.28830337524414,25.0,34.3951301574707,-14689.1279296875,179.00125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,308.6986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18248.62890625,18000.0,0.0,0.0,0.3422562181949615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7670095562934875,0.7670172452926636,-7.699387424509041e-06,0.0,0.0003473465621937,0.0,0.0,69.92208862304688,0.0,0.0,0.0,0.4719701111316681,4.0,0.0,1.0
485520,293.1465148925781,297.1499938964844,293.1499938964844,0.0948734208941459,-2194.381103515625,304.150634765625,0.7837823033332825,0.1553631722927093,0.1405867934226989,293.196533203125,297.1499938964844,293.1499938964844,0.0038997249212116,-308.7659912109375,296.5121154785156,0.5279769897460938,0.050000000745058,0.0484263002872467,293.201416015625,297.1499938964844,293.1499938964844,0.1883129775524139,-2955.4599609375,304.15753173828125,0.944962203502655,0.2696227431297302,0.1892456412315368,293.12890625,297.1499938964844,293.1499938964844,0.2386297583580017,-4819.1728515625,304.1911926269531,0.9990000128746032,0.3711551427841186,0.3077802062034607,293.2726135253906,297.1499938964844,293.1499938964844,0.006013176869601,-2159.0869140625,299.0179748535156,0.5279769897460938,0.050000000745058,0.2297135293483734,291.23504638671875,291.1499938964844,261.5272827148437,259.9014587402344,279.3892517089844,293.2727355957031,291.2361755371094,1.0,0.244694247841835,0.7298778891563416,0.7298778891563416,1.0,1.0,-1.2210724353790283,0.5342947840690613,0.6867777109146118,0.1415941566228866,0.0,0.0,0.6506770253181458,34.36630630493164,28.0,26.555173873901367,-14598.00390625,174.7334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.358642578125,308.7289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18267.755859375,18000.0,0.0,0.0,0.3410767912864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7532132267951965,0.753220796585083,-7.576351890747901e-06,0.0,0.0003461495798546,0.0,0.0,67.25047302246094,0.0,0.0,0.0,0.4662991762161255,4.0,0.0,1.0
485580,293.146240234375,297.1499938964844,293.1499938964844,0.0948962122201919,-2194.7724609375,304.1504821777344,0.7870861887931824,0.1554638296365738,0.140653446316719,293.1958312988281,297.1499938964844,293.1499938964844,0.0038920706138014,-308.1416015625,296.5083923339844,0.5304024815559387,0.050000000745058,0.0484029985964298,293.20098876953125,297.1499938964844,293.1499938964844,0.1877207905054092,-2948.0654296875,304.1572265625,0.9483649730682372,0.26905357837677,0.1888299584388733,293.1143493652344,297.1499938964844,293.1499938964844,0.2349749058485031,-4760.8486328125,304.1903076171875,0.9990000128746032,0.3742833733558655,0.3041658401489258,293.27166748046875,297.1499938964844,293.1499938964844,0.0059909028932452,-2152.2001953125,299.0009765625,0.5304024815559387,0.050000000745058,0.2296029925346374,291.2391052246094,291.1499938964844,261.517333984375,259.8930969238281,279.3871765136719,293.2718200683594,291.23931884765625,1.0,0.2432051748037338,0.7297109961509705,0.7297109961509705,1.0,1.0,-1.2156071662902832,0.5318002700805664,0.683806836605072,0.1405609846115112,0.0,0.0,0.6443078517913818,33.71073532104492,28.0,16.378095626831055,-14520.166015625,171.67698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,308.7574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18274.265625,18000.0,0.0,0.0,0.3396580219268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.73915696144104,0.739164412021637,-7.450440534739755e-06,0.0,0.0003447096969466,0.0,0.0,64.58856964111328,0.0,0.0,0.0,0.4605419635772705,4.0,0.0,1.0
485640,293.1459350585937,297.1499938964844,293.1499938964844,0.094972938299179,-2196.257080078125,304.1502380371094,0.7894346117973328,0.1555685102939605,0.140730544924736,293.1950378417969,297.1499938964844,293.1499938964844,0.0038861045613884,-307.7091979980469,296.5018005371094,0.5320907831192017,0.050000000745058,0.0483872592449188,293.2005615234375,297.1499938964844,293.1499938964844,0.1872327625751495,-2942.0654296875,304.15679931640625,0.9504672288894652,0.2684917151927948,0.1884244680404663,293.1014404296875,297.1499938964844,293.1499938964844,0.2324932366609573,-4721.869140625,304.1874694824219,0.9990000128746032,0.3772741258144378,0.3016995787620544,293.2706604003906,297.1499938964844,293.1499938964844,0.0059716789983212,-2146.659912109375,298.9822082519531,0.5320907831192017,0.050000000745058,0.229528322815895,291.2377319335937,291.1499938964844,261.5074768066406,259.8848571777344,279.3845520019531,293.2707824707031,291.23681640625,1.0,0.2421615719795227,0.7295441031455994,0.7295441031455994,1.0,1.0,-1.211759090423584,0.5300324559211731,0.6817265748977661,0.13983154296875,0.0,0.0,0.6385650038719177,33.26633071899414,46.0,3.573691368103028,-14455.1708984375,169.57508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54217529296875,308.7839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18264.70703125,18000.0,0.0,0.0,0.3380410671234131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.725629448890686,0.7256367802619934,-7.327952971536433e-06,0.0,0.0003430687065701,0.0,0.0,62.07853698730469,0.0,0.0,0.0,0.4550279080867767,4.0,0.0,1.0
485700,293.1457214355469,297.1499938964844,293.1499938964844,0.0951370745897293,-2199.491455078125,304.14990234375,0.7866299748420715,0.1556619256734848,0.1408413201570511,293.1942443847656,297.1499938964844,293.1499938964844,0.0038839010521769,-307.6489562988281,296.4913330078125,0.529778242111206,0.050000000745058,0.0484089441597461,293.2001953125,297.1499938964844,293.1499938964844,0.1868989765644073,-2938.127685546875,304.1561584472656,0.9458276033401488,0.2679232060909271,0.1880477368831634,293.0925598144531,297.1499938964844,293.1499938964844,0.2354461401700973,-4773.5126953125,304.1751403808594,0.9990000128746032,0.3796362578868866,0.3050878942012787,293.2696533203125,297.1499938964844,293.1499938964844,0.0059592826291918,-2143.810302734375,298.9607849121094,0.529778242111206,0.050000000745058,0.2296311855316162,291.22955322265625,291.1499938964844,261.4976806640625,259.876708984375,279.37908935546875,293.269775390625,291.226318359375,1.0,0.243975356221199,0.729377269744873,0.729377269744873,1.0,1.0,-1.2160791158676147,0.5319592356681824,0.6841199398040771,0.1405277103185653,0.0,0.0,0.6340199708938599,33.86528778076172,46.0,-17.666709899902344,-14451.1376953125,172.14419555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288146972656,308.7929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18236.267578125,18000.0,0.0,0.0,0.3363014757633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7136865258216858,0.7136937379837036,-7.217137863335665e-06,0.0,0.0003413032391108,0.0,0.0,59.89424896240234,0.0,0.0,0.0,0.4501669406890869,4.0,0.0,1.0
485760,293.1455993652344,297.1499938964844,293.1499938964844,0.0954518243670463,-2205.798828125,304.1493530273437,0.7799546718597412,0.1557414978742599,0.1409681588411331,293.193359375,297.1499938964844,293.1499938964844,0.0038865760434418,-308.1532287597656,296.4715270996094,0.5245301127433777,0.050000000745058,0.0484609678387641,293.19989013671875,297.1499938964844,293.1499938964844,0.186858132481575,-2938.148681640625,304.1551208496094,0.9358720779418944,0.2673480808734894,0.1876876205205917,293.0918273925781,297.1499938964844,293.1499938964844,0.2430248707532882,-4901.22216796875,304.15673828125,0.9990000128746032,0.3805188834667206,0.3130720257759094,293.268798828125,297.1499938964844,293.1499938964844,0.0059552011080086,-2144.826904296875,298.9325866699219,0.5245301127433777,0.050000000745058,0.2298779636621475,291.20513916015625,291.1499938964844,261.48797607421875,259.86865234375,279.3717041015625,293.2688903808594,291.1986389160156,1.0,0.247522547841072,0.7291975617408752,0.7291975617408752,1.0,1.0,-1.2268074750900269,0.5367608666419983,0.6900466084480286,0.1424214839935302,0.0,0.0,0.6326969861984253,35.310420989990234,64.0,-50.70298004150391,-14503.83984375,178.50497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69610595703125,308.7864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.896484375,18000.0,0.0,0.0,0.3345994055271148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7056501507759094,0.7056572437286377,-7.131731763365679e-06,0.0,0.0003395758394617,0.0,0.0,58.38113021850586,0.0,0.0,0.0,0.4468829035758972,4.0,0.0,1.0
485820,293.14556884765625,297.1499938964844,293.1499938964844,0.0958785340189933,-2214.37646484375,304.148681640625,0.7706024646759033,0.1558052599430084,0.1411072760820388,293.19244384765625,297.1499938964844,293.1499938964844,0.0038945202250033,-309.2008056640625,296.4443359375,0.5173577666282654,0.050000000745058,0.0485394075512886,293.1996459960937,297.1499938964844,293.1499938964844,0.18703693151474,-2941.110595703125,304.15386962890625,0.9219897985458374,0.2667659819126129,0.1873426437377929,293.1002197265625,297.1499938964844,293.1499938964844,0.2544172406196594,-5090.228515625,304.134765625,0.9990000128746032,0.3796149492263794,0.3247406780719757,293.2682189941406,297.1499938964844,293.1499938964844,0.0059583326801657,-2149.021240234375,298.8984680175781,0.5173577666282654,0.050000000745058,0.2302500456571579,291.1677551269531,291.1499938964844,261.4783630371094,259.8607177734375,279.36260986328125,293.2682800292969,291.1596374511719,1.0,0.2526426315307617,0.7290178537368774,0.7290178537368774,1.0,1.0,-1.2426880598068235,0.543892502784729,0.69879549741745,0.1452607810497284,0.0,0.0,0.6352109909057617,37.48836135864258,64.0,-80.52941131591797,-14620.2255859375,188.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73291015625,308.7748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3515625,18000.0,0.0,0.0,0.333096444606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7045612931251526,0.7045684456825256,-7.095599357853644e-06,0.0,0.0003380505368113,0.0,0.0,58.02098846435547,0.0,0.0,0.0,0.4462834000587463,4.0,0.0,1.0
485880,293.1456298828125,297.1499938964844,293.1499938964844,0.0963629037141799,-2224.10693359375,304.1480407714844,0.759462296962738,0.1558479070663452,0.1412543356418609,293.1914367675781,297.1499938964844,293.1499938964844,0.0039062676951289,-310.6097717285156,296.4136657714844,0.5090178847312927,0.050000000745058,0.0486436337232589,293.199462890625,297.1499938964844,293.1499938964844,0.1873310506343841,-2945.585693359375,304.1526184082031,0.9059661626815796,0.2661725580692291,0.1870102882385254,293.1180725097656,297.1499938964844,293.1499938964844,0.2691874504089355,-5331.74560546875,304.11065673828125,0.9990000128746032,0.3767517507076263,0.3396254777908325,293.26806640625,297.1499938964844,293.1499938964844,0.0059659560211002,-2155.09521484375,298.8606262207031,0.5090178847312927,0.050000000745058,0.2307444512844085,291.1239929199219,291.1499938964844,261.46881103515625,259.8528747558594,279.3519592285156,293.26806640625,291.115234375,1.0,0.2591627836227417,0.7288381457328796,0.7288381457328796,1.0,1.0,-1.263081669807434,0.5530774593353271,0.7100042104721069,0.1489350497722625,0.0,0.0,0.6412981748580933,40.37750625610352,67.0,-102.3268051147461,-14796.5654296875,201.14947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7289428710937,308.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.5625,18000.0,0.0,0.0,0.3319673836231231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7109955549240112,0.7110026478767395,-7.119746442185715e-06,0.0,0.0003369046899024,0.0,0.0,58.94172286987305,0.0,0.0,0.0,0.4486503899097442,4.0,0.0,1.0
485940,293.145751953125,297.1499938964844,293.1499938964844,0.0968302115797996,-2233.49365234375,304.1475524902344,0.7504481673240662,0.1558796763420105,0.1413769870996475,293.1903381347656,297.1499938964844,293.1499938964844,0.0039187199436128,-312.07403564453125,296.38287353515625,0.5023804306983948,0.050000000745058,0.0487386919558048,293.1993103027344,297.1499938964844,293.1499938964844,0.1876158863306045,-2949.891845703125,304.1516418457031,0.8936940431594849,0.2655775547027588,0.1866658180952072,293.14337158203125,297.1499938964844,293.1499938964844,0.2825261354446411,-5546.87158203125,304.0936889648437,0.9990000128746032,0.3721916973590851,0.3526313900947571,293.268310546875,297.1499938964844,293.1499938964844,0.0059721646830439,-2160.7294921875,298.8212280273437,0.5023804306983948,0.050000000745058,0.2311953604221344,291.0793762207031,291.1499938964844,261.4593505859375,259.8451538085937,279.3424987792969,293.26824951171875,291.07196044921875,1.0,0.2645029127597809,0.7286584377288818,0.7286584377288818,1.0,1.0,-1.2807257175445557,0.5610144138336182,0.7197113037109375,0.1521854549646377,0.0,0.0,0.6504987478256226,43.00601196289063,67.0,-107.66722106933594,-14980.8408203125,212.9720001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6791076660156,308.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17767.7578125,18000.0,0.0,0.0,0.3313506543636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7247374653816223,0.7247446775436401,-7.207711860246491e-06,0.0,0.0003362787829246,0.0,0.0,61.178253173828125,0.0,0.0,0.0,0.45399010181427,4.0,0.0,1.0
486000,293.14581298828125,297.1499938964844,293.1499938964844,0.097178503870964,-2240.329345703125,304.1473693847656,0.7381958365440369,0.1559202224016189,0.1415511220693588,293.1890869140625,297.1499938964844,293.1499938964844,0.0039358306676149,-313.6689147949219,296.3631896972656,0.4934162199497223,0.050000000745058,0.0488866008818149,293.1990661621094,297.1499938964844,293.1499938964844,0.1876382231712341,-2950.525634765625,304.1513061523437,0.8770495057106018,0.2649993598461151,0.1863674074411392,293.16650390625,297.1499938964844,293.1499938964844,0.2824964523315429,-5538.345703125,304.1042785644531,0.9850213527679444,0.3677263259887695,0.3508170247077942,293.268798828125,297.1499938964844,293.1499938964844,0.0059819566085934,-2165.986083984375,298.7882080078125,0.4934162199497223,0.050000000745058,0.2318969815969467,291.052490234375,291.1499938964844,261.45001220703125,259.8375549316406,279.34033203125,293.26873779296875,291.0516662597656,1.0,0.2691818475723266,0.728478729724884,0.728478729724884,1.0,1.0,-1.2800296545028689,0.5606085062026978,0.7194210886955261,0.1521879881620407,0.0,0.0,0.6598655581474304,46.7470703125,70.0,-69.92452239990234,-15057.1044921875,220.74478149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5955810546875,308.75048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17666.927734375,18000.0,0.0,0.0,0.3312080204486847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7434646487236023,0.7434720396995544,-7.351874501182465e-06,0.0,0.0003361340204719,0.0,0.0,64.47323608398438,0.0,0.0,0.0,0.4614160060882568,4.0,0.0,1.0
486060,293.14605712890625,297.1499938964844,293.1499938964844,0.0972146391868591,-2240.749755859375,304.1477966308594,0.7276845574378967,0.1559270471334457,0.1417118459939956,293.1879577636719,297.1499938964844,293.1499938964844,0.0039455248042941,-314.2716979980469,296.3656921386719,0.4855892956256866,0.050000000745058,0.0490323565900325,293.198974609375,297.1499938964844,293.1499938964844,0.1870644688606262,-2943.0205078125,304.1521301269531,0.8626919984817505,0.2643932402133941,0.1860638409852981,293.1796569824219,297.1499938964844,293.1499938964844,0.2791192829608917,-5484.0556640625,304.1185913085937,0.968013346195221,0.364923357963562,0.3475923240184784,293.26953125,297.1499938964844,293.1499938964844,0.0059791458770632,-2164.553466796875,298.76983642578125,0.4855892956256866,0.050000000745058,0.2325883954763412,291.0630798339844,291.1499938964844,261.4407653808594,259.83013916015625,279.3405456542969,293.2694396972656,291.0667419433594,1.0,0.2733232975006103,0.7280653715133667,0.7280653715133667,1.0,1.0,-1.2760398387908936,0.5587112903594971,0.7173284888267517,0.1513770371675491,0.0,0.0,0.6647344827651978,50.387882232666016,70.0,-14.907631874084473,-15086.947265625,227.32833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5014953613281,308.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17692.021484375,18000.0,0.0,0.0,0.3313512802124023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7596811652183533,0.759688675403595,-7.505570465582423e-06,0.0,0.0003362794232089,0.0,0.0,67.61060333251953,0.0,0.0,0.0,0.4679838418960571,4.0,0.0,1.0
486120,293.1463928222656,297.1499938964844,293.1499938964844,0.0971842780709266,-2239.891845703125,304.14825439453125,0.7192094326019287,0.1559081971645355,0.1418267786502838,293.1870422363281,297.1499938964844,293.1499938964844,0.0039496133103966,-314.40826416015625,296.3714904785156,0.4790216982364654,0.050000000745058,0.049160536378622,293.19903564453125,297.1499938964844,293.1499938964844,0.1863941699266433,-2934.26953125,304.1529541015625,0.8514137864112854,0.263762503862381,0.1857268363237381,293.18701171875,297.1499938964844,293.1499938964844,0.2770957946777344,-5449.09033203125,304.1279296875,0.9532535672187804,0.363098531961441,0.3455581963062286,293.2703857421875,297.1499938964844,293.1499938964844,0.0059697348624467,-2160.850341796875,298.7535705566406,0.4790216982364654,0.050000000745058,0.233196422457695,291.0796813964844,291.1499938964844,261.4316711425781,259.8228759765625,279.3402709960937,293.270263671875,291.08203125,1.0,0.2771048247814178,0.7276520729064941,0.7276520729064941,1.0,1.0,-1.2740073204040527,0.5576935410499573,0.7163137793540955,0.1509374380111694,0.0,0.0,0.6677255630493164,53.6083869934082,73.0,9.369866371154783,-15089.94140625,233.5731658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,308.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17777.306640625,18000.0,0.0,0.0,0.3317021131515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7696952819824219,0.7697029113769531,-7.617860774189467e-06,0.0,0.0003366354794707,0.0,0.0,69.7135238647461,0.0,0.0,0.0,0.472304105758667,4.0,0.0,1.0
486180,293.1467590332031,297.1499938964844,293.1499938964844,0.0971906930208206,-2239.841064453125,304.1485595703125,0.7117835879325867,0.1558819264173507,0.1419167518615722,293.18621826171875,297.1499938964844,293.1499938964844,0.003953899256885,-314.6416931152344,296.37286376953125,0.4729523062705993,0.050000000745058,0.0492770224809646,293.1991271972656,297.1499938964844,293.1499938964844,0.1858122795820236,-2926.76904296875,304.1534729003906,0.8420943021774292,0.2631244659423828,0.1853708177804947,293.19110107421875,297.1499938964844,293.1499938964844,0.2758238315582275,-5426.97412109375,304.1342163085937,0.9404025673866272,0.3618291020393371,0.3442267477512359,293.2712097167969,297.1499938964844,293.1499938964844,0.005960801616311,-2157.8212890625,298.7342834472656,0.4729523062705993,0.050000000745058,0.233748972415924,291.0890808105469,291.1499938964844,261.4227294921875,259.8158264160156,279.3397827148437,293.2710876464844,291.09039306640625,1.0,0.280570924282074,0.7272387146949768,0.7272387146949768,1.0,1.0,-1.2727644443511963,0.5570324659347534,0.7157320380210876,0.1506457924842834,0.0,0.0,0.670818567276001,56.54282379150391,73.0,15.370720863342283,-15086.1328125,239.4719696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31414794921875,308.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17825.201171875,18000.0,0.0,0.0,0.3322000503540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7774840593338013,0.7774918079376221,-7.70186943555018e-06,0.0,0.0003371408092789,0.0,0.0,71.35138702392578,0.0,0.0,0.0,0.475710391998291,4.0,0.0,1.0
486240,293.1470947265625,297.1499938964844,293.1499938964844,0.0972107127308845,-2240.094482421875,304.1487731933594,0.7049729228019714,0.1558567136526107,0.1419955343008041,293.1854248046875,297.1499938964844,293.1499938964844,0.0039583374746143,-314.91925048828125,296.3722839355469,0.4670086503028869,0.050000000745058,0.0493845492601394,293.1991882324219,297.1499938964844,293.1499938964844,0.1852642297744751,-2919.751708984375,304.1538391113281,0.8341443538665771,0.2624874413013458,0.1850061118602752,293.1932983398437,297.1499938964844,293.1499938964844,0.2749392390251159,-5411.55859375,304.138671875,0.929209291934967,0.3608762323856354,0.343290776014328,293.2719421386719,297.1499938964844,293.1499938964844,0.0059517570771276,-2154.956787109375,298.71368408203125,0.4670086503028869,0.050000000745058,0.2342590540647506,291.0951843261719,291.1499938964844,261.4139099121094,259.8089294433594,279.33917236328125,293.2718505859375,291.09625244140625,1.0,0.2837721705436706,0.7268254160881042,0.7268254160881042,1.0,1.0,-1.2719545364379885,0.556566596031189,0.7153878808021545,0.1504354178905487,0.0,0.0,0.6738536357879639,59.25596237182617,61.0,16.343217849731445,-15084.07421875,245.04302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,308.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17845.892578125,18000.0,0.0,0.0,0.3328176140785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7847622036933899,0.7847699522972107,-7.775593985570595e-06,0.0,0.0003377675602678,0.0,0.0,72.86790466308594,0.0,0.0,0.0,0.4788321852684021,4.0,0.0,1.0
486300,293.1473693847656,297.1499938964844,293.1499938964844,0.097186729311943,-2239.5322265625,304.1490478515625,0.7024257779121399,0.1558442264795303,0.1420162618160247,293.1846923828125,297.1499938964844,293.1499938964844,0.0039576375856995,-314.8060913085937,296.37139892578125,0.4646000266075134,0.050000000745058,0.049425721168518,293.19921875,297.1499938964844,293.1499938964844,0.1846696138381958,-2912.14697265625,304.1542053222656,0.830872118473053,0.2618614137172699,0.1845958530902862,293.1943359375,297.1499938964844,293.1499938964844,0.2741959989070892,-5398.71630859375,304.1420593261719,0.9246514439582824,0.3601195812225342,0.3425309956073761,293.2726135253906,297.1499938964844,293.1499938964844,0.0059340423904359,-2149.353515625,298.6929931640625,0.4646000266075134,0.050000000745058,0.2344543486833572,291.10064697265625,291.1499938964844,261.4052124023437,259.8022155761719,279.3387145996094,293.27252197265625,291.10174560546875,1.0,0.284515917301178,0.7264120578765869,0.7264120578765869,1.0,1.0,-1.2707360982894895,0.5559136271476746,0.71482253074646,0.1501567959785461,0.0,0.0,0.6765994429588318,60.28400039672852,61.0,16.64716148376465,-15078.4697265625,246.80767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1489562988281,308.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17859.630859375,18000.0,0.0,0.0,0.333534687757492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7915149331092834,0.791522741317749,-7.843337698432151e-06,0.0,0.0003384953015483,0.0,0.0,74.28701782226562,0.0,0.0,0.0,0.4817073345184326,4.0,0.0,1.0
486360,293.1474609375,297.1499938964844,293.1499938964844,0.0971360132098198,-2238.468017578125,304.1493225097656,0.7027751803398132,0.1558575183153152,0.1420109570026397,293.1839294433594,297.1499938964844,293.1499938964844,0.003953140694648,-314.39385986328125,296.3709411621094,0.4649428129196167,0.050000000745058,0.0494199618697166,293.1991271972656,297.1499938964844,293.1499938964844,0.1840383261442184,-2904.07177734375,304.15460205078125,0.8306389451026917,0.2612569034099579,0.1841629743576049,293.1947021484375,297.1499938964844,293.1499938964844,0.2735079526901245,-5386.97314453125,304.1447448730469,0.924479365348816,0.3594881892204284,0.3418729901313782,293.27313232421875,297.1499938964844,293.1499938964844,0.005910126492381,-2141.7109375,298.6727294921875,0.4649428129196167,0.050000000745058,0.2344270199537277,291.1065979003906,291.1499938964844,261.3966369628906,259.795654296875,279.33758544921875,293.2730712890625,291.1077575683594,1.0,0.283999502658844,0.726169764995575,0.726169764995575,1.0,1.0,-1.2692304849624634,0.5551667213439941,0.7140637040138245,0.1498574018478393,0.0,0.0,0.6788987517356873,60.120079040527344,49.0,17.128982543945312,-15070.0400390625,245.8856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,308.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17875.28125,18000.0,0.0,0.0,0.3343203663825989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7974881529808044,0.7974960207939148,-7.904513950052205e-06,0.0,0.0003392926882952,0.0,0.0,75.5648422241211,0.0,0.0,0.0,0.4842554628849029,4.0,0.0,1.0
486420,293.1474304199219,297.1499938964844,293.1499938964844,0.0970758348703384,-2237.23193359375,304.1495361328125,0.705338180065155,0.1558971107006073,0.1419954001903534,293.18316650390625,297.1499938964844,293.1499938964844,0.0039458507671952,-313.7657470703125,296.3707580566406,0.4673388004302978,0.050000000745058,0.0493788197636604,293.19891357421875,297.1499938964844,293.1499938964844,0.183392584323883,-2895.81689453125,304.1549377441406,0.8327136635780334,0.2606750428676605,0.1837193369865417,293.194580078125,297.1499938964844,293.1499938964844,0.2728568315505981,-5375.9951171875,304.1468811035156,0.9276145696640016,0.3589417636394501,0.3412783145904541,293.2735290527344,297.1499938964844,293.1499938964844,0.0058817523531615,-2132.61474609375,298.65283203125,0.4673388004302978,0.050000000745058,0.2342318594455719,291.11260986328125,291.1499938964844,261.38818359375,259.78924560546875,279.3363342285156,293.27349853515625,291.11376953125,1.0,0.2823889553546905,0.725927472114563,0.725927472114563,1.0,1.0,-1.2675114870071411,0.5543258190155029,0.7131856679916382,0.1495216488838195,0.0,0.0,0.6807866096496582,59.057647705078125,49.0,17.216108322143555,-15058.8515625,242.94744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,308.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.7734375,18000.0,0.0,0.0,0.3351468741893768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8025476336479187,0.8025555610656738,-7.957628440635744e-06,0.0,0.000340131460689,0.0,0.0,76.66665649414062,0.0,0.0,0.0,0.486427366733551,4.0,0.0,1.0
486480,293.1472473144531,297.1499938964844,293.1499938964844,0.0970107689499855,-2235.90869140625,304.1497497558594,0.7098437547683716,0.1559615135192871,0.1419750154018402,293.1823425292969,297.1499938964844,293.1499938964844,0.0039363778196275,-312.9686279296875,296.3708190917969,0.471257209777832,0.050000000745058,0.0493085235357284,293.1986083984375,297.1499938964844,293.1499938964844,0.1827382892370224,-2887.4560546875,304.1552429199219,0.8368549942970276,0.26011523604393,0.1832696795463562,293.1941833496094,297.1499938964844,293.1499938964844,0.2722239196300506,-5365.44189453125,304.1485900878906,0.933664083480835,0.3584553003311157,0.3407217860221863,293.2738037109375,297.1499938964844,293.1499938964844,0.0058498722501099,-2122.3603515625,298.6332092285156,0.471257209777832,0.050000000745058,0.2338984161615371,291.11865234375,291.1499938964844,261.3798522949219,259.78302001953125,279.3351745605469,293.2737731933594,291.11981201171875,1.0,0.2798592448234558,0.725685179233551,0.725685179233551,1.0,1.0,-1.2656067609786987,0.5534009337425232,0.7122057676315308,0.1491522490978241,0.0,0.0,0.6822728514671326,57.25484848022461,37.0,17.298290252685547,-15045.72265625,238.3533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96405029296875,308.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17910.537109375,18000.0,0.0,0.0,0.3359868228435516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8067272305488586,0.8067352175712585,-8.002490176295396e-06,0.0,0.000340983911883,0.0,0.0,77.59110260009766,0.0,0.0,0.0,0.4882297217845917,4.0,0.0,1.0
486540,293.14697265625,297.1499938964844,293.1499938964844,0.0969425588846206,-2234.529296875,304.14990234375,0.7159536480903625,0.1560491919517517,0.1419530510902404,293.1814880371094,297.1499938964844,293.1499938964844,0.0039250808767974,-312.02880859375,296.3712158203125,0.4762904047966003,0.050000000745058,0.0492135994136333,293.1982116699219,297.1499938964844,293.1499938964844,0.1820773780345916,-2879.011474609375,304.1554870605469,0.8430492877960205,0.2595766186714172,0.1828170269727707,293.1935729980469,297.1499938964844,293.1499938964844,0.2715985476970672,-5355.115234375,304.1499938964844,0.9424324035644532,0.358015775680542,0.3401917517185211,293.2739562988281,297.1499938964844,293.1499938964844,0.0058150668628513,-2111.120361328125,298.61395263671875,0.4762904047966003,0.050000000745058,0.2334481328725814,291.1248474121094,291.1499938964844,261.3716125488281,259.77691650390625,279.33404541015625,293.2739562988281,291.12603759765625,1.0,0.2765266299247741,0.7254428863525391,0.7254428863525391,1.0,1.0,-1.2635431289672852,0.5524043440818787,0.7111388444900513,0.148754209280014,0.0,0.0,0.6833311915397644,54.82643127441406,37.0,17.506881713867188,-15031.0205078125,232.36924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,308.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.888671875,18000.0,0.0,0.0,0.336817979812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8099969029426575,0.8100049495697021,-8.038740816118661e-06,0.0,0.0003418274282012,0.0,0.0,78.3272933959961,0.0,0.0,0.0,0.489646703004837,4.0,0.0,1.0
486600,293.1466369628906,297.1499938964844,293.1499938964844,0.0968732982873916,-2233.131103515625,304.1500549316406,0.7234786152839661,0.1561578959226608,0.1419320255517959,293.1805725097656,297.1499938964844,293.1499938964844,0.0039123706519603,-310.977783203125,296.3720092773437,0.4821760058403015,0.050000000745058,0.0490988902747631,293.19775390625,297.1499938964844,293.1499938964844,0.1814128756523132,-2870.519775390625,304.1557006835937,0.8513717651367188,0.2590576112270355,0.1823638677597046,293.1928100585937,297.1499938964844,293.1499938964844,0.2709760665893554,-5344.91552734375,304.151123046875,0.953586757183075,0.3576126992702484,0.3396803438663482,293.27398681640625,297.1499938964844,293.1499938964844,0.0057780556380748,-2099.118896484375,298.5950622558594,0.4821760058403015,0.050000000745058,0.2329040020704269,291.1311950683594,291.1499938964844,261.36346435546875,259.7709655761719,279.3329467773437,293.27398681640625,291.1324157714844,1.0,0.2725166976451874,0.7252006530761719,0.7252006530761719,1.0,1.0,-1.2613544464111328,0.5513512492179871,0.7100031971931458,0.1483338177204132,0.0,0.0,0.6839501261711121,51.89555358886719,25.0,17.774900436401367,-15014.9267578125,225.2805328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912353515625,308.4728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.05078125,18000.0,0.0,0.0,0.3376170098781585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8123214244842529,0.8123294711112976,-8.065973815973848e-06,0.0,0.0003426383482292,0.0,0.0,78.86387634277344,0.0,0.0,0.0,0.4906626939773559,4.0,0.0,1.0
486660,293.14617919921875,297.1499938964844,293.1499938964844,0.0968049019575119,-2231.751220703125,304.1501770019531,0.7326408624649048,0.1562860012054443,0.1419136226177215,293.1796264648437,297.1499938964844,293.1499938964844,0.0038985300343483,-309.8380126953125,296.3731689453125,0.488989770412445,0.050000000745058,0.0489676333963871,293.1972045898437,297.1499938964844,293.1499938964844,0.1807478815317154,-2862.0205078125,304.1558532714844,0.8621306419372559,0.2585570216178894,0.1819118708372116,293.19195556640625,297.1499938964844,293.1499938964844,0.2703570127487182,-5334.83837890625,304.15203857421875,0.966766595840454,0.3572409749031067,0.3391847312450409,293.27392578125,297.1499938964844,293.1499938964844,0.0057393140159547,-2086.509765625,298.5765380859375,0.488989770412445,0.050000000745058,0.2322813719511032,291.1376647949219,291.1499938964844,261.3554077148437,259.7651062011719,279.33184814453125,293.27392578125,291.138916015625,1.0,0.2679047882556915,0.7249628901481628,0.7249628901481628,1.0,1.0,-1.2590653896331787,0.5502538681030273,0.7088115215301514,0.1478966772556305,0.0,0.0,0.6841234564781189,48.54452133178711,25.0,17.99362564086914,-14997.544921875,217.2802124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,308.4646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.822265625,18000.0,0.0,0.0,0.3383651077747345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8136657476425171,0.8136737942695618,-8.08371896710014e-06,0.0,0.0003433975798543,0.0,0.0,79.18988037109375,0.0,0.0,0.0,0.4912621080875397,4.0,0.0,1.0
486720,293.14569091796875,297.1499938964844,293.1499938964844,0.0967392772436142,-2230.425537109375,304.1502685546875,0.7439115643501282,0.1564313173294067,0.1418990492820739,293.1786193847656,297.1499938964844,293.1499938964844,0.0038838593754917,-308.6337890625,296.3746337890625,0.4970936179161072,0.050000000745058,0.048823308199644,293.1966247558594,297.1499938964844,293.1499938964844,0.1800857037305832,-2853.556640625,304.156005859375,0.8757228851318359,0.2580732107162475,0.1814623475074768,293.1910095214844,297.1499938964844,293.1499938964844,0.2697437405586242,-5324.90771484375,304.1527709960937,0.9813584685325624,0.35689577460289,0.3387028276920318,293.2737731933594,297.1499938964844,293.1499938964844,0.0056993113830685,-2073.448974609375,298.5582580566406,0.4970936179161072,0.050000000745058,0.231596753001213,291.1441345214844,291.1499938964844,261.3474426269531,259.7594299316406,279.3307800292969,293.2738037109375,291.1453857421875,1.0,0.2627769708633423,0.7247251868247986,0.7247251868247986,1.0,1.0,-1.256703495979309,0.5491238236427307,0.7075796723365784,0.1474469751119613,0.0,0.0,0.6838646531105042,44.8616943359375,25.0,18.06899070739746,-14978.9609375,208.5735626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595275878906,308.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.77734375,18000.0,0.0,0.0,0.3390441834926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.814037561416626,0.8140456676483154,-8.091907147900201e-06,0.0,0.0003440867294557,0.0,0.0,79.30438232421875,0.0,0.0,0.0,0.4914471507072449,4.0,0.0,1.0
486780,293.1451721191406,297.1499938964844,293.1499938964844,0.0967117100954055,-2229.8232421875,304.1502685546875,0.7539417147636414,0.156586468219757,0.1419285237789154,293.1775817871094,297.1499938964844,293.1499938964844,0.003872045315802,-307.6531066894531,296.376220703125,0.5042039155960083,0.050000000745058,0.0487114787101745,293.196044921875,297.1499938964844,293.1499938964844,0.1794681549072265,-2845.673828125,304.1560363769531,0.8875710964202881,0.2576002776622772,0.1810470968484878,293.19000244140625,297.1499938964844,293.1499938964844,0.2691822648048401,-5315.86865234375,304.1532897949219,0.9923875331878662,0.3565705120563507,0.3382761776447296,293.2735595703125,297.1499938964844,293.1499938964844,0.0056639816612005,-2061.886474609375,298.54010009765625,0.5042039155960083,0.050000000745058,0.2310662865638733,291.1504211425781,291.1499938964844,261.3395690917969,259.7538146972656,279.3295288085937,293.2735900878906,291.15155029296875,1.0,0.2589955329895019,0.7244874835014343,0.7244874835014343,1.0,1.0,-1.2547669410705566,0.5481870770454407,0.7065798044204712,0.1470718830823898,0.0,0.0,0.6832075119018555,42.006961822509766,25.0,17.323650360107422,-14962.5634765625,201.8108673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580627441406,308.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3359375,18000.0,0.0,0.0,0.3396426737308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.81345134973526,0.8134593963623047,-8.09053653938463e-06,0.0,0.0003446941555012,0.0,0.0,79.20896911621094,0.0,0.0,0.0,0.4912242889404297,4.0,0.0,1.0
486840,293.1446838378906,297.1499938964844,293.1499938964844,0.0967137664556503,-2229.788818359375,304.15020751953125,0.7627254724502563,0.1567438542842865,0.1419858634471893,293.1764831542969,297.1499938964844,293.1499938964844,0.0038627237081527,-306.87384033203125,296.3775939941406,0.5104403495788574,0.050000000745058,0.0486247241497039,293.1954345703125,297.1499938964844,293.1499938964844,0.1788913160562515,-2838.32373046875,304.1559753417969,0.8976178765296936,0.2571327686309814,0.1806550920009613,293.18878173828125,297.1499938964844,293.1499938964844,0.2676616013050079,-5290.6826171875,304.1555480957031,0.9990000128746032,0.3563043177127838,0.3367127776145935,293.2732849121094,297.1499938964844,293.1499938964844,0.005632588174194,-2051.627685546875,298.52178955078125,0.5104403495788574,0.050000000745058,0.2306547611951828,291.15582275390625,291.1499938964844,261.3317565917969,259.74835205078125,279.3288269042969,293.2733154296875,291.1568908691406,1.0,0.2556788325309753,0.7242497801780701,0.7242497801780701,1.0,1.0,-1.2516552209854126,0.5467060804367065,0.7049490809440613,0.1465282589197158,0.0,0.0,0.6822737455368042,39.7737922668457,25.0,16.496883392333984,-14937.228515625,195.9875640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650207519531,308.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.177734375,18000.0,0.0,0.0,0.3401510119438171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8120569586753845,0.8120650053024292,-8.080581210379023e-06,0.0,0.0003452100499998,0.0,0.0,78.93304443359375,0.0,0.0,0.0,0.4906571209430694,4.0,0.0,1.0
486900,293.1441955566406,297.1499938964844,293.1499938964844,0.0967016518115997,-2229.3984375,304.15020751953125,0.7684265375137329,0.1569065600633621,0.1420827955007553,293.1753234863281,297.1499938964844,293.1499938964844,0.003856886178255,-306.298095703125,296.3822021484375,0.5144530534744263,0.050000000745058,0.0485739558935165,293.1948547363281,297.1499938964844,293.1499938964844,0.1782673001289367,-2830.27490234375,304.1560363769531,0.9037154912948608,0.2566742300987243,0.1802963614463806,293.1835632324219,297.1499938964844,293.1499938964844,0.2608885765075683,-5180.9072265625,304.1668395996094,0.9990000128746032,0.35683473944664,0.329751193523407,293.2728881835937,297.1499938964844,293.1499938964844,0.0056056892499327,-2042.380859375,298.5058288574219,0.5144530534744263,0.050000000745058,0.2304139286279678,291.1659851074219,291.1499938964844,261.3240051269531,259.74298095703125,279.33074951171875,293.27294921875,291.1693115234375,1.0,0.2525967061519623,0.7240120768547058,0.7240120768547058,1.0,1.0,-1.2415629625320437,0.5420836806297302,0.6994792819023132,0.1446921527385711,0.0,0.0,0.6802514791488647,38.366172790527344,25.0,29.5472354888916,-14863.1640625,189.67173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,308.4980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.01171875,18000.0,0.0,0.0,0.3404938280582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8096086978912354,0.80961674451828,-8.061861990427133e-06,0.0,0.0003455579571891,0.0,0.0,78.44092559814453,0.0,0.0,0.0,0.4896140098571777,4.0,0.0,1.0
486960,293.143798828125,297.1499938964844,293.1499938964844,0.0966158211231231,-2227.490478515625,304.1503295898437,0.7737857103347778,0.1570590734481811,0.1421812772750854,293.1741943359375,297.1499938964844,293.1499938964844,0.0038494197651743,-305.4960327148437,296.3927001953125,0.5182493329048157,0.050000000745058,0.0485291332006454,293.1943359375,297.1499938964844,293.1499938964844,0.1775085628032684,-2820.360107421875,304.15631103515625,0.9095640778541564,0.256207674741745,0.1799409091472625,293.1736755371094,297.1499938964844,293.1499938964844,0.2543105185031891,-5074.0703125,304.1756896972656,0.9990000128746032,0.3583466112613678,0.3232377171516418,293.2724609375,297.1499938964844,293.1499938964844,0.0055768908932805,-2031.86181640625,298.494384765625,0.5182493329048157,0.050000000745058,0.230201318860054,291.185791015625,291.1499938964844,261.3163146972656,259.7377014160156,279.33209228515625,293.27252197265625,291.1898803710937,1.0,0.2497974336147308,0.7238059043884277,0.7238059043884277,1.0,1.0,-1.2321897745132446,0.5378024578094482,0.6943873763084412,0.1429798901081085,0.0,0.0,0.6758973598480225,37.118202209472656,25.0,42.66046524047852,-14784.2890625,184.0021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242858886719,308.52886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.501953125,18000.0,0.0,0.0,0.3406023383140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8037858605384827,0.8037939071655273,-8.018720109248534e-06,0.0,0.0003456680569797,0.0,0.0,77.28812408447266,0.0,0.0,0.0,0.4871654808521271,4.0,0.0,1.0
487020,293.1434326171875,297.1499938964844,293.1499938964844,0.0965401008725166,-2225.79833984375,304.150390625,0.7788407206535339,0.1572084277868271,0.1422785222530365,293.173095703125,297.1499938964844,293.1499938964844,0.0038418408948928,-304.70281982421875,296.40289306640625,0.5218573808670044,0.050000000745058,0.0484891310334205,293.19384765625,297.1499938964844,293.1499938964844,0.1767718642950058,-2810.75341796875,304.156494140625,0.915220320224762,0.2557386755943298,0.1795854866504669,293.1610107421875,297.1499938964844,293.1499938964844,0.2482739090919494,-4976.19287109375,304.18194580078125,0.9990000128746032,0.3605316877365112,0.3173109591007232,293.2719116210937,297.1499938964844,293.1499938964844,0.0055489595979452,-2021.7186279296875,298.4830017089844,0.5218573808670044,0.050000000745058,0.2300115674734115,291.20489501953125,291.1499938964844,261.3086853027344,259.7325439453125,279.33306884765625,293.2720031738281,291.2082214355469,1.0,0.2472545802593231,0.7235996723175049,0.7235996723175049,1.0,1.0,-1.223636031150818,0.5338947772979736,0.6897412538528442,0.1414211690425872,0.0,0.0,0.6702951192855835,36.002872467041016,25.0,45.35641479492188,-14697.9423828125,178.94393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,308.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.953125,18000.0,0.0,0.0,0.3404488861560821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7940647006034851,0.7940726280212402,-7.94010247773258e-06,0.0,0.000345512322383,0.0,0.0,75.33943939208984,0.0,0.0,0.0,0.4831607043743133,4.0,0.0,1.0
