time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487080,293.1430969238281,297.1499938964844,293.1499938964844,0.0965026468038559,-2224.891357421875,304.150390625,0.7836111187934875,0.1573602259159088,0.1423794627189636,293.1719970703125,297.1499938964844,293.1499938964844,0.0038354150019586,-304.04736328125,296.4107360839844,0.5252805352210999,0.050000000745058,0.0484532825648784,293.19342041015625,297.1499938964844,293.1499938964844,0.1761057525873184,-2802.11767578125,304.1565246582031,0.9205899238586426,0.2552724778652191,0.1792332679033279,293.1468811035156,297.1499938964844,293.1499938964844,0.2427934259176254,-4887.47998046875,304.1860656738281,0.9990000128746032,0.3631635010242462,0.3119039833545685,293.2712707519531,297.1499938964844,293.1499938964844,0.0055231400765478,-2012.5518798828125,298.4702453613281,0.5252805352210999,0.050000000745058,0.2298415005207061,291.2197265625,291.1499938964844,261.3011169433594,259.7274475097656,279.33367919921875,293.2713623046875,291.2221984863281,1.0,0.2449391633272171,0.7233934998512268,0.7233934998512268,1.0,1.0,-1.2158163785934448,0.5303208827972412,0.6854954957962036,0.1399989277124405,0.0,0.0,0.664141833782196,35.002227783203125,25.0,41.271240234375,-14610.265625,174.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496826171875,308.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18228.8203125,18000.0,0.0,0.0,0.3400191366672516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7819918394088745,0.7819997072219849,-7.835835276637226e-06,0.0,0.0003450762014836,0.0,0.0,72.91437530517578,0.0,0.0,0.0,0.4781840145587921,4.0,0.0,1.0
487140,293.1427307128906,297.1499938964844,293.1499938964844,0.0965032428503036,-2224.757080078125,304.1503295898437,0.788105309009552,0.1575176268815994,0.1424876153469085,293.1708374023437,297.1499938964844,293.1499938964844,0.0038302142638713,-303.5300598144531,296.4164733886719,0.528515100479126,0.050000000745058,0.0484211146831512,293.1929626464844,297.1499938964844,293.1499938964844,0.175507366657257,-2794.40673828125,304.15643310546875,0.9256148338317872,0.2548123896121979,0.1788869649171829,293.1321716308594,297.1499938964844,293.1499938964844,0.2378258407115936,-4807.16552734375,304.18853759765625,0.9990000128746032,0.3660919666290283,0.3069712221622467,293.2704467773437,297.1499938964844,293.1499938964844,0.0054993950761854,-2004.31787109375,298.4562683105469,0.528515100479126,0.050000000745058,0.2296889126300811,291.2305603027344,291.1499938964844,261.2935791015625,259.7224426269531,279.3339538574219,293.27056884765625,291.2323303222656,1.0,0.2428314238786697,0.7231873273849487,0.7231873273849487,1.0,1.0,-1.2086747884750366,0.5270547866821289,0.6816200017929077,0.138702392578125,0.0,0.0,0.6576648950576782,34.10346221923828,25.0,34.20994186401367,-14524.4951171875,170.35372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18259.576171875,18000.0,0.0,0.0,0.339306116104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.76856929063797,0.768576979637146,-7.71640770835802e-06,0.0,0.0003443525638431,0.0,0.0,70.24971771240234,0.0,0.0,0.0,0.4726421236991882,4.0,0.0,1.0
487200,293.1423645019531,297.1499938964844,293.1499938964844,0.0965391620993614,-2225.33544921875,304.15020751953125,0.7923411130905151,0.1576819568872451,0.1426044106483459,293.169677734375,297.1499938964844,293.1499938964844,0.0038261073641479,-303.1350402832031,296.42047119140625,0.5315674543380737,0.050000000745058,0.0483921468257904,293.1924743652344,297.1499938964844,293.1499938964844,0.1749705821275711,-2787.53271484375,304.15625,0.930281400680542,0.2543598115444183,0.1785476952791214,293.1174621582031,297.1499938964844,293.1499938964844,0.2333179712295532,-4734.33837890625,304.189697265625,0.9990000128746032,0.36920827627182,0.3024601340293884,293.2695007324219,297.1499938964844,293.1499938964844,0.0054775509051978,-1996.9251708984373,298.4413146972656,0.5315674543380737,0.050000000745058,0.2295515090227127,291.23797607421875,291.1499938964844,261.2861022949219,259.7174987792969,279.3339538574219,293.2696228027344,291.23907470703125,1.0,0.2409083545207977,0.7229810953140259,0.7229810953140259,1.0,1.0,-1.2021408081054688,0.5240640044212341,0.6780768036842346,0.1375182867050171,0.0,0.0,0.6510500907897949,33.29337310791016,28.0,25.92906188964844,-14441.4970703125,166.70126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,308.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18276.734375,18000.0,0.0,0.0,0.3383205831050873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7544005513191223,0.7544081211090088,-7.589252163597848e-06,0.0,0.0003433523816056,0.0,0.0,67.49375915527344,0.0,0.0,0.0,0.4668063223361969,4.0,0.0,1.0
487260,293.1419982910156,297.1499938964844,293.1499938964844,0.0966179147362709,-2226.772216796875,304.1500244140625,0.7954390645027161,0.1578506529331207,0.1427351534366607,293.16845703125,297.1499938964844,293.1499938964844,0.0038234500680118,-302.893798828125,296.4225769042969,0.5337488651275635,0.050000000745058,0.048372209072113,293.1920166015625,297.1499938964844,293.1499938964844,0.1745058596134185,-2781.6357421875,304.15594482421875,0.933401584625244,0.2539125382900238,0.1782197654247284,293.1034851074219,297.1499938964844,293.1499938964844,0.2301253378391266,-4683.33349609375,304.1882629394531,0.9990000128746032,0.3723679184913635,0.2993154525756836,293.2684326171875,297.1499938964844,293.1499938964844,0.0054580513387918,-1990.55224609375,298.4252014160156,0.5337488651275635,0.050000000745058,0.2294569313526153,291.24169921875,291.1499938964844,261.27862548828125,259.712646484375,279.3328552246094,293.2685852050781,291.2418518066406,1.0,0.239645168185234,0.7228450179100037,0.7228450179100037,1.0,1.0,-1.1975301504135132,0.5219560265541077,0.6755741238594055,0.1366851180791854,0.0,0.0,0.6445401906967163,32.73468399047852,28.0,15.450984001159668,-14371.5498046875,164.17189025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,308.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18281.974609375,18000.0,0.0,0.0,0.3370794355869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.739978551864624,0.7399860620498657,-7.459563676093239e-06,0.0,0.0003420927969273,0.0,0.0,64.75422668457031,0.0,0.0,0.0,0.4608934819698334,4.0,0.0,1.0
487320,293.1416320800781,297.1499938964844,293.1499938964844,0.0967516079545021,-2229.320068359375,304.1497802734375,0.7975775003433228,0.1580233573913574,0.1428760886192321,293.16717529296875,297.1499938964844,293.1499938964844,0.0038224323652684,-302.8408508300781,296.4217529296875,0.5351868271827698,0.050000000745058,0.0483593940734863,293.1915588378906,297.1499938964844,293.1499938964844,0.1741374433040619,-2777.052734375,304.1555480957031,0.9352272748947144,0.2534708082675934,0.1779006123542785,293.0912475585937,297.1499938964844,293.1499938964844,0.2280637174844741,-4651.05810546875,304.1850280761719,0.9990000128746032,0.3753628730773926,0.2972763478755951,293.2673034667969,297.1499938964844,293.1499938964844,0.0054412255994975,-1985.4320068359373,298.40704345703125,0.5351868271827698,0.050000000745058,0.2293961495161056,291.2399597167969,291.1499938964844,261.2712097167969,259.70782470703125,279.3311462402344,293.2674865722656,291.2389831542969,1.0,0.2388084381818771,0.7227088809013367,0.7227088809013367,1.0,1.0,-1.1944743394851685,0.5205451846122742,0.6739291548728943,0.1361403167247772,0.0,0.0,0.6386847496032715,32.37492370605469,31.0,2.4700722694396973,-14314.1767578125,162.5264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42510986328125,308.7167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18271.15234375,18000.0,0.0,0.0,0.3356252312660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7261410355567932,0.7261483669281006,-7.333920621022116e-06,0.0,0.0003406169416848,0.0,0.0,62.18117141723633,0.0,0.0,0.0,0.4552491307258606,4.0,0.0,1.0
487380,293.14129638671875,297.1499938964844,293.1499938964844,0.0969314202666282,-2232.794921875,304.14947509765625,0.7988810539245605,0.1581995636224746,0.1430261880159378,293.16583251953125,297.1499938964844,293.1499938964844,0.0038231248036026,-302.969970703125,296.4184875488281,0.53597092628479,0.050000000745058,0.048352513462305,293.19110107421875,297.1499938964844,293.1499938964844,0.1738497763872146,-2773.56494140625,304.1550598144531,0.935936689376831,0.2530345320701599,0.1775898039340973,293.0810852050781,297.1499938964844,293.1499938964844,0.226963922381401,-4634.6982421875,304.1806640625,0.9990000128746032,0.3780993819236755,0.2961755096912384,293.2661437988281,297.1499938964844,293.1499938964844,0.005426665302366,-1981.3603515625,298.38702392578125,0.53597092628479,0.050000000745058,0.2293635010719299,291.2334899902344,291.1499938964844,261.2637939453125,259.7030639648437,279.3289794921875,293.2663269042969,291.23175048828125,1.0,0.2383654862642288,0.7225728034973145,0.7225728034973145,1.0,1.0,-1.19273841381073,0.5197263360023499,0.6730121374130249,0.13583405315876,0.0,0.0,0.6337509751319885,32.181007385253906,31.0,-9.595776557922363,-14271.654296875,161.6164093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223693847656,308.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18244.064453125,18000.0,0.0,0.0,0.3340035676956177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7138667106628418,0.7138739228248596,-7.220462521217996e-06,0.0,0.0003389711491763,0.0,0.0,59.93754959106445,0.0,0.0,0.0,0.450243204832077,4.0,0.0,1.0
487440,293.14093017578125,297.1499938964844,293.1499938964844,0.0971432849764823,-2236.90869140625,304.1492004394531,0.7994146347045898,0.1583778113126754,0.1431837826967239,293.1644287109375,297.1499938964844,293.1499938964844,0.0038251581136137,-303.2355651855469,296.4137268066406,0.5361499786376953,0.050000000745058,0.04835095256567,293.1906433105469,297.1499938964844,293.1499938964844,0.1736179888248443,-2770.8271484375,304.154541015625,0.9356237649917604,0.2526025176048279,0.1772862374782562,293.0732116699219,297.1499938964844,293.1499938964844,0.226719856262207,-4632.4541015625,304.1755065917969,0.9990000128746032,0.3805227875709533,0.2959251701831817,293.2650146484375,297.1499938964844,293.1499938964844,0.0054137669503688,-1978.032470703125,298.36578369140625,0.5361499786376953,0.050000000745058,0.2293561100959777,291.223876953125,291.1499938964844,261.25640869140625,259.6983642578125,279.326416015625,293.2651672363281,291.2216186523437,1.0,0.2382786720991134,0.7224366664886475,0.7224366664886475,1.0,1.0,-1.1921972036361694,0.5194428563117981,0.6727543473243713,0.1357433050870895,0.0,0.0,0.6297759413719177,32.13589096069336,34.0,-19.526336669921875,-14244.0390625,161.36434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6121826171875,308.7757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.328125,18000.0,0.0,0.0,0.3322697877883911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7035265564918518,0.7035337090492249,-7.123382147256052e-06,0.0,0.0003372116188984,0.0,0.0,58.075714111328125,0.0,0.0,0.0,0.4460211992263794,4.0,0.0,1.0
487500,293.140625,297.1499938964844,293.1499938964844,0.0973785743117332,-2241.48583984375,304.14892578125,0.7992309927940369,0.1585565060377121,0.1433472484350204,293.1629943847656,297.1499938964844,293.1499938964844,0.0038282962050288,-303.609619140625,296.4080505371094,0.5357666611671448,0.050000000745058,0.0483543053269386,293.1902160644531,297.1499938964844,293.1499938964844,0.1734272837638855,-2768.635498046875,304.1540832519531,0.9343611001968384,0.2521734833717346,0.176988884806633,293.067626953125,297.1499938964844,293.1499938964844,0.2272610664367675,-4643.1142578125,304.1698913574219,0.9990000128746032,0.3825941979885101,0.2964615523815155,293.263916015625,297.1499938964844,293.1499938964844,0.0054021328687667,-1975.2584228515625,298.3435974121094,0.5357666611671448,0.050000000745058,0.2293720096349716,291.21209716796875,291.1499938964844,261.2489929199219,259.6936950683594,279.32354736328125,293.2640686035156,291.2095031738281,1.0,0.2385208159685135,0.7223005294799805,0.7223005294799805,1.0,1.0,-1.1927586793899536,0.5196534991264343,0.6731051206588745,0.1358512043952942,0.0,0.0,0.62680983543396,32.22803497314453,34.0,-27.189865112304688,-14230.8173828125,161.71812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6908264160156,308.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.451171875,18000.0,0.0,0.0,0.3304776549339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6952918767929077,0.6952989101409912,-7.044416179269319e-06,0.0,0.0003353928041178,0.0,0.0,56.60731887817383,0.0,0.0,0.0,0.4426509141921997,4.0,0.0,1.0
487560,293.14031982421875,297.1499938964844,293.1499938964844,0.0976295471191406,-2246.369384765625,304.1486511230469,0.7984027862548828,0.1587339788675308,0.1435145288705825,293.1614990234375,297.1499938964844,293.1499938964844,0.0038323495537042,-304.0694274902344,296.40185546875,0.5348823070526123,0.050000000745058,0.048362098634243,293.1897888183594,297.1499938964844,293.1499938964844,0.173264667391777,-2766.811767578125,304.15362548828125,0.932244837284088,0.2517460286617279,0.1766963452100753,293.0643005371094,297.1499938964844,293.1499938964844,0.2285065203905105,-4665.2822265625,304.1640014648437,0.9990000128746032,0.384293645620346,0.2977060377597809,293.2629089355469,297.1499938964844,293.1499938964844,0.0053913653828203,-1972.858642578125,298.3206481933594,0.5348823070526123,0.050000000745058,0.2294089794158935,291.1988830566406,291.1499938964844,261.2416076660156,259.6890563964844,279.32061767578125,293.2630310058594,291.1960754394531,1.0,0.2390589416027069,0.7221117615699768,0.7221117615699768,1.0,1.0,-1.194309949874878,0.5202970504760742,0.6740128397941589,0.1361265331506729,0.0,0.0,0.6248683929443359,32.44432067871094,37.0,-32.72817611694336,-14230.865234375,162.6190643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7552185058594,308.8221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.7734375,18000.0,0.0,0.0,0.3286857008934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6892297267913818,0.6892367005348206,-6.984023002587492e-06,0.0,0.0003335741930641,0.0,0.0,55.52631378173828,0.0,0.0,0.0,0.4401540160179138,4.0,0.0,1.0
487620,293.1400451660156,297.1499938964844,293.1499938964844,0.0978898629546165,-2251.43212890625,304.1484375,0.7969889044761658,0.1589086949825287,0.143683984875679,293.15997314453125,297.1499938964844,293.1499938964844,0.0038371712435036,-304.5971374511719,296.3955078125,0.5335488319396973,0.050000000745058,0.0483740307390689,293.1893920898437,297.1499938964844,293.1499938964844,0.1731196939945221,-2765.21337890625,304.1532287597656,0.9293538331985474,0.2513189315795898,0.1764075458049774,293.06317138671875,297.1499938964844,293.1499938964844,0.2303974628448486,-4697.92236328125,304.15802001953125,0.9990000128746032,0.3856042623519897,0.299601137638092,293.26202392578125,297.1499938964844,293.1499938964844,0.005381173454225,-1970.6976318359373,298.29718017578125,0.5335488319396973,0.050000000745058,0.2294655740261078,291.1848449707031,291.1499938964844,261.2342224121094,259.6844482421875,279.3175048828125,293.2621459960937,291.1819152832031,1.0,0.2398693561553955,0.7219229936599731,0.7219229936599731,1.0,1.0,-1.196768283843994,0.5213466882705688,0.6754216551780701,0.1365642249584198,0.0,0.0,0.6239522099494934,32.776031494140625,37.0,-36.37960052490234,-14243.4560546875,164.0286407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80279541015625,308.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.77734375,18000.0,0.0,0.0,0.3269489407539367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.685375988483429,0.6853829026222229,-6.942357686057221e-06,0.0,0.000331811606884,0.0,0.0,54.82509994506836,0.0,0.0,0.0,0.4385391771793365,4.0,0.0,1.0
487680,293.13983154296875,297.1499938964844,293.1499938964844,0.0981545001268386,-2256.573974609375,304.1482238769531,0.795062780380249,0.159079372882843,0.1438539326190948,293.1584777832031,297.1499938964844,293.1499938964844,0.0038426073733717,-305.1761779785156,296.3892517089844,0.5318304896354675,0.050000000745058,0.048389732837677,293.18902587890625,297.1499938964844,293.1499938964844,0.17298424243927,-2763.730712890625,304.15289306640625,0.9257912635803224,0.2508910596370697,0.1761213392019271,293.0640869140625,297.1499938964844,293.1499938964844,0.2328666746616363,-4739.8603515625,304.1520690917969,0.9990000128746032,0.386522889137268,0.3020775914192199,293.26129150390625,297.1499938964844,293.1499938964844,0.0053713396191596,-1968.6751708984373,298.27325439453125,0.5318304896354675,0.050000000745058,0.2295400649309158,291.1704406738281,291.1499938964844,261.2268371582031,259.67987060546875,279.3141784667969,293.2613830566406,291.16748046875,1.0,0.2409236133098602,0.7217341661453247,0.7217341661453247,1.0,1.0,-1.2000348567962646,0.5227590203285217,0.6772758960723877,0.1371471583843231,0.0,0.0,0.6240313649177551,33.21287155151367,40.0,-38.5714111328125,-14267.296875,165.9016571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8319396972656,308.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.35546875,18000.0,0.0,0.0,0.3253214359283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6836708784103394,0.6836777925491333,-6.918814506207127e-06,0.0,0.0003301599062979,0.0,0.0,54.484825134277344,0.0,0.0,0.0,0.4377804696559906,4.0,0.0,1.0
487740,293.1396484375,297.1499938964844,293.1499938964844,0.0984200537204742,-2261.7275390625,304.1480712890625,0.7926803827285767,0.1592449247837066,0.1440231800079345,293.1569519042969,297.1499938964844,293.1499938964844,0.003848586929962,-305.7979736328125,296.3831787109375,0.529778003692627,0.050000000745058,0.0484090000391006,293.188720703125,297.1499938964844,293.1499938964844,0.1728529930114746,-2762.292236328125,304.1526184082031,0.9216474890708924,0.2504616379737854,0.1758369952440261,293.0669860839844,297.1499938964844,293.1499938964844,0.2358705848455429,-4790.30859375,304.146240234375,0.9990000128746032,0.3870418667793274,0.3050885498523712,293.2607116699219,297.1499938964844,293.1499938964844,0.0053616701625287,-1966.708740234375,298.2489624023437,0.529778003692627,0.050000000745058,0.2296314537525177,291.1559143066406,291.1499938964844,261.21942138671875,259.6753234863281,279.3106384277344,293.2607727050781,291.15301513671875,1.0,0.2422029227018356,0.721545398235321,0.721545398235321,1.0,1.0,-1.2040430307388306,0.5245046615600586,0.6795384287834167,0.1378633081912994,0.0,0.0,0.6250923871994019,33.74880599975586,40.0,-39.58306884765625,-14301.53125,168.21226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414001464844,308.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.3238504230976105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6840906739234924,0.6840975880622864,-6.913140168762766e-06,0.0,0.0003286670253146,0.0,0.0,54.49736404418945,0.0,0.0,0.0,0.4378680288791656,4.0,0.0,1.0
487800,293.1394958496094,297.1499938964844,293.1499938964844,0.0986833348870277,-2266.82958984375,304.14794921875,0.7899129986763,0.1594046354293823,0.1441905796527862,293.1554260253906,297.1499938964844,293.1499938964844,0.0038549983873963,-306.4511413574219,296.3774719238281,0.5274538397789001,0.050000000745058,0.0484315268695354,293.1884155273437,297.1499938964844,293.1499938964844,0.1727208346128463,-2760.830322265625,304.1523742675781,0.917047917842865,0.2500299513339996,0.1755536645650863,293.0717163085937,297.1499938964844,293.1499938964844,0.239350825548172,-4848.240234375,304.1405944824219,0.9990000128746032,0.3871648609638214,0.3085717856884002,293.2602844238281,297.1499938964844,293.1499938964844,0.0053520421497523,-1964.74072265625,298.224365234375,0.5274538397789001,0.050000000745058,0.2297383099794387,291.1416015625,291.1499938964844,261.2120056152344,259.6707458496094,279.30694580078125,293.2603454589844,291.1387634277344,1.0,0.2436821013689041,0.7213566303253174,0.7213566303253174,1.0,1.0,-1.2087048292160034,0.5265445709228516,0.6821603178977966,0.1386969238519668,0.0,0.0,0.6270861625671387,34.37519836425781,43.0,-39.72004318237305,-14344.94140625,170.92347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8309631347656,308.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.435546875,18000.0,0.0,0.0,0.3225811719894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.686543345451355,0.6865502595901489,-6.924641184014035e-06,0.0,0.0003273788897786,0.0,0.0,54.84817123413086,0.0,0.0,0.0,0.4387675821781158,4.0,0.0,1.0
487860,293.1393737792969,297.1499938964844,293.1499938964844,0.098942145705223,-2271.837158203125,304.1478576660156,0.7868160605430603,0.1595578789710998,0.144355371594429,293.1539306640625,297.1499938964844,293.1499938964844,0.0038617926184087,-307.12994384765625,296.3722229003906,0.5249071717262268,0.050000000745058,0.048457134515047,293.1881408691406,297.1499938964844,293.1499938964844,0.1725843995809555,-2759.2998046875,304.1521911621094,0.9121164679527284,0.2495955675840377,0.1752709001302719,293.07818603515625,297.1499938964844,293.1499938964844,0.2432680279016494,-4912.94140625,304.1351928710937,0.9990000128746032,0.386889785528183,0.3124841749668121,293.2600402832031,297.1499938964844,293.1499938964844,0.0053423391655087,-1962.720703125,298.1994934082031,0.5249071717262268,0.050000000745058,0.2298597693443298,291.12762451171875,291.1499938964844,261.2045288085937,259.66619873046875,279.3034362792969,293.26007080078125,291.1248779296875,1.0,0.2453440129756927,0.7211008071899414,0.7211008071899414,1.0,1.0,-1.2139596939086914,0.5288381576538086,0.6851215958595276,0.1396231800317764,0.0,0.0,0.629979133605957,35.086856842041016,43.0,-39.12871170043945,-14396.513671875,174.01377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8005676269531,308.8199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17925.1796875,18000.0,0.0,0.0,0.3215512037277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6909734010696411,0.6909803152084351,-6.953046977287158e-06,0.0,0.0003263335966039,0.0,0.0,55.53318405151367,0.0,0.0,0.0,0.4404623508453369,4.0,0.0,1.0
487920,293.1393127441406,297.1499938964844,293.1499938964844,0.0991944447159767,-2276.710693359375,304.14776611328125,0.783451497554779,0.1597043722867965,0.1445169150829315,293.1524658203125,297.1499938964844,293.1499938964844,0.0038688930217176,-307.8265686035156,296.3674621582031,0.522191047668457,0.050000000745058,0.0484855882823467,293.1878967285156,297.1499938964844,293.1499938964844,0.1724404245615005,-2757.657958984375,304.1520690917969,0.9070091247558594,0.2491582930088043,0.1749882400035858,293.08624267578125,297.1499938964844,293.1499938964844,0.2475750595331192,-4983.57763671875,304.13006591796875,0.9990000128746032,0.3862201273441314,0.3167750537395477,293.2599792480469,297.1499938964844,293.1499938964844,0.0053324620239436,-1960.6043701171875,298.1744079589844,0.522191047668457,0.050000000745058,0.2299947589635849,291.1141662597656,291.1499938964844,261.1970520019531,259.6616516113281,279.2998352050781,293.2599792480469,291.111572265625,1.0,0.2471683770418167,0.7208449840545654,0.7208449840545654,1.0,1.0,-1.2197370529174805,0.5313668847084045,0.6883701682090759,0.1406421959400177,0.0,0.0,0.6337133049964905,35.87714767456055,46.0,-38.044471740722656,-14455.359375,177.4555206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510070800781,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17888.220703125,18000.0,0.0,0.0,0.3207941353321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6972822546958923,0.6972892880439758,-6.997873697400792e-06,0.0,0.0003255652554798,0.0,0.0,56.545406341552734,0.0,0.0,0.0,0.4429204165935516,4.0,0.0,1.0
487980,293.1393127441406,297.1499938964844,293.1499938964844,0.099439725279808,-2281.440673828125,304.1477355957031,0.7798691987991333,0.1598439365625381,0.1446748524904251,293.1510314941406,297.1499938964844,293.1499938964844,0.0038762632757425,-308.5380859375,296.3631896972656,0.5193477272987366,0.050000000745058,0.0485167428851127,293.1877136230469,297.1499938964844,293.1499938964844,0.1722883731126785,-2755.898681640625,304.1519470214844,0.9018886089324952,0.248718112707138,0.1747055649757385,293.09576416015625,297.1499938964844,293.1499938964844,0.2522404193878174,-5059.57666015625,304.1252136230469,0.9990000128746032,0.3851542472839355,0.3214074969291687,293.26007080078125,297.1499938964844,293.1499938964844,0.0053223809227347,-1958.3807373046875,298.1490783691406,0.5193477272987366,0.050000000745058,0.2301425486803054,291.1012878417969,291.1499938964844,261.18951416015625,259.6570739746094,279.29608154296875,293.2600402832031,291.0987854003906,1.0,0.2491405606269836,0.7205891609191895,0.7205891609191895,1.0,1.0,-1.2259855270385742,0.5341092944145203,0.691876232624054,0.1417457312345504,0.0,0.0,0.6382601261138916,36.74180221557617,46.0,-36.706809997558594,-14520.740234375,181.23175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6831359863281,308.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17852.37890625,18000.0,0.0,0.0,0.3203375339508056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7054095268249512,0.7054165601730347,-7.058994469844038e-06,0.0,0.0003251018933951,0.0,0.0,57.88743209838867,0.0,0.0,0.0,0.4461278319358825,4.0,0.0,1.0
488040,293.1393127441406,297.1499938964844,293.1499938964844,0.0996777117252349,-2286.02294921875,304.147705078125,0.7761273980140686,0.1599768102169037,0.144829049706459,293.1496276855469,297.1499938964844,293.1499938964844,0.0038838796317577,-309.2626037597656,296.35943603515625,0.5164237022399902,0.050000000745058,0.0485503673553466,293.1875305175781,297.1499938964844,293.1499938964844,0.1721279323101043,-2754.019287109375,304.1518859863281,0.896687924861908,0.2482753992080688,0.174422800540924,293.106689453125,297.1499938964844,293.1499938964844,0.2572206556797027,-5140.181640625,304.12066650390625,0.9990000128746032,0.3837012946605682,0.3263329863548279,293.26031494140625,297.1499938964844,293.1499938964844,0.0053120590746402,-1956.0372314453125,298.1235656738281,0.5164237022399902,0.050000000745058,0.2303020358085632,291.08892822265625,291.1499938964844,261.18194580078125,259.6524963378906,279.292236328125,293.2602844238281,291.0865783691406,1.0,0.2512410879135132,0.7203333377838135,0.7203333377838135,1.0,1.0,-1.232638597488403,0.5370357632637024,0.6956028938293457,0.1429218053817749,0.0,0.0,0.6435667276382446,37.6741828918457,49.0,-35.209381103515625,-14591.8935546875,185.3152770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,308.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17817.3671875,18000.0,0.0,0.0,0.3201981782913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.715256929397583,0.7152640223503113,-7.136030035326257e-06,0.0,0.0003249604487791,0.0,0.0,59.55849075317383,0.0,0.0,0.0,0.4500550329685211,4.0,0.0,1.0
488100,293.1393737792969,297.1499938964844,293.1499938964844,0.099907748401165,-2290.445068359375,304.147705078125,0.7722670435905457,0.1601030677556991,0.1449794322252273,293.14825439453125,297.1499938964844,293.1499938964844,0.0038917232304811,-309.9979248046875,296.3562316894531,0.5134508013725281,0.050000000745058,0.0485863424837589,293.1873779296875,297.1499938964844,293.1499938964844,0.1719582378864288,-2752.0087890625,304.15185546875,0.8913464546203613,0.2478304356336593,0.174140065908432,293.1188659667969,297.1499938964844,293.1499938964844,0.2624889016151428,-5224.90673828125,304.1164245605469,0.9990000128746032,0.381856769323349,0.3315217792987823,293.2607116699219,297.1499938964844,293.1499938964844,0.0053014741279184,-1953.5616455078125,298.09783935546875,0.5134508013725281,0.050000000745058,0.2304726839065551,291.07720947265625,291.1499938964844,261.17431640625,259.6478881835937,279.2882385253906,293.2606811523437,291.07501220703125,1.0,0.253458172082901,0.7200775146484375,0.7200775146484375,1.0,1.0,-1.2396557331085205,0.5401284098625183,0.699527382850647,0.1441630870103836,0.0,0.0,0.6496034264564514,38.67092514038086,49.0,-33.56407928466797,-14668.3671875,189.69342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499267578125,308.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17783.12109375,18000.0,0.0,0.0,0.3203950226306915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.726790726184845,0.7267979979515076,-7.229284619825194e-06,0.0,0.0003251602174714,0.0,0.0,61.57239532470703,0.0,0.0,0.0,0.4547006785869598,4.0,0.0,1.0
488160,293.1394348144531,297.1499938964844,293.1499938964844,0.1001294776797294,-2294.69970703125,304.1477355957031,0.76833575963974,0.1602232158184051,0.1451261937618255,293.1469116210937,297.1499938964844,293.1499938964844,0.0038997649680823,-310.7412109375,296.353515625,0.5104632377624512,0.050000000745058,0.048624463379383,293.1872253417969,297.1499938964844,293.1499938964844,0.1717786341905594,-2749.858154296875,304.15185546875,0.8859219551086426,0.2473837584257125,0.1738575249910354,293.1322021484375,297.1499938964844,293.1499938964844,0.2680065929889679,-5313.09130859375,304.1125183105469,0.9990000128746032,0.3796297609806061,0.3369331657886505,293.2612609863281,297.1499938964844,293.1499938964844,0.0052906172350049,-1950.9466552734373,298.0719909667969,0.5104632377624512,0.050000000745058,0.2306535243988037,291.0661315917969,291.1499938964844,261.1666259765625,259.64324951171875,279.28436279296875,293.2611694335937,291.0640869140625,1.0,0.2557753324508667,0.7197694182395935,0.7197694182395935,1.0,1.0,-1.2469816207885742,0.5433515310287476,0.7036300301551819,0.1454484164714813,0.0,0.0,0.6563056707382202,39.72628784179688,37.0,-31.75306510925293,-14749.3720703125,194.34312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869934082031,308.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.78515625,18000.0,0.0,0.0,0.3209305703639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7398996353149414,0.7399069666862488,-7.338499926845543e-06,0.0,0.0003257037024013,0.0,0.0,63.93223190307617,0.0,0.0,0.0,0.4600321352481842,4.0,0.0,1.0
488220,293.13946533203125,297.1499938964844,293.1499938964844,0.1002972200512886,-2297.888427734375,304.1478271484375,0.7678654789924622,0.1603529602289199,0.1452430039644241,293.1455383300781,297.1499938964844,293.1499938964844,0.0039057307876646,-311.2832336425781,296.35284423828125,0.5099834203720093,0.050000000745058,0.048630766570568,293.1870422363281,297.1499938964844,293.1499938964844,0.1715238690376281,-2746.67529296875,304.1519775390625,0.8845973014831543,0.2469501346349716,0.1735546439886093,293.1447448730469,297.1499938964844,293.1499938964844,0.2693349719047546,-5332.2421875,304.1170349121094,0.9990000128746032,0.3773911893367767,0.3378214836120605,293.2618103027344,297.1499938964844,293.1499938964844,0.0052757253870368,-1946.716796875,298.0472106933594,0.5099834203720093,0.050000000745058,0.2306834310293197,291.05792236328125,291.1499938964844,261.15887451171875,259.6385803222656,279.2831420898437,293.2617492675781,291.0575561523437,1.0,0.2557568550109863,0.7194612622261047,0.7194612622261047,1.0,1.0,-1.247973918914795,0.5437004566192627,0.7042734622955322,0.1456482112407684,0.0,0.0,0.6633102297782898,39.90039825439453,37.0,-20.86591148376465,-14789.69921875,195.041732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,308.5776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17720.296875,18000.0,0.0,0.0,0.321778267621994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7544075846672058,0.7544150352478027,-7.463478596037021e-06,0.0,0.0003265640407335,0.0,0.0,66.63460540771484,0.0,0.0,0.0,0.4659813642501831,4.0,0.0,1.0
488280,293.139404296875,297.1499938964844,293.1499938964844,0.1003386080265045,-2298.512939453125,304.1481628417969,0.7699702978134155,0.160494178533554,0.1453479528427124,293.1441955566406,297.1499938964844,293.1499938964844,0.0039082318544387,-311.4008178710937,296.3602905273437,0.5113434195518494,0.050000000745058,0.0486129969358444,293.1867980957031,297.1499938964844,293.1499938964844,0.1710583716630935,-2740.563232421875,304.1524658203125,0.8863077163696289,0.2465295195579528,0.1732441782951355,293.15264892578125,297.1499938964844,293.1499938964844,0.2671471834182739,-5294.333984375,304.1270751953125,0.9990000128746032,0.375900000333786,0.3353175818920135,293.2623596191406,297.1499938964844,293.1499938964844,0.0052553047426044,-1939.668212890625,298.028564453125,0.5113434195518494,0.050000000745058,0.2305991351604461,291.0628967285156,291.1499938964844,261.15106201171875,259.63385009765625,279.28369140625,293.2622985839844,291.0652160644531,1.0,0.2544873058795929,0.7191531658172607,0.7191531658172607,1.0,1.0,-1.2442286014556885,0.5419232249259949,0.7023053169250488,0.1449586898088455,0.0,0.0,0.6686972975730896,39.406097412109375,25.0,3.0031182765960693,-14793.2958984375,192.750228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501159667969,308.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17726.451171875,18000.0,0.0,0.0,0.3228298723697662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7683951258659363,0.7684027552604675,-7.594216185680125e-06,0.0,0.0003276312781963,0.0,0.0,69.37525939941406,0.0,0.0,0.0,0.471752405166626,4.0,0.0,1.0
488340,293.1393127441406,297.1499938964844,293.1499938964844,0.100285068154335,-2297.219482421875,304.1485900878906,0.7742271423339844,0.1606465578079223,0.1454447656869888,293.1428527832031,297.1499938964844,293.1499938964844,0.0039070001803338,-311.1138916015625,296.374267578125,0.5142546892166138,0.050000000745058,0.0485764034092426,293.1864929199219,297.1499938964844,293.1499938964844,0.1704344749450683,-2732.26123046875,304.1531677246094,0.890525758266449,0.2461210787296295,0.1729283034801483,293.1546936035156,297.1499938964844,293.1499938964844,0.2621310353279114,-5210.7353515625,304.140380859375,0.9990000128746032,0.3754570484161377,0.3300999999046325,293.2628173828125,297.1499938964844,293.1499938964844,0.0052298814989626,-1930.22998046875,298.01513671875,0.5142546892166138,0.050000000745058,0.2304255366325378,291.07867431640625,291.1499938964844,261.1431884765625,259.62908935546875,279.2856140136719,293.2627868652344,291.0825500488281,1.0,0.2520643472671509,0.7188450694084167,0.7188450694084167,1.0,1.0,-1.2367024421691897,0.5384446978569031,0.6982577443122864,0.1435851156711578,0.0,0.0,0.6719110608100891,38.389198303222656,25.0,26.79066276550293,-14754.8798828125,188.1334381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462646484375,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17778.31640625,18000.0,0.0,0.0,0.3239751756191253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7790173292160034,0.7790250182151794,-7.70575843489496e-06,0.0,0.0003287936269771,0.0,0.0,71.58709716796875,0.0,0.0,0.0,0.4762378334999084,4.0,0.0,1.0
488400,293.13916015625,297.1499938964844,293.1499938964844,0.1001714095473289,-2294.717041015625,304.1490478515625,0.7806263566017151,0.1608124822378158,0.1455371379852295,293.1415710449219,297.1499938964844,293.1499938964844,0.0039032578933984,-310.5599670410156,296.39239501953125,0.518747866153717,0.050000000745058,0.0485234782099723,293.1861572265625,297.1499938964844,293.1499938964844,0.1697107553482055,-2722.585693359375,304.1539001464844,0.8972004055976868,0.2457270324230194,0.1726095974445343,293.1502990722656,297.1499938964844,293.1499938964844,0.2545961737632751,-5086.36474609375,304.1558532714844,0.9990000128746032,0.3762583136558532,0.322404146194458,293.2631225585937,297.1499938964844,293.1499938964844,0.0052013136446475,-1919.2777099609373,298.0052490234375,0.518747866153717,0.050000000745058,0.2301744967699051,291.1011047363281,291.1499938964844,261.1352233886719,259.624267578125,279.2886962890625,293.2630920410156,291.1061706542969,1.0,0.2485983818769455,0.7185369729995728,0.7185369729995728,1.0,1.0,-1.2257369756698608,0.5334232449531555,0.6923137903213501,0.1415919065475464,0.0,0.0,0.6729522943496704,36.91779708862305,25.0,47.5759162902832,-14677.35546875,181.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,308.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17853.884765625,18000.0,0.0,0.0,0.3250910639762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7854807376861572,0.785488486289978,-7.784253284626175e-06,0.0,0.000329926086124,0.0,0.0,73.0284652709961,0.0,0.0,0.0,0.4790444374084472,4.0,0.0,1.0
488460,293.1390075683594,297.1499938964844,293.1499938964844,0.1000436693429946,-2291.914306640625,304.1494445800781,0.7859990000724792,0.1609827131032943,0.1456493884325027,293.1402893066406,297.1499938964844,293.1499938964844,0.0038993034977465,-309.9525451660156,296.4129333496094,0.5225235223770142,0.050000000745058,0.0484820194542408,293.185791015625,297.1499938964844,293.1499938964844,0.168954536318779,-2712.458984375,304.1545715332031,0.902624785900116,0.2453388124704361,0.1723070740699768,293.1406555175781,297.1499938964844,293.1499938964844,0.2482974380254745,-4982.87451171875,304.1661682128906,0.9990000128746032,0.3781457245349884,0.3162430226802826,293.26324462890625,297.1499938964844,293.1499938964844,0.0051732449792325,-1908.2593994140625,297.9977111816406,0.5225235223770142,0.050000000745058,0.2299778312444687,291.1274719238281,291.1499938964844,261.1271667480469,259.619384765625,279.2901611328125,293.26324462890625,291.1324157714844,1.0,0.246123194694519,0.7183250784873962,0.7183250784873962,1.0,1.0,-1.216946721076965,0.5294219851493835,0.6875247359275818,0.1399634927511215,0.0,0.0,0.671816885471344,35.7624397277832,25.0,58.7867317199707,-14601.4462890625,176.34124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076843261719,308.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.98046875,18000.0,0.0,0.0,0.326086550951004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7873114347457886,0.7873192429542542,-7.821886356396135e-06,0.0,0.0003309363964945,0.0,0.0,73.54959869384766,0.0,0.0,0.0,0.4799329042434692,4.0,0.0,1.0
488520,293.1388244628906,297.1499938964844,293.1499938964844,0.0999685749411583,-2290.1875,304.1496887207031,0.7908087968826294,0.1611594408750534,0.1457712203264236,293.1390380859375,297.1499938964844,293.1499938964844,0.0038962473627179,-309.47723388671875,296.4307861328125,0.525913655757904,0.050000000745058,0.0484468787908554,293.1854248046875,297.1499938964844,293.1499938964844,0.1682862937450409,-2703.569091796875,304.1549377441406,0.9074986577033995,0.2449599951505661,0.1720135658979416,293.1287841796875,297.1499938964844,293.1499938964844,0.2428609132766723,-4893.7890625,304.1730651855469,0.9990000128746032,0.3805902004241943,0.3109256327152252,293.2631225585937,297.1499938964844,293.1499938964844,0.0051472876220941,-1898.3143310546875,297.9885559082031,0.525913655757904,0.050000000745058,0.2298111319541931,291.14898681640625,291.1499938964844,261.1190185546875,259.6144104003906,279.2908935546875,293.2631530761719,291.1526184082031,1.0,0.2438587844371795,0.7181131839752197,0.7181131839752197,1.0,1.0,-1.209357976913452,0.5259589552879333,0.6833990812301636,0.1385771781206131,0.0,0.0,0.6696960926055908,34.78264617919922,28.0,56.45054244995117,-14523.75,171.96185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,308.45440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.57421875,18000.0,0.0,0.0,0.3269312679767608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7852353453636169,0.7852431535720825,-7.819383426976856e-06,0.0,0.0003317936498206,0.0,0.0,73.24470520019531,0.0,0.0,0.0,0.4792085587978363,4.0,0.0,1.0
488580,293.1385803222656,297.1499938964844,293.1499938964844,0.0999506637454032,-2289.61376953125,304.1497802734375,0.7944888472557068,0.1613434106111526,0.1459092050790786,293.13775634765625,297.1499938964844,293.1499938964844,0.0038953081239014,-309.2245178222656,296.4456787109375,0.5284702181816101,0.050000000745058,0.0484215728938579,293.1849975585937,297.1499938964844,293.1499938964844,0.1677111089229583,-2695.97216796875,304.15509033203125,0.9111620783805848,0.2445918470621109,0.1717347949743271,293.1162109375,297.1499938964844,293.1499938964844,0.2388127297163009,-4827.892578125,304.1761779785156,0.9990000128746032,0.383329302072525,0.3070387244224548,293.2628173828125,297.1499938964844,293.1499938964844,0.0051243975758552,-1889.744140625,297.9774475097656,0.5284702181816101,0.050000000745058,0.2296910881996154,291.1650695800781,291.1499938964844,261.1107788085937,259.6094055175781,279.2906494140625,293.26287841796875,291.167724609375,1.0,0.2422868013381958,0.7179012894630432,0.7179012894630432,1.0,1.0,-1.2037917375564575,0.5234103202819824,0.6803813576698303,0.1375418752431869,0.0,0.0,0.6670585870742798,34.075958251953125,28.0,48.50446701049805,-14458.921875,168.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86480712890625,308.440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.521484375,18000.0,0.0,0.0,0.3275989294052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7810429930686951,0.7810508012771606,-7.790804374963045e-06,0.0,0.0003324712743051,0.0,0.0,72.46501159667969,0.0,0.0,0.0,0.47755166888237,4.0,0.0,1.0
488640,293.13836669921875,297.1499938964844,293.1499938964844,0.0999891757965087,-2290.1767578125,304.1497497558594,0.7972074747085571,0.161535233259201,0.1460610181093216,293.13641357421875,297.1499938964844,293.1499938964844,0.0038961311802268,-309.1679077148437,296.45782470703125,0.5303019881248474,0.050000000745058,0.0484040230512619,293.1845703125,297.1499938964844,293.1499938964844,0.167229026556015,-2689.66552734375,304.155029296875,0.9136849641799928,0.2442356348037719,0.171469360589981,293.1043701171875,297.1499938964844,293.1499938964844,0.2359315007925033,-4781.404296875,304.1766357421875,0.9990000128746032,0.3860812187194824,0.3043143451213836,293.2622985839844,297.1499938964844,293.1499938964844,0.0051041557453572,-1882.414306640625,297.96441650390625,0.5303019881248474,0.050000000745058,0.2296078503131866,291.1758117675781,291.1499938964844,261.1024475097656,259.6042785644531,279.2896423339844,293.26239013671875,291.17742919921875,1.0,0.2411702126264572,0.7176893949508667,0.7176893949508667,1.0,1.0,-1.1998720169067385,0.5216001868247986,0.6782718300819397,0.1368070691823959,0.0,0.0,0.664236307144165,33.58556365966797,31.0,37.03785705566406,-14406.5615234375,166.6133575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716735839844,308.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.033203125,18000.0,0.0,0.0,0.3280958831310272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7755840420722961,0.7755917906761169,-7.746103619865607e-06,0.0,0.0003329756145831,0.0,0.0,71.40485382080078,0.0,0.0,0.0,0.4753358364105224,4.0,0.0,1.0
488700,293.1380920410156,297.1499938964844,293.1499938964844,0.1000792309641838,-2291.773193359375,304.1496276855469,0.799078643321991,0.1617349982261657,0.1462262123823166,293.1349792480469,297.1499938964844,293.1499938964844,0.0038987533189356,-309.3031005859375,296.4674987792969,0.5314826965332031,0.050000000745058,0.0483929589390754,293.18408203125,297.1499938964844,293.1499938964844,0.1668320745229721,-2684.53271484375,304.15484619140625,0.915152907371521,0.2438919246196746,0.1712173521518707,293.093994140625,297.1499938964844,293.1499938964844,0.2340563535690307,-4751.64111328125,304.1751708984375,0.9990000128746032,0.3887028694152832,0.302583783864975,293.2616577148437,297.1499938964844,293.1499938964844,0.0050862501375377,-1876.1796875,297.94952392578125,0.5314826965332031,0.050000000745058,0.2295553684234619,291.1817321777344,291.1499938964844,261.093994140625,259.5990905761719,279.2879638671875,293.2617492675781,291.1824645996094,1.0,0.240474984049797,0.7174775004386902,0.7174775004386902,1.0,1.0,-1.1973628997802734,0.520423412322998,0.6769394874572754,0.1363238096237182,0.0,0.0,0.661507785320282,33.27605438232422,31.0,24.98765182495117,-14367.4365234375,165.22586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919677734375,308.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18113.166015625,18000.0,0.0,0.0,0.3284307718276977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.769677460193634,0.7696851491928101,-7.693648512940854e-06,0.0,0.0003333154600113,0.0,0.0,70.2398910522461,0.0,0.0,0.0,0.4729089736938476,4.0,0.0,1.0
488760,293.1378173828125,297.1499938964844,293.1499938964844,0.100212275981903,-2294.226806640625,304.1494445800781,0.8001635074615479,0.1619415581226349,0.146403506398201,293.1334533691406,297.1499938964844,293.1499938964844,0.0039029240142554,-309.60040283203125,296.4753723144531,0.5320532321929932,0.050000000745058,0.0483876802027225,293.1835632324219,297.1499938964844,293.1499938964844,0.1665064096450805,-2680.376953125,304.154541015625,0.9156222343444824,0.2435600012540817,0.1709780246019363,293.0854187011719,297.1499938964844,293.1499938964844,0.2330908775329589,-4736.9560546875,304.1723327636719,0.9990000128746032,0.3910978436470032,0.3017544746398926,293.26092529296875,297.1499938964844,293.1499938964844,0.0050702756270766,-1870.8431396484373,297.93316650390625,0.5320532321929932,0.050000000745058,0.229530319571495,291.1837463378906,291.1499938964844,261.0854187011719,259.5937805175781,279.2854309082031,293.2610168457031,291.1837463378906,1.0,0.2401608675718307,0.7173265814781189,0.7173265814781189,1.0,1.0,-1.196133017539978,0.519833505153656,0.676299512386322,0.1360808610916137,0.0,0.0,0.6590410470962524,33.12811279296875,34.0,13.646754264831545,-14341.88671875,164.55538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,308.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18113.7734375,18000.0,0.0,0.0,0.328623354434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7639063596725464,0.7639139890670776,-7.640041076228954e-06,0.0,0.0003335109504405,0.0,0.0,69.09642028808594,0.0,0.0,0.0,0.470520555973053,4.0,0.0,1.0
